index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
0,0,1,0,6239.277811955436,293.15,0.0,0.0,21.5,0.0,277.22999999999996,0.9126213592233009
1,300,1,300,6771.1421957598795,295.05235042467655,0.0,0.0,21.5,0.0,277.25013364438655,0.9904173496406518
2,600,1,600,6768.5561452713655,296.20493680194176,0.0,0.0,21.5,0.0,277.2697410300926,0.9900390871264669
3,900,1,900,6774.590263077891,296.7855356380096,0.0,0.0,21.5,0.0,277.2888818359375,0.9909216996595638
4,1200,1,1200,770.6430455772539,297.09381776687985,0.0,0.0,21.5,0.0,277.30761574074074,0.11272222922708366
5,1500,1,1500,56.89311074731405,294.87826566578525,0.0,0.0,21.5,0.0,277.3260024233217,0.00832177531206658
6,1800,1,1800,59.47916123582832,293.5279999420167,0.0,0.0,21.5,0.0,277.3441015625,0.008700037826251424
7,2100,1,2100,56.89311074731405,292.86962067425577,0.0,0.0,21.5,0.0,277.36197283709487,0.00832177531206658
8,2400,1,2400,6433.231598594007,292.53996246011974,0.0,0.0,21.5,0.0,277.3796759259259,0.9409910477871642
9,2700,1,2700,6822.863205530166,294.90524826185066,0.0,0.0,21.5,0.0,277.3972705078125,0.9979825999243488
10,3000,1,3000,6797.864717474519,296.21460905328473,0.0,0.0,21.5,0.0,277.41481626157406,0.9943260622872273
11,3300,1,3300,6747.867741363251,296.85485080244524,0.0,0.0,21.5,0.0,277.43237286603005,0.9870129870129881
12,3600,1,3600,6747.867741363251,297.1631970882073,0.0,0.0,21.5,0.0,277.45,0.9870129870129881
13,3900,1,3900,6743.55765721572,297.3336518267944,0.0,0.0,21.5,0.0,277.46751139322913,0.9863825494893456
14,4200,1,4200,6738.385556238692,297.4296208182581,0.0,0.0,21.5,0.0,277.4846366003788,0.985626024460976
15,4500,1,4500,6713.387068183057,297.4918341728729,0.0,0.0,21.5,0.0,277.50130903764205,0.9819694868238563
16,4800,1,4800,574.9652252796742,297.5278527854733,0.0,0.0,21.5,0.0,277.5174621212121,0.08410036565376383
17,5100,1,5100,49.13495928177122,295.1176807323485,0.0,0.0,21.5,0.0,277.5330292672822,0.007186987769512046
18,5400,1,5400,54.307060258799766,293.73766065946916,0.0,0.0,21.5,0.0,277.54794389204545,0.007943512797881734
19,5700,1,5700,51.72100977028549,293.05632006490765,0.0,0.0,21.5,0.0,277.56213941169506,0.00756525028369689
20,6000,1,6000,6143.593943880408,292.7072280816353,0.0,0.0,21.5,0.0,277.57554924242424,0.8986256461984616
21,6300,1,6300,6667.7001762193095,294.9423724616658,0.0,0.0,21.5,0.0,277.5881068004261,0.975286849073258
22,6600,1,6600,6668.562193048806,296.2326398555491,0.0,0.0,21.5,0.0,277.5997455018939,0.9754129365779851
23,6900,1,6900,6653.04589011772,296.86618841044736,0.0,0.0,21.5,0.0,277.6103987630208,0.9731433614928761
24,7200,1,7200,6646.149755481686,297.1774323041951,0.0,0.0,21.5,0.0,277.62,0.9721346614550503
25,7500,1,7500,6640.977654504658,297.33639375222765,0.0,0.0,21.5,0.0,277.6254863457207,0.9713781364266808
26,7800,1,7800,6628.909418891595,297.42277862363176,0.0,0.0,21.5,0.0,277.6246094389844,0.9696129113604853
27,8100,1,8100,6620.289250596543,297.4710648646858,0.0,0.0,21.5,0.0,277.61852445485255,0.9683520363132019
28,8400,1,8400,6615.117149619515,297.5015930014922,0.0,0.0,21.5,0.0,277.60838656838655,0.9675955112848322
29,8700,1,8700,6642.701688163663,297.52429786523913,0.0,0.0,21.5,0.0,277.5953509546478,0.9716303114361367
30,9000,1,9000,6625.461351573572,297.5553421449845,0.0,0.0,21.5,0.0,277.5805727886978,0.9691085613415716
31,9300,1,9300,6642.701688163663,297.5725818220223,0.0,0.0,21.5,0.0,277.56520724559783,0.9716303114361367
32,9600,1,9600,700.8196823873685,297.5963054134026,0.0,0.0,21.5,0.0,277.5504095004095,0.10250914134409288
33,9900,1,9900,55.16907708830457,295.25255412924815,0.0,0.0,21.5,0.0,277.5373347281941,0.008069600302610022
34,10200,1,10200,62.065211724342596,293.8495209436282,0.0,0.0,21.5,0.0,277.5271381040131,0.009078300340436269
35,10500,1,10500,61.203194894837786,293.1512763535534,0.0,0.0,21.5,0.0,277.5209748029279,0.00895221283570798
36,10800,1,10800,6300.481006850282,292.7891943501224,0.0,0.0,21.5,0.0,277.52,0.9215735720590101
37,11100,1,11100,6783.210431372942,295.071373759409,0.0,0.0,21.5,0.0,277.5229166579774,0.9921825747068471
38,11400,1,11400,6764.246061123834,296.3655394337731,0.0,0.0,21.5,0.0,277.5274419558447,0.9894086496028244
39,11700,1,11700,6768.5561452713655,296.9892416826778,0.0,0.0,21.5,0.0,277.533252393018,0.9900390871264669
40,12000,1,12000,6795.278666986005,297.30142102264904,0.0,0.0,21.5,0.0,277.5400244689133,0.9939477997730425
41,12300,1,12300,6805.622868940062,297.47249793021297,0.0,0.0,21.5,0.0,277.5474346829468,0.9954608498297819
42,12600,1,12600,6836.655474802234,297.5694367974764,0.0,0.0,21.5,0.0,277.55515953453454,1.0
43,12900,1,12900,6833.207407484222,297.6390147055804,0.0,0.0,21.5,0.0,277.5628755230925,0.999495649981088
44,13200,1,13200,644.7885884695596,297.68002010477875,0.0,0.0,21.5,0.0,277.5702591480369,0.09431345353675463
45,13500,1,13500,55.16907708830457,295.2464922444435,0.0,0.0,21.5,0.0,277.57698690878374,0.008069600302610022
46,13800,1,13800,56.89311074731405,293.82431046779413,0.0,0.0,21.5,0.0,277.5827353047492,0.00832177531206658
47,14100,1,14100,57.75512757681884,293.1158991038458,0.0,0.0,21.5,0.0,277.5871808353492,0.008447862816794867
48,14400,1,14400,57.75512757681884,292.75004574426475,0.0,0.0,21.5,0.0,277.59,0.008447862816794867
49,14700,1,14700,56.89311074731405,292.54597326750485,0.0,0.0,21.5,0.0,277.59077860037956,0.00832177531206658
50,15000,1,15000,53.44504342929497,292.42596353449596,0.0,0.0,21.5,0.0,277.58959193628493,0.007817425293153447
51,15300,1,15300,52.583026599790294,292.3422235662774,0.0,0.0,21.5,0.0,277.5868507543103,0.007691337788425178
52,15600,1,15600,6234.967727807916,292.2775599766357,0.0,0.0,21.5,0.0,277.5829658010501,0.9119909216996601
53,15900,1,15900,6749.591775022257,294.67830823294025,0.0,0.0,21.5,0.0,277.57834782309845,0.9872651620224442
54,16200,1,16200,6762.522027464829,296.04680094374083,0.0,0.0,21.5,0.0,277.5734075670498,0.9891564745933685
55,16500,1,16500,6758.211943317308,296.72159867797967,0.0,0.0,21.5,0.0,277.56855577949835,0.9885260370697275
56,16800,1,16800,6747.005724533742,297.05671185949063,0.0,0.0,21.5,0.0,277.5642032070384,0.9868868995082593
57,17100,1,17100,6757.3499264878,297.2252056533945,0.0,0.0,21.5,0.0,277.56076059626434,0.9883999495649988
58,17400,1,17400,6769.418162100862,297.32356315571656,0.0,0.0,21.5,0.0,277.5586386937704,0.990165174631194
59,17700,1,17700,6791.830599667994,297.38662899669134,0.0,0.0,21.5,0.0,277.5582482461508,0.9934434497541305
60,18000,1,18000,703.4057328758827,297.43763032995355,0.0,0.0,21.5,0.0,277.56,0.1028874038582777
61,18300,1,18300,56.89311074731405,295.0524096671489,0.0,0.0,21.5,0.0,277.56520589776335,0.00832177531206658
62,18600,1,18600,59.47916123582832,293.6310805025134,0.0,0.0,21.5,0.0,277.5744016275338,0.008700037826251424
63,18900,1,18900,54.307060258799766,292.9257829868148,0.0,0.0,21.5,0.0,277.58683355437665,0.007943512797881734
64,19200,1,19200,6254.794114886521,292.5611396391694,0.0,0.0,21.5,0.0,277.6017480433572,0.9148909343084098
65,19500,1,19500,6724.593286966623,294.8293469681241,0.0,0.0,21.5,0.0,277.6183914595409,0.9836086243853246
66,19800,1,19800,6726.317320625629,296.11330355564155,0.0,0.0,21.5,0.0,277.6360101679929,0.9838607993947805
67,20100,1,20100,6720.2832028190915,296.74251542582414,0.0,0.0,21.5,0.0,277.65385053377867,0.982978186861682
68,20400,1,20400,564.6210233256171,297.0549731512257,0.0,0.0,21.5,0.0,277.6711589219635,0.08258731559702445
69,20700,1,20700,51.72100977028549,294.7683508030589,0.0,0.0,21.5,0.0,277.6871816976127,0.00756525028369689
70,21000,1,21000,51.72100977028549,293.4482443022114,0.0,0.0,21.5,0.0,277.7011652257916,0.00756525028369689
71,21300,1,21300,54.307060258799766,292.7954411070031,0.0,0.0,21.5,0.0,277.7123558715656,0.007943512797881734
72,21600,1,21600,6137.5598260738825,292.45701228360207,0.0,0.0,21.5,0.0,277.71999999999997,0.8977430336653649
73,21900,1,21900,6724.593286966623,294.69073790495173,0.0,0.0,21.5,0.0,277.72327103720215,0.9836086243853246
74,22200,1,22200,6741.833623556714,296.0056451607245,0.0,0.0,21.5,0.0,277.72245282629336,0.9861303744798896
75,22500,1,22500,6762.522027464829,296.6561742546027,0.0,0.0,21.5,0.0,277.7184573578595,0.9891564745933685
76,22800,1,22800,767.1949782592344,296.9898439513415,0.0,0.0,21.5,0.0,277.71219662248643,0.11221787920817047
77,23100,1,23100,53.44504342929497,294.7784116084526,0.0,0.0,21.5,0.0,277.7045826107601,0.007817425293153447
78,23400,1,23400,55.16907708830457,293.4177811361324,0.0,0.0,21.5,0.0,277.6965273132664,0.008069600302610022
79,23700,1,23700,56.031093917809244,292.7403131345409,0.012419871794871789,0.01375111437158501,21.5,0.0,277.6889427205912,0.008195687807338292
80,24000,1,24000,6320.307393928888,292.3928346548449,0.05021367521367518,0.055054557310814184,21.5,0.0,277.6827408233205,0.9244735846677601
81,24300,1,24300,6766.832111612348,294.69351661504254,0.11418269230769225,0.12398547855439872,21.5,0.0,277.67883361204014,0.9897869121170092
82,24600,1,24600,6759.935976976314,295.9882482800022,0.20512820512820504,0.22061902783904985,21.5,0.0,277.67813307733593,0.9887782120791835
83,24900,1,24900,6776.314296736909,296.61995602684897,0.32385149572649563,0.3450303549014787,21.5,0.0,277.68155120979395,0.9911738746690215
84,25200,1,25200,6788.3825323499705,296.9456822388311,0.471153846153846,0.49729460947839665,21.5,0.0,277.69,0.9929390997352168
85,25500,1,25500,6794.416650156509,297.12098027696044,0.6478365384615382,0.6774869413065147,21.5,0.0,277.7015352099591,0.9938217122683154
86,25800,1,25800,6816.829087723628,297.22226910174777,0.8547008547008544,0.8856825001225441,21.5,0.0,277.7135953177257,0.99709998739125
87,26100,1,26100,6818.553121382633,297.294434723985,1.0925480769230766,1.1219564356631961,21.5,0.0,277.72616638795984,0.997352162400706
88,26400,1,26400,6811.6569867466,297.34423058764224,1.3621794871794868,1.3863838976651819,21.5,0.0,277.73923448532145,0.9963434623628804
89,26700,1,26700,6824.587239189171,297.3797049898458,1.664396367521367,1.6790400358652129,21.5,0.0,277.75278567447043,0.9982347749338046
90,27000,1,27000,6831.4833738252055,297.4159230749941,2.0,2.0,21.5,0.0,277.7668060200669,0.9992434749716304
91,27300,1,27300,6799.588751133537,297.450311715823,2.6579415954415957,2.6163510591699173,21.5,0.0,277.7812815867707,0.994578237296685
92,27600,1,27600,6593.566728881892,297.4702729212398,3.883190883190883,3.760997862058524,21.5,0.0,277.7961984392419,0.9644433236666247
93,27900,1,27900,6557.362022042692,297.41498867595135,5.610576923076923,5.382741627777309,21.5,0.0,277.81154264214047,0.9591476484680368
94,28200,1,28200,6742.695640386223,297.3920211016184,7.774928774928775,7.43038357543776,21.5,0.0,277.8273002601263,0.9862564619846185
95,28500,1,28500,6746.143707704235,297.4787250012846,10.3110754985755,9.852724924151367,21.5,0.0,277.8434573578595,0.9867608120035305
96,28800,1,28800,6759.073960146805,297.55653697148193,13.153846153846155,12.598566893029616,21.5,0.0,277.85999999999996,0.9886521245744546
97,29100,1,29100,6763.3840442943365,297.6437479449652,16.238069800569804,15.616710701184,21.5,0.0,277.87678088115587,0.9892825620980972
98,29400,1,29400,6772.866229418885,297.74238031882356,19.4985754985755,18.855957567726005,21.5,0.0,277.8936670736671,0.9906695246501077
99,29700,1,29700,6775.452279907399,297.83890449682934,22.87019230769231,22.265108711767116,21.5,0.0,277.9106662087912,0.9910477871642925
100,30000,1,30000,6773.728246248394,297.91310129823376,26.287749287749293,25.792965352418822,21.5,0.0,277.9277859177859,0.9907956121548366
101,30300,1,30300,6777.176313566405,297.97375114604864,29.686075498575505,29.38832870879263,21.5,0.0,277.9450338319088,0.9912999621737485
102,30600,1,30600,6780.624380884428,298.0288037589744,33.0,33.0,21.5,0.0,277.9624175824176,0.9918043121926623
103,30900,1,30900,6801.3127847925425,298.0834948593474,36.73987268518518,36.91933597958039,21.5,0.11260661999194657,277.9799448005698,0.994830412306141
104,31200,1,31200,743.9205238626059,298.1535654360067,41.32175925925926,41.39321314677098,21.5,0.44230690098081576,277.9976231176231,0.10881351658050688
105,31500,1,31500,56.031093917809244,295.8201225940729,46.5390625,46.30371233922988,21.5,0.976921474486152,278.01546016483513,0.008195687807338292
106,31800,1,31800,53.44504342929497,294.4527169322305,52.18518518518518,51.532914394615204,21.5,1.7042709720274993,278.03346357346356,0.007817425293153447
107,32100,1,32100,55.16907708830457,293.80170237468167,58.05353009259259,56.96290015058506,21.5,2.612176025124403,278.051640974766,0.008069600302610022
108,32400,1,32400,54.307060258799766,293.4950938450309,63.9375,62.47575044479753,21.5,3.688457265296406,278.07,0.007943512797881734
109,32700,1,32700,53.44504342929497,293.3498875828979,69.63049768518519,67.95354611491075,21.5,4.920935324063053,278.0895046916336,0.007817425293153447
110,33000,1,33000,49.99697611127602,293.2832393224654,74.92592592592592,73.27836799858284,21.5,6.297430832943889,278.1108540013227,0.007313075274240333
111,33300,1,33300,51.72100977028549,293.2503780613604,79.6171875,78.33229693347187,21.5,7.805764423458457,278.1336579241071,0.00756525028369689
112,33600,1,33600,52.583026599790294,293.2322751562825,83.49768518518518,82.99741375723596,21.5,9.433756727126303,278.1575264550264,0.007691337788425178
113,33900,1,33900,55.16907708830457,293.2156570040107,86.36082175925927,87.15579930753324,21.5,11.16922837546697,278.1820695891204,0.008069600302610022
114,34200,1,34200,49.13495928177122,293.1959145884118,88.0,90.6895344220218,21.5,13.0,278.2068973214285,0.007186987769512046
115,34500,1,34500,51.72100977028549,293.16929792173227,88.71610725308642,93.75224591961148,21.5,16.35747547901862,278.23161964699074,0.00756525028369689
116,34800,1,34800,51.72100977028549,293.1568752301684,88.99922839506173,96.5822999292825,21.5,22.350242137669785,278.2558465608465,0.00756525028369689
117,35100,1,35100,49.13495928177122,293.1823469047972,88.9265625,99.18888625379844,21.5,30.481895777753614,278.2791880580357,0.007186987769512046
118,35400,1,35400,57.75512757681884,293.1950062022739,88.57530864197531,101.58119469592293,21.5,40.256032201070255,278.30125413359787,0.008447862816794867
119,35700,1,35700,50.858992940780695,293.2066268441198,88.02266589506172,103.76841505841959,21.5,51.17624720941983,278.32165478257275,0.007439162778968602
120,36000,1,36000,55.16907708830457,293.21274673308835,87.34583333333333,105.75973714405201,21.5,62.746136604602455,278.34,0.008069600302610022
121,36300,1,36300,50.858992940780695,293.2452750638386,86.62201003086419,107.5643507555838,21.5,74.46929618841828,278.3555568576389,0.007439162778968602
122,36600,1,36600,53.44504342929497,293.29907933001675,85.9283950617284,109.1914456957786,21.5,85.84932176266744,278.3681770833333,0.007817425293153447
123,36900,1,36900,59.47916123582832,293.3310561459224,85.3421875,110.65021176740001,21.5,96.38980912915008,278.37834765624996,0.008700037826251424
124,37200,1,37200,6084.1147826445795,293.35164891931913,84.94058641975309,111.94983877321162,21.5,105.5943540896663,278.38655555555556,0.8899256083722102
125,37500,1,37500,6610.807065471994,295.7561190266888,84.80079089506172,113.09951651597706,21.5,112.96655244601622,278.3932877604166,0.9669650737611913
126,37800,1,37800,6624.5993347440635,297.1502566921255,85.0,114.10843479845995,21.5,118.01,278.39903124999995,0.9689824738368428
127,38100,1,38100,6640.115637675149,297.85343282134625,85.39974989357174,114.9990307537589,21.5,121.34194559342943,278.4042730034722,0.9712520489219518
128,38400,1,38400,670.6490933547024,298.2239708548735,85.80885483184333,115.78574216763936,21.5,123.91662362952994,278.4095,0.09809607867860308
129,38700,1,38700,56.031093917809244,296.05130926900426,86.22543103448275,116.46575982186515,21.5,125.74310825222227,278.41519921875,0.008195687807338292
130,39000,1,39000,58.617144406323526,294.75616409383275,86.64759472115794,117.03627449820011,21.5,126.8304736054271,278.42185763888887,0.008573950321523137
131,39300,1,39300,53.44504342929497,294.12322035311763,87.07346211153683,117.49447697840809,21.5,127.18779383306513,278.4299622395833,0.007817425293153447
132,39600,1,39600,58.617144406323526,293.80057839641887,87.50114942528735,117.83755804425289,21.5,126.82414307905708,278.44,0.008573950321523137
133,39900,1,39900,55.16907708830457,293.63241114195097,87.92877288207748,118.06270847749838,21.5,125.74859548732363,278.4525453042328,0.008069600302610022
134,40200,1,40200,52.583026599790294,293.5321839608645,88.35444870157514,118.16711905990837,21.5,123.97022520178548,278.4675132275132,0.007691337788425178
135,40500,1,40500,51.72100977028549,293.46549533607305,88.77629310344828,118.14798057324671,21.5,121.49810636636334,278.4844017857143,0.00756525028369689
136,40800,1,40800,52.583026599790294,293.4146909344436,89.19242230736484,118.00248379927723,21.5,118.34131312497792,278.502708994709,0.007691337788425178
137,41100,1,41100,56.031093917809244,293.3717063047355,89.60095253299276,117.72781951976376,21.5,114.50891962154991,278.52193287037034,0.008195687807338292
138,41400,1,41400,56.89311074731405,293.3330234133985,90.0,117.32117851647014,21.5,110.01,278.5415714285714,0.00832177531206658
139,41700,1,41700,57.75512757681884,293.29484220772065,90.47682524478502,116.81080087060968,21.5,104.42731283148416,278.5611226851852,0.008447862816794867
140,42000,1,42000,54.307060258799766,293.2563560309113,91.08535547041294,116.20490662067496,21.5,97.53566852241865,278.58008465608464,0.007943512797881734
141,42300,1,42300,56.89311074731405,293.21521863634183,91.77370689655173,115.4706564843487,21.5,89.63221896961468,278.59795535714284,0.00832177531206658
142,42600,1,42600,45.68689196375214,293.1745207306729,92.48999574286931,114.57521117931361,21.5,81.0141160698835,278.61423280423276,0.006682637750598913
143,42900,1,42900,51.72100977028549,293.1287233704882,93.18233822903363,113.48573142325242,21.5,71.9785117200363,278.6284150132275,0.00756525028369689
144,43200,1,43200,6082.390748985575,293.0740967242195,93.79885057471265,112.16937793384784,21.5,62.82255781688431,278.64,0.8896734333627544
145,43500,1,43500,6599.60084668843,295.39184375541913,94.28764899957429,110.59331142878261,21.5,53.84340625723875,278.64769333913165,0.9653259361997233
146,43800,1,43800,6578.912442780314,296.72226642784506,94.59684972328651,108.72469262573944,21.5,45.33820893791085,278.65078241646734,0.9622998360862444
147,44100,1,44100,6589.256644734372,297.3644431004758,94.67456896551724,106.53068224240106,21.5,37.6041177557118,278.6496379647749,0.9638128861429838
148,44400,1,44400,6564.258156678738,297.688607733947,94.46892294593444,103.97844099645017,21.5,30.93828460745283,278.64463071682246,0.9601563485058642
149,44700,1,44700,6565.120173508235,297.8466272608809,93.92802788420605,101.03512960556952,21.5,25.637861389945172,278.63613140537797,0.9602824360105914
150,45000,1,45000,6565.982190337743,297.93554660138454,93.0,97.66790878744182,21.5,22.0,278.62451076320934,0.9604085235153201
151,45300,1,45300,6578.050425950806,297.98921579875315,91.40329218106996,93.94449734372212,21.5,19.347409144372673,278.6101395230847,0.9621737485815155
152,45600,1,45600,568.0690906436351,298.0192426187714,88.97325102880659,89.98200189601948,21.5,16.8162597597635,278.59338841777196,0.08309166561593744
153,45900,1,45900,61.203194894837786,295.63855347609103,85.83333333333333,85.82166489194759,21.5,14.423897087901256,278.5746281800391,0.00895221283570798
154,46200,1,46200,56.031093917809244,294.2661317588673,82.10699588477367,81.50472877912016,21.5,12.187666370514709,278.5542295426542,0.008195687807338292
155,46500,1,46500,54.307060258799766,293.56827372813035,77.91769547325103,77.07243600515085,21.5,10.12491284933263,278.53256323838514,0.007943512797881734
156,46800,1,46800,56.031093917809244,293.19547371325757,73.38888888888889,72.56602901765336,21.5,8.25298176608379,278.51,0.008195687807338292
157,47100,1,47100,57.75512757681884,292.9807182064937,68.6440329218107,68.02675026424141,21.5,6.589218362496963,278.48647556232027,0.008447862816794867
158,47400,1,47400,59.47916123582832,292.84053663675337,63.80658436213992,63.49584219252867,21.5,5.150967880300918,278.4614671063758,0.008700037826251424
159,47700,1,47700,61.203194894837786,292.73877918772945,59.00000000000001,59.01454725012883,21.5,3.955575561224432,278.4346575342465,0.00895221283570798
160,48000,1,48000,54.307060258799766,292.6551934931029,54.347736625514415,54.624107884655594,21.5,3.020386646996265,278.40572974801285,0.007943512797881734
161,48300,1,48300,54.307060258799766,292.57816257415413,49.9732510288066,50.36576654372264,21.5,2.3627463793452,278.37436664975473,0.007943512797881734
162,48600,1,48600,59.47916123582832,292.50809888135393,46.0,46.28076567494368,21.5,2.0,278.34025114155247,0.008700037826251424
163,48900,1,48900,52.583026599790294,292.4454713959983,42.146678424456205,42.16937915670576,21.5,1.7845950909129384,278.30306612548617,0.007691337788425178
164,49200,1,49200,6243.5878961029675,292.38162952465734,38.09847148736038,37.8619462991122,21.5,1.5608550630333233,278.26249450363605,0.9132517967469435
165,49500,1,49500,6727.179337455137,294.7782312457025,33.92857142857143,33.44480769735111,21.5,1.333938901585488,278.21821917808217,0.9839868868995094
166,49800,1,49800,6696.146731592966,296.1229069389723,29.710170487948265,29.004303946610598,21.5,1.109005591793765,278.16992305090474,0.9794477367292913
167,50100,1,50100,6702.180849399491,296.7584672228683,25.516460905349792,24.62677564207877,21.5,0.8912141188824878,278.117289024184,0.980330349262388
168,50400,1,50400,631.8583360269882,297.06840666795944,21.42063492063492,20.39856337894373,21.5,0.6857234680759892,278.06,0.0924221409658304
169,50700,1,50700,55.16907708830457,294.80545752429214,17.49588477366255,16.406007752393588,21.5,0.4976926245986024,277.9988910934744,0.008069600302610022
170,51000,1,51000,53.44504342929497,293.46382312400885,13.815402704291593,12.735449357616446,21.5,0.33228057367466035,277.935176366843,0.007817425293153447
171,51300,1,51300,54.307060258799766,292.78441739924887,10.452380952380949,9.473228789800409,21.5,0.19464630052849619,277.8691071428571,0.007943512797881734
172,51600,1,51600,6249.622013909493,292.4257453621802,7.4800117577895335,6.705686644133586,21.5,0.08994879038444292,277.80093474426803,0.9141344092800403
173,51900,1,51900,6644.42572182268,294.68694117751943,4.971487360376251,4.519163515804088,21.5,0.023347028466832898,277.73091049382714,0.9718824864455944
174,52200,1,52200,6584.084543757343,295.93409689956974,3.0,3.0,21.5,0.0,277.6592857142857,0.9630563611146141
175,52500,1,52500,6571.154291314772,296.5175447302822,1.530505952380952,1.9690199663292696,21.5,0.0,277.58631172839506,0.9611650485436899
176,52800,1,52800,1200.7894435001285,296.8010516433976,0.4464285714285712,1.171245123409261,21.5,0.0,277.5122398589065,0.17563989408649616
177,53100,1,53100,95.68386807502817,294.8115632052749,0.0,0.5793128249422521,21.5,0.0,277.4373214285714,0.013995713024839249
178,53400,1,53400,58.617144406323526,293.4047976074584,0.0,0.16586042463052042,21.5,0.0,277.36180776014106,0.008573950321523137
179,53700,1,53700,63.78924538335206,292.68996875850087,0.0,0.0,21.5,0.0,277.28595017636684,0.009330475349892824
180,54000,1,54000,56.031093917809244,292.3269259825666,0.0,0.0,21.5,0.0,277.21,0.008195687807338292
181,54300,1,54300,54.307060258799766,292.1283319818652,0.0,0.0,21.5,0.0,277.1304045414462,0.007943512797881734
182,54600,1,54600,56.89311074731405,292.0106115902406,0.0,0.0,21.5,0.0,277.0445326278659,0.00832177531206658
183,54900,1,54900,58.617144406323526,291.9332236845226,0.0,0.0,21.5,0.0,276.95401785714284,0.008573950321523137
184,55200,1,55200,6176.350583401596,291.87521337396157,0.0,0.0,21.5,0.0,276.8604938271605,0.9034169713781374
185,55500,1,55500,6689.250596956919,294.2573251389834,0.0,0.0,21.5,0.0,276.7655941358025,0.9784390366914638
186,55800,1,55800,6603.910930835948,295.6150924999016,0.0,0.0,21.5,0.0,276.6709523809524,0.965956373723364
187,56100,1,56100,6577.188409121309,296.24715900127086,0.0,0.0,21.5,0.0,276.5782021604938,0.9620476610767883
188,56400,1,56400,6632.357486209606,296.5547208520361,0.0,0.0,21.5,0.0,276.4889770723104,0.9701172613793972
189,56700,1,56700,6704.766899888006,296.7370620964998,0.0,0.0,21.5,0.0,276.4049107142857,0.980708611776573
190,57000,1,57000,6691.836647445434,296.86656941935126,0.0,0.0,21.5,0.0,276.32763668430334,0.9788172992056487
191,57300,1,57300,6677.182361343857,296.9367406279414,0.0,0.0,21.5,0.0,276.2587885802469,0.9766738116252686
192,57600,1,57600,6571.154291314772,296.9776078694878,0.0,0.0,21.5,0.0,276.2,0.9611650485436899
193,57900,1,57900,6563.396139849229,296.9683168541725,0.0,0.0,21.5,0.0,276.1499920083774,0.9600302610011353
194,58200,1,58200,6614.2551327900055,296.972542148306,0.0,0.0,21.5,0.0,276.10593414301746,0.9674694237801033
195,58500,1,58500,6604.772947665458,297.0054456801047,0.0,0.0,21.5,0.0,276.06713271103894,0.9660824612280928
196,58800,1,58800,6607.358998153972,297.02870332352245,0.0,0.0,21.5,0.0,276.0328940195607,0.9664607237422776
197,59100,1,59100,6603.048914006452,297.0515836512548,0.0,0.0,21.5,0.0,276.00252437570146,0.9658302862186369
198,59400,1,59400,6624.5993347440635,297.0713534138035,0.0,0.0,21.5,0.0,275.9753300865801,0.9689824738368428
199,59700,1,59700,6603.048914006452,297.0992954025894,0.0,0.0,21.5,0.0,275.95061745931537,0.9658302862186369
200,60000,1,60000,1519.7356704168847,297.1145950102399,0.0,0.0,21.5,0.0,275.9276928010261,0.22229227083595968
201,60300,1,60300,83.6156324619616,295.1100092992836,0.0,0.0,21.5,0.0,275.90586241883113,0.012230487958643312
202,60600,1,60600,59.47916123582832,293.5620303209987,0.0,0.0,21.5,0.0,275.88443261984924,0.008700037826251424
203,60900,1,60900,55.16907708830457,292.78203938334514,0.0,0.0,21.5,0.0,275.8627097111993,0.008069600302610022
204,61200,1,61200,6060.840328247951,292.38113415187246,0.0,0.0,21.5,0.0,275.84,0.8865212457445466
205,61500,1,61500,6530.639500328052,294.55154574154335,0.0,0.0,21.5,0.0,275.81758641975307,0.9552389358214612
206,61800,1,61800,6513.3991637379495,295.78791565208945,0.0,0.0,21.5,0.0,275.79694725028054,0.9527171857268945
207,62100,1,62100,6497.020843977366,296.3837888127838,0.0,0.0,21.5,0.0,275.7776818181818,0.9503215231370581
208,62400,1,62400,1143.0343159233096,296.67463096269177,0.0,0.0,21.5,0.0,275.7593894500561,0.16719203126970128
209,62700,1,62700,68.96134636038062,294.6952056930161,0.0,0.0,21.5,0.0,275.7416694725028,0.010087000378262514
210,63000,1,63000,49.99697611127602,293.3046752857341,0.0,0.0,21.5,0.0,275.7241212121212,0.007313075274240333
211,63300,1,63300,46.54890879325694,292.602873330981,0.0,0.0,21.5,0.0,275.7063439955106,0.0068087252553272
212,63600,1,63600,46.54890879325694,292.2406327911193,0.0,0.0,21.5,0.0,275.68793714927045,0.0068087252553272
213,63900,1,63900,49.13495928177122,292.0408116453541,0.0,0.0,21.5,0.0,275.6685,0.007186987769512046
214,64200,1,64200,53.44504342929497,291.9245671351842,0.0,0.0,21.5,0.0,275.6476318742985,0.007817425293153447
215,64500,1,64500,56.89311074731405,291.84993072112394,0.0,0.0,21.5,0.0,275.6249320987654,0.00832177531206658
216,64800,1,64800,56.89311074731405,291.7935757162536,0.0,0.0,21.5,0.0,275.59999999999997,0.00832177531206658
217,65100,1,65100,54.307060258799766,291.7442151063641,0.0,0.0,21.5,0.0,275.5686473359324,0.007943512797881734
218,65400,1,65400,49.99697611127602,291.69865066075516,0.0,0.0,21.5,0.0,275.52816202965323,0.007313075274240333
219,65700,1,65700,57.75512757681884,291.6541613472639,0.0,0.0,21.5,0.0,275.48035765550236,0.008447862816794867
220,66000,1,66000,6186.694785355654,291.61514250197945,0.0,0.0,21.5,0.0,275.4270477878197,0.9049300214348769
221,66300,1,66300,6686.664546468405,294.0117858003743,0.0,0.0,21.5,0.0,275.3700460009451,0.978060774177279
222,66600,1,66600,6669.424209878314,295.371889812707,0.0,0.0,21.5,0.0,275.3111658692185,0.975539024082714
223,66900,1,66900,6728.903371114143,296.03410161049874,0.0,0.0,21.5,0.0,275.25222096697973,0.9842390619089654
224,67200,1,67200,6765.108077953343,296.3905412882941,0.0,0.0,21.5,0.0,275.1950248685687,0.9895347371075532
225,67500,1,67500,6775.452279907399,296.5897876857584,0.0,0.0,21.5,0.0,275.14139114832534,0.9910477871642925
226,67800,1,67800,6779.76236405492,296.7038650816598,0.0,0.0,21.5,0.0,275.0931333805895,0.9916782246879335
227,68100,1,68100,6776.314296736909,296.77429731085687,0.0,0.0,21.5,0.0,275.0520651397011,0.9911738746690215
228,68400,1,68400,6779.76236405492,296.82057371299123,0.0,0.0,21.5,0.0,275.02,0.9916782246879335
229,68700,1,68700,6785.796481861456,296.8580360388339,0.0,0.0,21.5,0.0,274.99459184936626,0.9925608372210319
230,69000,1,69000,6797.002700645023,296.89108639816567,0.0,0.0,21.5,0.0,274.9721597109686,0.9941999747825002
231,69300,1,69300,6822.001188700657,296.9239759260891,0.0,0.0,21.5,0.0,274.95251486207985,0.9978565124196198
232,69600,1,69600,680.1312784792542,296.9618926477677,0.0,0.0,21.5,0.0,274.9354685799729,0.09948304123061409
233,69900,1,69900,56.89311074731405,294.55024237385885,0.0,0.0,21.5,0.0,274.92083214192047,0.00832177531206658
234,70200,1,70200,56.031093917809244,293.1272189083241,0.0,0.0,21.5,0.0,274.9084168251955,0.008195687807338292
235,70500,1,70500,54.307060258799766,292.4175973123785,0.0,0.0,21.5,0.0,274.8980339070708,0.007943512797881734
236,70800,1,70800,54.307060258799766,292.0525669194639,0.0,0.0,21.5,0.0,274.8894946648191,0.007943512797881734
237,71100,1,71100,51.72100977028549,291.8512159594687,0.0,0.0,21.5,0.0,274.88261037571334,0.00756525028369689
238,71400,1,71400,52.583026599790294,291.73274644777285,0.0,0.0,21.5,0.0,274.87719231702636,0.007691337788425178
239,71700,1,71700,50.858992940780695,291.655744688301,0.0,0.0,21.5,0.0,274.873051766031,0.007439162778968602
240,72000,1,72000,6155.662179493483,291.5966683836641,0.0,0.0,21.5,0.0,274.87,0.9003908712646588
241,72300,1,72300,6668.562193048806,293.9732025905606,0.0,0.0,21.5,0.0,274.8699508649678,0.9754129365779851
242,72600,1,72600,6657.3559742652515,295.327939737338,0.0,0.0,21.5,0.0,274.8743071492318,0.9737737990165185
243,72900,1,72900,6639.253620845652,295.9911078900247,0.0,0.0,21.5,0.0,274.8821135434595,0.9711259614172247
244,73200,1,73200,568.9311074731404,296.3181476103192,0.0,0.0,21.5,0.0,274.89241473831834,0.08321775312066579
245,73500,1,73500,55.16907708830457,294.077950833038,0.0,0.0,21.5,0.0,274.90425542447565,0.008069600302610022
246,73800,1,73800,52.583026599790294,292.78116920399737,0.0,0.0,21.5,0.0,274.9166802925989,0.007691337788425178
247,74100,1,74100,56.89311074731405,292.1373016051924,0.0,0.0,21.5,0.0,274.9287340333556,0.00832177531206658
248,74400,1,74400,55.16907708830457,291.8087543972234,0.0,0.0,21.5,0.0,274.93946133741315,0.008069600302610022
249,74700,1,74700,56.89311074731405,291.63129069303193,0.0,0.0,21.5,0.0,274.94790689543885,0.00832177531206658
250,75000,1,75000,58.617144406323526,291.5273307776424,0.0,0.0,21.5,0.0,274.9531153981003,0.008573950321523137
251,75300,1,75300,55.16907708830457,291.45867521762653,0.0,0.0,21.5,0.0,274.9541315360649,0.008069600302610022
252,75600,1,75600,6248.7599970799965,291.40528428806,0.0,0.0,21.5,0.0,274.95,0.9140083217753132
253,75900,1,75900,6741.833623556714,293.82243955900014,0.0,0.0,21.5,0.0,274.9386717372134,0.9861303744798896
254,76200,1,76200,6734.075472091171,295.1903775909344,0.0,0.0,21.5,0.0,274.9197045855379,0.984995586937335
255,76500,1,76500,6736.661522579686,295.8624322882331,0.0,0.0,21.5,0.0,274.89455357142856,0.98537384945152
256,76800,1,76800,628.4102687089687,296.20255615822873,0.0,0.0,21.5,0.0,274.86467372134035,0.09191779094691721
257,77100,1,77100,55.16907708830457,293.95315178820516,0.0,0.0,21.5,0.0,274.8315200617284,0.008069600302610022
258,77400,1,77400,62.92722855384739,292.63089601992374,0.0,0.0,21.5,0.0,274.7965476190476,0.009204387845164556
259,77700,1,77700,56.031093917809244,291.97770109786757,0.0,0.0,21.5,0.0,274.76121141975307,0.008195687807338292
260,78000,1,78000,6315.997309781367,291.6399557829758,0.0,0.0,21.5,0.0,274.7269664902998,0.9238431471441191
261,78300,1,78300,6766.832111612348,293.94598283535123,0.0,0.0,21.5,0.0,274.6952678571428,0.9897869121170092
262,78600,1,78600,6752.177825510771,295.24353431374635,0.0,0.0,21.5,0.0,274.6675705467372,0.987643424536629
263,78900,1,78900,6754.763875999285,295.87754118991114,0.0,0.0,21.5,0.0,274.6453295855379,0.9880216870508137
264,79200,1,79200,6769.418162100862,296.20013591277484,0.0,0.0,21.5,0.0,274.63,0.990165174631194
265,79500,1,79500,6776.314296736909,296.3757940373576,0.0,0.0,21.5,0.0,274.6220570987654,0.9911738746690215
266,79800,1,79800,6795.278666986005,296.47846479854735,0.0,0.0,21.5,0.0,274.6201234567901,0.9939477997730425
267,80100,1,80100,6801.3127847925425,296.5507730873644,0.0,0.0,21.5,0.0,274.62287499999996,0.994830412306141
268,80400,1,80400,727.5422041020163,296.60312955054246,0.0,0.0,21.5,0.0,274.62898765432095,0.10641785399066964
269,80700,1,80700,55.16907708830457,294.22920833582623,0.0,0.0,21.5,0.0,274.637137345679,0.008069600302610022
270,81000,1,81000,55.16907708830457,292.8047648211642,0.0,0.0,21.5,0.0,274.64599999999996,0.008069600302610022
271,81300,1,81300,54.307060258799766,292.1032883694061,0.0,0.0,21.5,0.0,274.65425154320985,0.007943512797881734
272,81600,1,81600,6173.764532913082,291.7414544887967,0.0,0.0,21.5,0.0,274.6605679012346,0.9030387088639527
273,81900,1,81900,6663.390092071778,293.9804668260734,0.0,0.0,21.5,0.0,274.66362499999997,0.9746564115496155
274,82200,1,82200,6652.1838732882225,295.2605788161057,0.0,0.0,21.5,0.0,274.66209876543206,0.9730172739881489
275,82500,1,82500,6609.083031812977,295.8834096107138,0.0,0.0,21.5,0.0,274.65466512345677,0.9667128987517337
276,82800,1,82800,6615.117149619515,296.1799491282524,0.0,0.0,21.5,0.0,274.64,0.9675955112848322
277,83100,1,83100,6614.2551327900055,296.33747199974283,0.0,0.0,21.5,0.0,274.6197976873587,0.9674694237801033
278,83400,1,83400,6601.324880347434,296.42552083687633,0.0,0.0,21.5,0.0,274.59695792036166,0.9655781112091791
279,83700,1,83700,6592.704712052395,296.47508194771655,0.0,0.0,21.5,0.0,274.5719647887324,0.9643172361618975
280,84000,1,84000,6598.73882985892,296.50740044693345,0.0,0.0,21.5,0.0,274.5453023821944,0.9651998486949943
281,84300,1,84300,6612.531099131001,296.53669255445044,0.0,0.0,21.5,0.0,274.5174547904712,0.9672172487706474
282,84600,1,84600,6613.393115960509,296.56716771683034,0.0,0.0,21.5,0.0,274.48890610328635,0.9673433362753763
283,84900,1,84900,6600.462863517938,296.5927729739066,0.0,0.0,21.5,0.0,274.4601404103634,0.965452023704452
284,85200,1,85200,630.1343023679779,296.610575361675,0.0,0.0,21.5,0.0,274.4316418014258,0.09216996595637372
285,85500,1,85500,55.16907708830457,294.2543737038244,0.0,0.0,21.5,0.0,274.40389436619716,0.008069600302610022
286,85800,1,85800,52.583026599790294,292.87408128460334,0.0,0.0,21.5,0.0,274.3773821944009,0.007691337788425178
287,86100,1,86100,56.031093917809244,292.1860905724609,0.0,0.0,21.5,0.0,274.3525893757607,0.008195687807338292
288,0,2,86400,6115.147388506751,291.8326655752151,0.0,0.0,21.5,0.0,274.33,0.8944647585424284
289,300,2,86700,6632.357486209606,294.04886569908325,0.0,0.0,21.5,0.0,274.3086482785602,0.9701172613793972
290,600,2,87000,6620.289250596543,295.3248081897593,0.0,0.0,21.5,0.0,274.28742139706924,0.9683520363132019
291,900,2,87300,6622.0132842555495,295.94371916168853,0.0,0.0,21.5,0.0,274.26658290653006,0.9686042113226581
292,1200,2,87600,6623.737317914566,296.25427543908785,0.0,0.0,21.5,0.0,274.2463963579456,0.9688563863321156
293,1500,2,87900,6620.289250596543,296.4156109297708,0.0,0.0,21.5,0.0,274.22712530231894,0.9683520363132019
294,1800,2,88200,6623.737317914566,296.5026332626811,0.0,0.0,21.5,0.0,274.209033290653,0.9688563863321156
295,2100,2,88500,6678.044378173366,296.55701109056713,0.0,0.0,21.5,0.0,274.19238387395075,0.9767998991299973
296,2400,2,88800,670.6490933547024,296.6156410891466,0.0,0.0,21.5,0.0,274.17744060321525,0.09809607867860308
297,2700,2,89100,56.031093917809244,294.26311849633237,0.0,0.0,21.5,0.0,274.1644670294494,0.008195687807338292
298,3000,2,89400,59.47916123582832,292.87260032119957,0.0,0.0,21.5,0.0,274.1537267036563,0.008700037826251424
299,3300,2,89700,56.89311074731405,292.18279179707963,0.0,0.0,21.5,0.0,274.1454831768388,0.00832177531206658
300,3600,2,90000,55.16907708830457,291.8266386367025,0.0,0.0,21.5,0.0,274.14,0.008069600302610022
301,3900,2,90300,52.583026599790294,291.632381237367,0.0,0.0,21.5,0.0,274.1403104575163,0.007691337788425178
302,4200,2,90600,56.89311074731405,291.51583548972025,0.0,0.0,21.5,0.0,274.14832590612,0.00832177531206658
303,4500,2,90900,60.34117806533312,291.4399169174376,0.0,0.0,21.5,0.0,274.1626270053476,0.008826125330979711
304,4800,2,91200,6175.488566572088,291.3841286957301,0.0,0.0,21.5,0.0,274.1817944147356,0.9032908838734086
305,5100,2,91500,6590.118661563881,293.7685891379545,0.0,0.0,21.5,0.0,274.20440879382056,0.9639389736477126
306,5400,2,91800,6558.2240388722,295.09036239796774,0.0,0.0,21.5,0.0,274.229050802139,0.9592737359727656
307,5700,2,92100,6650.459839629206,295.72632676796076,0.0,0.0,21.5,0.0,274.2543010992276,0.9727650989786912
308,6000,2,92400,6658.217991094749,296.0848166862791,0.0,0.0,21.5,0.0,274.2787403446227,0.9738998865212458
309,6300,2,92700,6705.628916717514,296.2750508535601,0.0,0.0,21.5,0.0,274.3009491978609,0.9808346992813017
310,6600,2,93000,6708.214967206029,296.4021288492746,0.0,0.0,21.5,0.0,274.3195083184789,0.9812129617954867
311,6900,2,93300,6710.801017694543,296.4771516093517,0.0,0.0,21.5,0.0,274.33299836601304,0.9815912243096715
312,7200,2,93600,598.2396796763027,296.5284356781635,0.0,0.0,21.5,0.0,274.34,0.08750472828142743
313,7500,2,93900,52.583026599790294,294.1373193888173,0.0,0.0,21.5,0.0,274.3432950367647,0.007691337788425178
314,7800,2,94200,56.031093917809244,292.75350786863993,0.0,0.0,21.5,0.0,274.3464828431372,0.008195687807338292
315,8100,2,94500,54.307060258799766,292.06905984621244,0.0,0.0,21.5,0.0,274.34937040441173,0.007943512797881734
316,8400,2,94800,6241.86386244395,291.7175372498095,0.0,0.0,21.5,0.0,274.3517647058823,0.9129996217374857
317,8700,2,95100,6721.145219648601,293.987945098218,0.0,0.0,21.5,0.0,274.3534727328431,0.983104274366411
318,9000,2,95400,6712.525051353548,295.2777045566875,0.0,0.0,21.5,0.0,274.3543014705882,0.9818433993191275
319,9300,2,95700,6736.661522579686,295.9083856852715,0.0,0.0,21.5,0.0,274.3540579044117,0.98537384945152
320,9600,2,96000,549.9667372240352,296.2348806930764,0.0,0.0,21.5,0.0,274.3525490196078,0.08044382801664351
321,9900,2,96300,55.16907708830457,293.9449046076998,0.0,0.0,21.5,0.0,274.34958180147055,0.008069600302610022
322,10200,2,96600,55.16907708830457,292.6308487359732,0.0,0.0,21.5,0.0,274.3449632352941,0.008069600302610022
323,10500,2,96900,59.47916123582832,291.9827511840478,0.0,0.0,21.5,0.0,274.3385003063725,0.008700037826251424
324,10800,2,97200,6168.592431936054,291.64837240212853,0.0,0.0,21.5,0.0,274.33,0.902282183835583
325,11100,2,97500,6672.010260366828,293.89614740191,0.0,0.0,21.5,0.0,274.3201711805555,0.9759172865968988
326,11400,2,97800,6671.14824353732,295.1858998471564,0.0,0.0,21.5,0.0,274.3099027777778,0.9757911990921699
327,11700,2,98100,6672.010260366828,295.81803361669154,0.0,0.0,21.5,0.0,274.299271875,0.9759172865968988
328,12000,2,98400,723.2321199544917,296.1364749935129,0.0,0.0,21.5,0.0,274.28835555555554,0.10578741646702812
329,12300,2,98700,57.75512757681884,293.93726297035215,0.0,0.0,21.5,0.0,274.2772309027778,0.008447862816794867
330,12600,2,99000,53.44504342929497,292.6002120833976,0.0,0.0,21.5,0.0,274.26597499999997,0.007817425293153447
331,12900,2,99300,54.307060258799766,291.93618350620903,0.0,0.0,21.5,0.0,274.2546649305555,0.007943512797881734
332,13200,2,99600,6194.452936821197,291.59655300133755,0.0,0.0,21.5,0.0,274.24337777777777,0.9060648089774315
333,13500,2,99900,6722.007236478108,293.8546530517291,0.0,0.0,21.5,0.0,274.232190625,0.9832303618711397
334,13800,2,100200,6726.317320625629,295.1594579503442,0.0,0.0,21.5,0.0,274.2211805555555,0.9838607993947805
335,14100,2,100500,6746.143707704235,295.80141755782716,0.0,0.0,21.5,0.0,274.21042465277776,0.9867608120035305
336,14400,2,100800,6759.935976976314,296.13283730280654,0.0,0.0,21.5,0.0,274.2,0.9887782120791835
337,14700,2,101100,6782.348414543434,296.3132855984697,0.0,0.0,21.5,0.0,274.18968819444444,0.9920564872021183
338,15000,2,101400,6779.76236405492,296.4228008394863,0.0,0.0,21.5,0.0,274.1793055555555,0.9916782246879335
339,15300,2,101700,6809.070936258086,296.48843427018846,0.0,0.0,21.5,0.0,274.16898125,0.9959651998486956
340,15600,2,102000,6803.898835281057,296.54438611335775,0.0,0.0,21.5,0.0,274.1588444444444,0.9952086748203258
341,15900,2,102300,6780.624380884428,296.58263763839534,0.0,0.0,21.5,0.0,274.14902430555554,0.9918043121926623
342,16200,2,102600,6776.314296736909,296.60525325124377,0.0,0.0,21.5,0.0,274.13964999999996,0.9911738746690215
343,16500,2,102900,6784.934465031948,296.62675970327916,0.0,0.0,21.5,0.0,274.1308506944444,0.9924347497163031
344,16800,2,103200,6790.106566008977,296.6522329442453,0.0,0.0,21.5,0.0,274.12275555555556,0.9931912747446728
345,17100,2,103500,6787.520515520462,296.67836645109736,0.0,0.0,21.5,0.0,274.11549375,0.9928130122304879
346,17400,2,103800,6793.5546333269995,296.7012671365337,0.0,0.0,21.5,0.0,274.1091944444444,0.9936956247635865
347,17700,2,104100,6814.243037235114,296.72600287258336,0.0,0.0,21.5,0.0,274.1039868055555,0.9967217248770652
348,18000,2,104400,6808.208919428576,296.7568339286061,0.0,0.0,21.5,0.0,274.09999999999997,0.9958391123439667
349,18300,2,104700,6829.759340166199,296.78044889012614,0.0,0.0,21.5,0.0,274.1013376674547,0.9989912999621743
350,18600,2,105000,6756.487909658291,296.81100429868854,0.0,0.0,21.5,0.0,274.11112687155236,0.9882738620602698
351,18900,2,105300,6648.7358059702,296.8080569273782,0.0,0.0,21.5,0.0,274.1280319148936,0.9725129239692352
352,19200,2,105600,6655.631940606234,296.77454328163907,0.0,0.0,21.5,0.0,274.1507171000788,0.9735216240070608
353,19500,2,105900,6701.318832569995,296.7712447112545,0.0,0.0,21.5,0.0,274.1778467297084,0.9802042617576611
354,19800,2,106200,6692.698664274943,296.797199177231,0.0,0.0,21.5,0.0,274.20808510638295,0.9789433867103776
355,20100,2,106500,6684.9405128094,296.8166154293558,0.0,0.0,21.5,0.0,274.24009653270286,0.977808599167823
356,20400,2,106800,612.8939657778831,296.83289629606844,0.0,0.0,21.5,0.0,274.2725453112687,0.08964821586180814
357,20700,2,107100,51.72100977028549,294.4355316948812,0.0,0.0,21.5,0.0,274.3040957446808,0.00756525028369689
358,21000,2,107400,54.307060258799766,293.0411692411306,0.0,0.0,21.5,0.0,274.3334121355398,0.007943512797881734
359,21300,2,107700,49.99697611127602,292.3473448557753,0.0,0.0,21.5,0.0,274.359158786446,0.007313075274240333
360,21600,2,108000,56.031093917809244,291.9873238063053,0.0,0.0,21.5,0.0,274.38,0.008195687807338292
361,21900,2,108300,58.617144406323526,291.7933443510739,0.0,0.0,21.5,0.0,274.39735355923295,0.008573950321523137
362,22200,2,108600,54.307060258799766,291.677358816652,0.0,0.0,21.5,0.0,274.4135014447071,0.007943512797881734
363,22500,2,108900,53.44504342929497,291.5967404360878,0.0,0.0,21.5,0.0,274.42840425531915,0.007817425293153447
364,22800,2,109200,57.75512757681884,291.5350715722591,0.0,0.0,21.5,0.0,274.4420225899658,0.008447862816794867
365,23100,2,109500,61.203194894837786,291.485569952541,0.0,0.0,21.5,0.0,274.45431704754395,0.00895221283570798
366,23400,2,109800,55.16907708830457,291.4426808658555,0.0,0.0,21.5,0.0,274.46524822695034,0.008069600302610022
367,23700,2,110100,49.13495928177122,291.3994505220656,0.050896248812915476,0.018334977873863463,21.5,0.0,274.4747767270817,0.007186987769512046
368,24000,2,110400,51.72100977028549,291.3571169934218,0.2027540360873694,0.08434941449081662,21.5,0.0,274.48286314683475,0.00756525028369689
369,24300,2,110700,51.72100977028549,291.31929079554857,0.45432692307692296,0.2145575643439037,21.5,0.0,274.48946808510635,0.00756525028369689
370,24600,2,111000,54.307060258799766,291.28324512676454,0.8043684710351375,0.42547368192616875,21.5,0.0,274.49455214079325,0.007943512797881734
371,24900,2,111300,48.27294245226642,291.2503154683518,1.2516322412155743,0.733612021730656,21.5,0.0,274.4980759127922,0.0070609002647837584
372,25200,2,111600,55.16907708830457,291.215893465597,1.7948717948717947,1.1554868382504095,21.5,0.0,274.5,0.008069600302610022
373,25500,2,111900,49.99697611127602,291.1868156928835,2.432840693257359,1.7076123859784738,21.5,0.0,274.4935429363963,0.007313075274240333
374,25800,2,112200,50.858992940780695,291.15584733833657,3.1642924976258304,2.4065029194078926,21.5,0.0,274.4735568057509,0.007439162778968602
375,26100,2,112500,52.583026599790294,291.12699606468755,3.9879807692307683,3.2686726930317107,21.5,0.0,274.44245253164553,0.007691337788425178
376,26400,2,112800,6112.561338018237,291.09965110442045,4.902659069325735,4.310635961342972,21.5,0.0,274.40264103766214,0.8940864960282435
377,26700,2,113100,6654.769923776737,293.48251156926995,5.907080959164292,5.548906978834719,21.5,0.0,274.3565332473824,0.9733955365023338
378,27000,2,113400,6662.5280752422805,294.8572181275285,7.0,7.0,21.5,0.0,274.3065400843882,0.9745303240448883
379,27300,2,113700,6698.73278208148,295.547253562179,8.739178787424402,9.056096171676584,21.5,0.35041656069996024,274.25507247226125,0.979825999243476
380,27600,2,114000,631.8583360269882,295.9295961298372,11.540810716249313,11.994545035458621,21.5,1.3626258772927848,274.2045413345835,0.0924221409658304
381,27900,2,114300,50.858992940780695,293.7546959273639,15.191295546558704,15.659613437973718,21.5,2.9780674015178894,274.1573575949367,0.007439162778968602
382,28200,2,114600,56.89311074731405,292.521438049468,19.477033038436552,19.895568225849487,21.5,5.138180585114689,274.1159321769026,0.00832177531206658
383,28500,2,114900,53.44504342929497,291.99581766559606,24.184422951966816,24.546676245713527,21.5,7.784404879822599,274.0826760040631,0.007817425293153447
384,28800,2,115200,58.617144406323526,291.85549967993074,29.09986504723347,29.457204344193453,21.5,10.858179737381038,274.06,0.008573950321523137
385,29100,2,115500,61.203194894837786,291.93446476707015,34.00975908432049,34.47141936791687,21.5,14.300944609529417,274.0436001117963,0.00895221283570798
386,29400,2,115800,56.89311074731405,292.12698593808756,38.700504823311846,39.433588163511395,21.5,18.054138948007157,274.0286072343034,0.00832177531206658
387,29700,2,116100,56.031093917809244,292.3008156268441,42.958502024291505,44.18797757760461,21.5,22.059202204553667,274.01658471275556,0.008195687807338292
388,30000,2,116400,54.307060258799766,292.3684558248967,46.57015044734344,48.57885445682416,21.5,26.257573830908367,274.009095892387,0.007943512797881734
389,30300,2,116700,53.44504342929497,292.37029994842635,49.32184985255162,52.45048564779763,21.5,30.590693278810676,274.00770411843195,0.007817425293153447
390,30600,2,117000,53.44504342929497,292.3332344717697,51.0,55.647137997152626,21.5,35.0,274.01397273612463,0.007817425293153447
391,30900,2,117300,53.44504342929497,292.27244793402673,52.06432748538012,58.4408523753297,21.5,39.9253441850945,274.02946509069926,0.007817425293153447
392,31200,2,117600,49.13495928177122,292.2112546302149,53.11695906432749,61.20524766295784,21.5,45.72753714894884,274.05574452739006,0.007186987769512046
393,31500,2,117900,56.89311074731405,292.16147974256586,54.1578947368421,63.93695772194735,21.5,52.22946002965719,274.09437439143136,0.00832177531206658
394,31800,2,118200,59.47916123582832,292.15457662080274,55.187134502923975,66.63261641420856,21.5,59.25399396531371,274.14691802805726,0.008700037826251424
395,32100,2,118500,61.203194894837786,292.1533109924368,56.2046783625731,69.28885760165173,21.5,66.62402009401256,274.21493878250203,0.00895221283570798
396,32400,2,118800,6315.997309781367,292.1417428164172,57.21052631578947,71.9023151461872,21.5,74.16241955384791,274.29999999999995,0.9238431471441191
397,32700,2,119100,6638.391604016143,294.6190494533122,58.2046783625731,74.46962290972526,21.5,81.69207348291394,274.3962540796639,0.9709998739124958
398,33000,2,119400,6627.185385232578,295.9721824652436,59.187134502923975,76.9874147541762,21.5,89.03586301930481,274.4963590464856,0.9693607363510276
