index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
399,33300,2,119700,6619.4272337670345,296.65582734251427,60.15789473684211,79.45232454145035,21.5,96.01666930111469,274.599636684518,0.968225948808473
400,33600,2,120000,6603.910930835948,297.02287843370055,61.11695906432749,81.860986133458,21.5,102.45737346643773,274.70540877781383,0.965956373723364
401,33900,2,120300,6613.393115960509,297.2340212290578,62.06432748538012,84.21003339210944,21.5,108.18085665336811,274.8129971104259,0.9673433362753763
402,34200,2,120600,6619.4272337670345,297.3759695686593,63.0,86.496100179315,21.5,113.01,274.921723466407,0.968225948808473
403,34500,2,120900,6644.42572182268,297.4830124701146,63.93090582358675,88.73316361222602,21.5,117.11184013225017,275.0309096298099,0.9718824864455944
404,34800,2,121200,654.2707735941115,297.58169595773836,64.86318226120858,90.9330686588514,21.5,120.7966501984368,275.1398773846875,0.09570041608876566
405,35100,2,121500,56.89311074731405,295.3184702982316,65.79564144736842,93.08925095738763,21.5,124.10216612025623,275.2479485150925,0.00832177531206658
406,35400,2,121800,56.89311074731405,294.0213354693873,66.72709551656921,95.19514614603129,21.5,127.06612381940478,275.3544448050777,0.00832177531206658
407,35700,2,122100,52.583026599790294,293.3950597929341,67.65635660331384,97.24418986297889,21.5,129.72625921757876,275.4586880386959,0.007691337788425178
408,36000,2,122400,62.065211724342596,293.0872668775556,68.58223684210526,99.22981774642696,21.5,132.12030823647453,275.56,0.009078300340436269
409,36300,2,122700,54.307060258799766,292.9395576219579,69.5035483674464,101.14546543457203,21.5,134.28600679778836,275.6596302314973,0.007943512797881734
410,36600,2,123000,53.44504342929497,292.8591412346173,70.41910331384015,102.98456856561063,21.5,136.2610908232166,275.75918728855436,0.007817425293153447
411,36900,2,123300,51.72100977028549,292.81678429913586,71.32771381578948,104.74056277773931,21.5,138.08329623445553,275.85853147451246,0.00756525028369689
412,37200,2,123600,60.34117806533312,292.79063400341994,72.22819200779728,106.4068837091546,21.5,139.79035895320155,275.95752309271296,0.008826125330979711
413,37500,2,123900,56.89311074731405,292.7762811155274,73.11935002436647,107.97696699805302,21.5,141.42001490115092,276.0560224464971,0.00832177531206658
414,37800,2,124200,56.031093917809244,292.76284731801155,74.0,109.44424828263111,21.5,143.01,276.1538898392063,0.008195687807338292
415,38100,2,124500,53.44504342929497,292.75059834212476,74.7958765323422,110.7245837873835,21.5,144.39223336284059,276.25098557418175,0.007817425293153447
416,38400,2,124800,6182.384701208122,292.737303568765,75.4483894105373,111.75349149442775,21.5,145.38327109767675,276.34716995476487,0.9042995839112343
417,38700,2,125100,6675.458327684852,295.1565332268984,75.97986355633803,112.55389967839483,21.5,145.997804618573,276.44230328429694,0.9764216366158125
418,39000,2,125400,6664.252108901285,296.54039543075254,76.41262389149713,113.14873661391572,21.5,146.250525339594,276.53624586611926,0.9747824990543442
419,39300,2,125700,6647.011772311194,297.2255993761113,76.76899533776735,113.56093057562137,21.5,146.15612467480426,276.62885800357316,0.9722607489597792
420,39600,2,126000,707.7158170234061,297.5711520138342,77.07130281690141,113.81340983814275,21.5,145.72929403826836,276.71999999999997,0.10351784138191905
421,39900,2,126300,54.307060258799766,295.39716280365116,77.34187125065206,113.92910267611082,21.5,144.9847248440509,276.80676576576576,0.007943512797881734
422,40200,2,126600,50.858992940780695,294.08728060757517,77.60302556077204,113.93093736415652,21.5,143.93710850621642,276.8864264264264,0.007439162778968602
423,40500,2,126900,49.99697611127602,293.44269244124877,77.87709066901408,113.84184217691086,21.5,142.6011364388295,276.95910810810807,0.007313075274240333
424,40800,2,127200,6106.527220211711,293.1163966350336,78.18639149713093,113.68474538900476,21.5,140.99150005595476,277.0249369369369,0.8932038834951467
425,41100,2,127500,6665.976142560292,295.3506556136333,78.55325296687532,113.48257527506921,21.5,139.12289077165673,277.084039039039,0.9750346740638003
426,41400,2,127800,6652.1838732882225,296.66528850435725,79.0,113.25826010973515,21.5,137.01,277.1365405405405,0.9730172739881489
427,41700,2,128100,6678.906395002863,297.31041383112756,79.81609403934849,113.07690300591314,21.5,133.08226133945377,277.18256756756756,0.9769259866347245
428,42000,2,128400,705.1297665348918,297.6482323318685,81.1844663032789,112.94413975995747,21.5,126.1537752975784,277.22224624624624,0.1031395788677342
429,42300,2,128700,50.858992940780695,295.4204108811722,82.96764637681581,112.79369767166477,21.5,116.81623365207518,277.2557027027027,0.007439162778968602
430,42600,2,129000,52.583026599790294,294.0663361566377,85.02816384498384,112.55930404083166,21.5,105.66132818064534,277.283063063063,0.007691337788425178
431,42900,2,129300,53.44504342929497,293.39415337505034,87.22854829280759,112.17468616725478,21.5,93.28075066099015,277.30445345345345,0.007817425293153447
432,43200,2,129600,53.44504342929497,293.046480282284,89.43132930531164,111.57357135073075,21.5,80.26619287081087,277.32,0.007817425293153447
433,43500,2,129900,52.583026599790294,292.85274990305567,91.4990364675206,110.68968689105617,21.5,67.20934658780878,277.330991991992,0.007691337788425178
434,43800,2,130200,57.75512757681884,292.7099608803762,93.29419936445908,109.45676008802768,21.5,54.70190358968512,277.33875875875873,0.008447862816794867
435,44100,2,130500,54.307060258799766,292.6089583484544,94.67934758115165,107.80851824144192,21.5,43.335555654141146,277.3434864864865,0.007943512797881734
436,44400,2,130800,6114.285371677254,292.53508483751193,95.51701070262293,105.67868865109548,21.5,33.7019945588781,277.3453613613613,0.8943386710377013
437,44700,2,131100,6681.492445491377,294.88351088307496,95.6697183138975,103.00099861678501,21.5,26.392912081597316,277.34456956956956,0.9773042491489093
438,45000,2,131400,6673.734294025834,296.250570001497,95.0,99.70917543830713,21.5,22.0,277.3412972972973,0.9761694616063548
439,45300,2,131700,6649.597822799708,296.91915143818784,93.34061111195456,96.0624001706725,21.5,20.65226238225071,277.3357307307307,0.972639011473964
440,45600,2,132000,6703.904883058509,297.24587665908217,90.72004579542504,92.36910085276331,21.5,21.757781269256146,277.328056056056,0.9805825242718458
441,45900,2,132300,6695.2847147634575,297.4383097271178,87.29444182739547,88.6368752601834,21.5,24.82686539783075,277.31845945945946,0.9793216492245624
442,46200,2,132600,6718.559169160086,297.5424006412231,83.21993698484997,84.87332116853663,21.5,29.369823504788982,277.3071271271271,0.9827260118522261
443,46500,2,132900,6709.076984035538,297.6154763074735,78.65266904477258,81.08603635342688,21.5,34.896964326945294,277.29424524524524,0.9813390493002155
444,46800,2,133200,6722.007236478108,297.6584087544487,73.74877578414737,77.28261859045799,21.5,40.918596601114146,277.28,0.9832303618711397
445,47100,2,133500,6712.525051353548,297.6965227641158,68.66439497995842,73.47066565523383,21.5,46.94502906410999,277.2649223032556,0.9818433993191275
446,47400,2,133800,6701.318832569995,297.75425022897554,63.5556644091898,69.65777532335827,21.5,52.48657045274727,277.24923971590636,0.9802042617576611
447,47700,2,134100,6696.146731592966,297.7908406162486,58.57872184882558,65.85154537043515,21.5,57.05352950384046,277.2326833976834,0.9794477367292913
448,48000,2,134400,6692.698664274943,297.8129845437227,53.88970507584982,62.05957357206834,21.5,60.15621495420401,277.2149845083178,0.9789433867103776
449,48300,2,134700,6680.63042866188,297.8270362065702,49.6447518672466,58.2894577038617,21.5,61.30493554065237,277.19587420754084,0.9771781616441821
450,48600,2,135000,6697.8707652519715,297.83155211668293,46.0,54.54879554141909,21.5,60.01,277.17508365508365,0.9796999117387473
451,48900,2,135300,6695.2847147634575,297.84054568648594,42.665292144574074,50.81345192920027,21.5,56.694985728739546,277.1523440106773,0.9793216492245624
452,49200,2,135600,628.4102687089687,297.8395681391456,39.27111153279104,47.05986302553714,21.5,52.28061996479693,277.12738643405305,0.09191779094691721
453,49500,2,135900,56.031093917809244,295.41994637905594,35.854556783672166,43.29648357684181,21.5,47.022936207136446,277.0999420849421,0.008195687807338292
454,49800,2,136200,52.583026599790294,293.99434921550954,32.45272651623874,39.531768329526365,21.5,41.17796795472243,277.06974212307546,0.007691337788425178
455,50100,2,136500,56.89311074731405,293.26284106275364,29.102719349512025,35.7741720300029,21.5,35.001748706519166,277.03651770818436,0.00832177531206658
456,50400,2,136800,6174.626549742579,292.86252896254837,25.841633902513294,32.03214942468352,21.5,28.75031196149099,277.0,0.9031647963686799
457,50700,2,137100,6672.010260366828,295.0526803754398,22.70656879426383,28.314155259980307,21.5,22.6796912186022,276.95879217354775,0.9759172865968988
458,51000,2,137400,6661.666058412771,296.2895617916818,19.7346226437849,24.62864428230537,21.5,17.04591997681711,276.9120160327181,0.9744042365401594
459,51300,2,137700,6636.667570357137,296.8590767686208,16.962894070097775,20.984071238070797,21.5,12.105031735100042,276.8601806805399,0.9707476989030398
460,51600,2,138000,674.0971606727205,297.10942595281944,14.42848169222373,17.388890873688695,21.5,8.113059992415288,276.80379522004193,0.09860042869751608
461,51900,2,138300,49.13495928177122,294.85275687359865,12.168484129184051,13.851557935571144,21.5,5.326038247727176,276.7433687542529,0.007186987769512046
462,52200,2,138600,51.72100977028549,293.49192093463427,10.22,10.38052717013024,21.5,4.0,276.6794103862017,0.00756525028369689
463,52500,2,138900,56.031093917809244,292.8035423357357,8.522914079288332,7.289874901277287,21.5,3.492584893861419,276.61242921891704,0.008195687807338292
464,52800,2,139200,52.583026599790294,292.4427007464487,6.990239065857667,4.840680578409663,21.5,2.9950898153815926,276.54293435542775,0.007691337788425178
465,53100,2,139500,50.858992940780695,292.2363359957979,5.6187654650170655,2.9619036361686106,21.5,2.5140341256886347,276.47143489876265,0.007439162778968602
466,53400,2,139800,49.99697611127602,292.1090629843969,4.405283782075591,1.582503509195373,21.5,2.0559371859106603,276.3984399519504,0.007313075274240333
467,53700,2,140100,53.44504342929497,292.01914696034163,3.346584522342308,0.6314396321311957,21.5,1.6273183571757839,276.32445861801995,0.007817425293153447
468,54000,2,140400,54.307060258799766,291.9500808862518,2.4394581911262803,0.037671439617318114,21.5,1.2346970006121198,276.25,0.007943512797881734
469,54300,2,140700,49.13495928177122,291.8907860333015,1.6806952937365676,0.0,21.5,0.8845924773477827,276.1679767688613,0.007186987769512046
470,54600,2,141000,52.583026599790294,291.8351799469033,1.067086335482239,0.0,21.5,0.583524148510886,276.0730675154967,0.007691337788425178
471,54900,2,141300,51.72100977028549,291.78524966721307,0.595421821672355,0.0,21.5,0.3380113752295455,275.96843022281786,0.00756525028369689
472,55200,2,141600,6106.527220211711,291.7370912850241,0.2624922576159765,0.0,21.5,0.15457351863187485,275.85722287373653,0.8932038834951467
473,55500,2,141900,6531.501517157549,294.09690607311296,0.06508814862217172,0.0,21.5,0.03972993984598894,275.7426034511643,0.9553650233261883
474,55800,2,142200,6505.641012272406,295.4074026110105,0.0,0.0,21.5,0.0,275.62772993801303,0.9515823981843399
475,56100,2,142500,6515.9852142264635,296.04013186369986,0.0,0.0,21.5,0.0,275.51576031719435,0.9530954482410793
476,56400,2,142800,6499.606894465881,296.36160084273365,0.0,0.0,21.5,0.0,275.40985257162004,0.950699785651243
477,56700,2,143100,6478.056473728258,296.5197624828007,0.0,0.0,21.5,0.0,275.3131646842017,0.9475475980330356
478,57000,2,143400,6487.538658852806,296.5990288175664,0.0,0.0,21.5,0.0,275.2288546378511,0.948934560585046
479,57300,2,143700,6479.780507387263,296.6528687759459,0.0,0.0,21.5,0.0,275.16008041547997,0.9477997730424914
480,57600,2,144000,6465.126221285686,296.68766535244055,0.0,0.0,21.5,0.0,275.10999999999996,0.9456562854621112
481,57900,2,144300,6471.160339092224,296.71048634828685,0.0,0.0,21.5,0.0,275.0725604495873,0.9465388979952097
482,58200,2,144600,6577.188409121309,296.73500051619834,0.0,0.0,21.5,0.0,275.039132346232,0.9620476610767883
483,58500,2,144900,6665.976142560292,296.8001503338976,0.0,0.0,21.5,0.0,275.0090089585666,0.9750346740638003
484,58800,2,145200,667.2010260366828,296.87859305442703,0.0,0.0,21.5,0.0,274.98148355522375,0.09759172865968987
485,59100,2,145500,52.583026599790294,294.5437081263949,0.0,0.0,21.5,0.0,274.95584940483593,0.007691337788425178
486,59400,2,145800,51.72100977028549,293.1587973375603,0.0,0.0,21.5,0.0,274.9313997760358,0.00756525028369689
487,59700,2,146100,55.16907708830457,292.4676999564193,0.0,0.0,21.5,0.0,274.9074279374559,0.008069600302610022
488,60000,2,146400,49.99697611127602,292.11344687744213,0.0,0.0,21.5,0.0,274.8832271577288,0.007313075274240333
489,60300,2,146700,49.13495928177122,291.91671969868855,0.0,0.0,21.5,0.0,274.8580907054871,0.007186987769512046
490,60600,2,147000,51.72100977028549,291.8008666467923,0.0,0.0,21.5,0.0,274.8313118493633,0.00756525028369689
491,60900,2,147300,54.307060258799766,291.7235557449277,0.0,0.0,21.5,0.0,274.8021838579901,0.007943512797881734
492,61200,2,147600,6026.359655067769,291.66528742008956,0.0,0.0,21.5,0.0,274.77,0.8814777455554167
493,61500,2,147900,6572.016308144281,293.9884637373501,0.0,0.0,21.5,0.0,274.7355207463102,0.9612911360484188
494,61800,2,148200,6543.569752770624,295.32887906654736,0.0,0.0,21.5,0.0,274.70013923698133,0.9571302483923856
495,62100,2,148500,6530.639500328052,295.9772001463685,0.0,0.0,21.5,0.0,274.6640977443609,0.9552389358214612
496,62400,2,148800,539.6225352699781,296.2960891881499,0.0,0.0,21.5,0.0,274.6276385407964,0.07893077795990414
497,62700,2,149100,55.16907708830457,294.08025254130456,0.0,0.0,21.5,0.0,274.59100389863545,0.008069600302610022
498,63000,2,149400,49.13495928177122,292.8075972799965,0.0,0.0,21.5,0.0,274.5544360902255,0.007186987769512046
499,63300,2,149700,52.583026599790294,292.17031480442944,0.0,0.0,21.5,0.0,274.5181773879142,0.007691337788425178
500,63600,2,150000,6057.39226092994,291.8437147966376,0.0,0.0,21.5,0.0,274.482470064049,0.8860168957256347
501,63900,2,150300,6544.431769600121,294.0518042089301,0.0,0.0,21.5,0.0,274.4475563909774,0.9572563358971126
502,64200,2,150600,6514.261180567458,295.3137629993859,0.0,0.0,21.5,0.0,274.41367864104706,0.9528432732316233
503,64500,2,150900,6502.192944954396,295.9225317850155,0.0,0.0,21.5,0.0,274.3810790866054,0.9510780481654281
504,64800,2,151200,6489.262692511824,296.22299483168564,0.0,0.0,21.5,0.0,274.34999999999997,0.9491867355945037
505,65100,2,151500,6480.6425242167725,296.3750162545412,0.0,0.0,21.5,0.0,274.32069508968897,0.9479258605472203
506,65400,2,151800,6496.158827147858,296.4564052347299,0.0,0.0,21.5,0.0,274.29315169699316,0.9501954356323293
507,65700,2,152100,6512.537146908452,296.5128552474343,0.0,0.0,21.5,0.0,274.26721254355397,0.9525910982221673
508,66000,2,152400,6522.881348862509,296.5587302792685,0.0,0.0,21.5,0.0,274.242720351013,0.9541041482789067
509,66300,2,152700,6512.537146908452,296.5952206418245,0.0,0.0,21.5,0.0,274.21951784101174,0.9525910982221673
510,66600,2,153000,6488.4006756823155,296.6193893009003,0.0,0.0,21.5,0.0,274.1974477351916,0.9490606480897749
511,66900,2,153300,6494.434793488852,296.63208656383284,0.0,0.0,21.5,0.0,274.1763527551942,0.9499432606228734
512,67200,2,153600,6673.734294025834,296.6501339121717,0.0,0.0,21.5,0.0,274.156075622661,0.9761694616063548
513,67500,2,153900,6665.976142560292,296.73937501201794,0.0,0.0,21.5,0.0,274.1364590592334,0.9750346740638003
514,67800,2,154200,6648.7358059702,296.7897562104447,0.0,0.0,21.5,0.0,274.1173457865531,0.9725129239692352
515,68100,2,154500,6653.907906947229,296.81601254342297,0.0,0.0,21.5,0.0,274.0985785262614,0.9732694489976049
516,68400,2,154800,6645.287738652177,296.8399850022529,0.0,0.0,21.5,0.0,274.08,0.9720085739503215
517,68700,2,155100,6669.424209878314,296.85719131103,0.0,0.0,21.5,0.0,274.0631754419925,0.975539024082714
518,69000,2,155400,6666.8381593898,296.8837335392816,0.0,0.0,21.5,0.0,274.04936056265325,0.9751607615685292
519,69300,2,155700,6666.8381593898,296.90424247429416,0.0,0.0,21.5,0.0,274.0379337979094,0.9751607615685292
520,69600,2,156000,6665.1141257307945,296.92304487257485,0.0,0.0,21.5,0.0,274.0282735836882,0.9749085865590731
521,69900,2,156300,6657.3559742652515,296.93947874969945,0.0,0.0,21.5,0.0,274.01975835591685,0.9737737990165185
522,70200,2,156600,6663.390092071778,296.9526285990246,0.0,0.0,21.5,0.0,274.0117665505226,0.9746564115496155
523,70500,2,156900,6646.149755481686,296.9691312761768,0.0,0.0,21.5,0.0,274.00367660343267,0.9721346614550503
524,70800,2,157200,6650.459839629206,296.97808374684564,0.0,0.0,21.5,0.0,273.99486695057425,0.9727650989786912
525,71100,2,157500,6646.149755481686,296.99165726856273,0.0,0.0,21.5,0.0,273.9847160278745,0.9721346614550503
526,71400,2,157800,6635.805553527629,297.00374100436596,0.0,0.0,21.5,0.0,273.97260227126077,0.970621611398311
527,71700,2,158100,6640.977654504658,297.01252116622277,0.0,0.0,21.5,0.0,273.9579041166602,0.9713781364266808
528,72000,2,158400,6648.7358059702,297.02490921452505,0.0,0.0,21.5,0.0,273.94,0.9725129239692352
529,72300,2,158700,6653.04589011772,297.04028159228784,0.0,0.0,21.5,0.0,273.9170395074696,0.9731433614928761
530,72600,2,159000,6645.287738652177,297.0557856837463,0.0,0.0,21.5,0.0,273.88835434173666,0.9720085739503215
531,72900,2,159300,6650.459839629206,297.06585053032995,0.0,0.0,21.5,0.0,273.85509611344537,0.9727650989786912
532,73200,2,159600,6671.14824353732,297.07806780303935,0.0,0.0,21.5,0.0,273.8184164332399,0.9757911990921699
533,73500,2,159900,6672.010260366828,297.0974291095683,0.0,0.0,21.5,0.0,273.7794669117647,0.9759172865968988
534,73800,2,160200,6683.216479150395,297.11214899531706,0.0,0.0,21.5,0.0,273.73939915966383,0.9775564241583671
535,74100,2,160500,6670.2862267078235,297.128661890915,0.0,0.0,21.5,0.0,273.69936478758166,0.9756651115874428
536,74400,2,160800,6685.802529638909,297.1366645568925,0.0,0.0,21.5,0.0,273.66051540616246,0.9779346866725519
537,74700,2,161100,6677.182361343857,297.1513137202819,0.0,0.0,21.5,0.0,273.6240026260504,0.9766738116252686
538,75000,2,161400,6693.560681104451,297.1599904808187,0.0,0.0,21.5,0.0,273.5909780578898,0.9790694742151063
539,75300,2,161700,6674.596310855342,297.17522625575816,0.0,0.0,21.5,0.0,273.5625933123249,0.9762955491110835
540,75600,2,162000,6692.698664274943,297.18056481797584,0.0,0.0,21.5,0.0,273.53999999999996,0.9789433867103776
541,75900,2,162300,6695.2847147634575,297.19496524138367,0.0,0.0,21.5,0.0,273.5208881547788,0.9793216492245624
542,76200,2,162600,6695.2847147634575,297.2078489969276,0.0,0.0,21.5,0.0,273.502237378043,0.9793216492245624
543,76500,2,162900,6696.146731592966,297.21927795717147,0.0,0.0,21.5,0.0,273.4841336317135,0.9794477367292913
544,76800,2,163200,6705.628916717514,297.2298448313468,0.0,0.0,21.5,0.0,273.4666628777114,0.9808346992813017
545,77100,2,163500,6722.8692533076055,297.2435529493615,0.0,0.0,21.5,0.0,273.4499110779577,0.9833564493758669
546,77400,2,163800,6718.559169160086,297.26164255093255,0.0,0.0,21.5,0.0,273.4339641943734,0.9827260118522261
547,77700,2,164100,6722.8692533076055,297.2735727255176,0.0,0.0,21.5,0.0,273.4189081888794,0.9833564493758669
548,78000,2,164400,6716.83513550108,297.28595214608106,0.0,0.0,21.5,0.0,273.40482902339676,0.98247383684277
549,78300,2,164700,6703.042866229,297.2944063090911,0.0,0.0,21.5,0.0,273.39181265984655,0.9804564367671169
550,78600,2,165000,6696.146731592966,297.29782324684425,0.0,0.0,21.5,0.0,273.3799450601496,0.9794477367292913
551,78900,2,165300,6711.663034524052,297.3009731503171,0.0,0.0,21.5,0.0,273.36931218622715,0.9817173118144004
552,79200,2,165600,6714.249085012566,297.3130939409192,0.0,0.0,21.5,0.0,273.35999999999996,0.9820955743285852
553,79500,2,165900,6717.6971523305765,297.32445823553934,0.0,0.0,21.5,0.0,273.3514796922526,0.9825999243474971
554,79800,2,166200,6720.2832028190915,297.3358626266628,0.0,0.0,21.5,0.0,273.34313651816063,0.982978186861682
555,80100,2,166500,6699.594798910977,297.3467857893439,0.0,0.0,21.5,0.0,273.3349275362319,0.9799520867482032
556,80400,2,166800,6684.078495979891,297.3486944689257,0.0,0.0,21.5,0.0,273.32680980497406,0.9776825116630942
557,80700,2,167100,6684.078495979891,297.3473849621334,0.0,0.0,21.5,0.0,273.31874038289493,0.9776825116630942
558,81000,2,167400,6698.73278208148,297.35067724149485,0.0,0.0,21.5,0.0,273.3106763285024,0.979825999243476
559,81300,2,167700,6704.766899888006,297.362161304715,0.0,0.0,21.5,0.0,273.30257470030415,0.980708611776573
560,81600,2,168000,6701.318832569995,297.3741579404574,0.0,0.0,21.5,0.0,273.294392556808,0.9802042617576611
561,81900,2,168300,6717.6971523305765,297.3827110323251,0.0,0.0,21.5,0.0,273.28608695652173,0.9825999243474971
562,82200,2,168600,6723.731270137115,297.3971697462587,0.0,0.0,21.5,0.0,273.2776149579531,0.9834825368805957
563,82500,2,168900,6725.45530379612,297.41087269493795,0.0,0.0,21.5,0.0,273.2689336196099,0.9837347118900517
564,82800,2,169200,6741.833623556714,297.42180857832244,0.0,0.0,21.5,0.0,273.26,0.9861303744798896
565,83100,2,169500,6731.489421602657,297.43743696725545,0.0,0.0,21.5,0.0,273.25091403034975,0.9846173244231502
566,83400,2,169800,6743.55765721572,297.44504319362835,0.0,0.0,21.5,0.0,273.24180578937523,0.9863825494893456
567,83700,2,170100,6722.8692533076055,297.4571839825096,0.0,0.0,21.5,0.0,273.23267755681815,0.9833564493758669
568,84000,2,170400,6724.593286966623,297.45913773907773,0.0,0.0,21.5,0.0,273.22353161242046,0.9836086243853246
569,84300,2,170700,6741.833623556714,297.46440537006447,0.0,0.0,21.5,0.0,273.21437023592404,0.9861303744798896
570,84600,2,171000,6734.075472091171,297.477017696559,0.0,0.0,21.5,0.0,273.2051957070707,0.984995586937335
571,84900,2,171300,6715.111101842062,297.48399974406493,0.0,0.0,21.5,0.0,273.1960103056023,0.9822216618333123
572,85200,2,171600,6712.525051353548,297.48374717297725,0.0,0.0,21.5,0.0,273.1868163112607,0.9818433993191275
573,85500,2,171900,6710.801017694543,297.48606429585584,0.0,0.0,21.5,0.0,273.1776160037879,0.9815912243096715
574,85800,2,172200,6716.83513550108,297.48988775085326,0.0,0.0,21.5,0.0,273.1684116629255,0.98247383684277
575,86100,2,172500,6688.388580127423,297.49733786982114,0.0,0.0,21.5,0.0,273.15920556841564,0.9783129491867367
576,0,3,172800,6683.216479150395,297.49318957319997,0.0,0.0,21.5,0.0,273.15,0.9775564241583671
577,300,3,173100,6677.182361343857,297.49238248498403,0.0,0.0,21.5,0.0,273.1406322728979,0.9766738116252686
578,600,3,173400,6667.7001762193095,297.4928556331558,0.0,0.0,21.5,0.0,273.1309734165984,0.975286849073258
579,900,3,173700,6683.216479150395,297.49237462431074,0.0,0.0,21.5,0.0,273.1210762822481,0.9775564241583671
580,1200,3,174000,6670.2862267078235,297.50097384948367,0.0,0.0,21.5,0.0,273.1109937209937,0.9756651115874428
581,1500,3,174300,6662.5280752422805,297.5029459956449,0.0,0.0,21.5,0.0,273.1007785839817,0.9745303240448883
582,1800,3,174600,6659.080007924257,297.50409374180265,0.0,0.0,21.5,0.0,273.0904837223587,0.9740259740259746
583,2100,3,174900,6671.14824353732,297.5060132647836,0.0,0.0,21.5,0.0,273.08016198727137,0.9757911990921699
584,2400,3,175200,678.4072448202451,297.5142478014397,0.0,0.0,21.5,0.0,273.0698662298662,0.0992308662211576
585,2700,3,175500,56.89311074731405,295.13928425714687,0.0,0.0,21.5,0.0,273.0596493012899,0.00832177531206658
586,3000,3,175800,53.44504342929497,293.72336825175296,0.0,0.0,21.5,0.0,273.04956405268905,0.007817425293153447
587,3300,3,176100,56.89311074731405,293.01066436150273,0.0,0.0,21.5,0.0,273.0396633352102,0.00832177531206658
588,3600,3,176400,53.44504342929497,292.6396106741482,0.0,0.0,21.5,0.0,273.03,0.007817425293153447
589,3900,3,176700,49.13495928177122,292.4295558380792,0.0,0.0,21.5,0.0,273.02394452069257,0.007186987769512046
590,4200,3,177000,53.44504342929497,292.2977676296624,0.0,0.0,21.5,0.0,273.0240857263513,0.007817425293153447
591,4500,3,177300,49.99697611127602,292.20775127156224,0.0,0.0,21.5,0.0,273.0293040012669,0.007313075274240333
592,4800,3,177600,54.307060258799766,292.1358579549937,0.0,0.0,21.5,0.0,273.0384797297297,0.007943512797881734
593,5100,3,177900,52.583026599790294,292.07669069876806,0.0,0.0,21.5,0.0,273.05049329603037,0.007691337788425178
594,5400,3,178200,48.27294245226642,292.0221421678312,0.0,0.0,21.5,0.0,273.06422508445945,0.0070609002647837584
595,5700,3,178500,51.72100977028549,291.96972427333924,0.0,0.0,21.5,0.0,273.0785554793074,0.00756525028369689
596,6000,3,178800,48.27294245226642,291.9219937369093,0.0,0.0,21.5,0.0,273.09236486486486,0.0070609002647837584
597,6300,3,179100,49.99697611127602,291.8745927987926,0.0,0.0,21.5,0.0,273.1045336254223,0.007313075274240333
598,6600,3,179400,50.858992940780695,291.8298304574489,0.0,0.0,21.5,0.0,273.11394214527024,0.007439162778968602
599,6900,3,179700,49.99697611127602,291.78655148082123,0.0,0.0,21.5,0.0,273.1194708086993,0.007313075274240333
600,7200,3,180000,53.44504342929497,291.74368942099596,0.0,0.0,21.5,0.0,273.12,0.007817425293153447
601,7500,3,180300,49.13495928177122,291.70279363832697,0.0,0.0,21.5,0.0,273.1133772611447,0.007186987769512046
602,7800,3,180600,54.307060258799766,291.6601326026954,0.0,0.0,21.5,0.0,273.0991417450717,0.007943512797881734
603,8100,3,180900,49.13495928177122,291.62048829029135,0.0,0.0,21.5,0.0,273.0787112525201,0.007186987769512046
604,8400,3,181200,55.16907708830457,291.57864522196854,0.0,0.0,21.5,0.0,273.05350358422936,0.008069600302610022
605,8700,3,181500,53.44504342929497,291.5402189458195,0.0,0.0,21.5,0.0,273.0249365409386,0.007817425293153447
606,9000,3,181800,54.307060258799766,291.50102513993363,0.0,0.0,21.5,0.0,272.9944279233871,0.007943512797881734
607,9300,3,182100,54.307060258799766,291.46268571861435,0.0,0.0,21.5,0.0,272.96339553231405,0.007943512797881734
608,9600,3,182400,49.13495928177122,291.42478108339157,0.0,0.0,21.5,0.0,272.93325716845874,0.007186987769512046
609,9900,3,182700,53.44504342929497,291.38533211560537,0.0,0.0,21.5,0.0,272.90543063256047,0.007817425293153447
610,10200,3,183000,55.16907708830457,291.3494901319073,0.0,0.0,21.5,0.0,272.8813337253584,0.008069600302610022
611,10500,3,183300,51.72100977028549,291.31472051138655,0.0,0.0,21.5,0.0,272.8623842475918,0.00756525028369689
612,10800,3,183600,51.72100977028549,291.27888584258426,0.0,0.0,21.5,0.0,272.84999999999997,0.00756525028369689
613,11100,3,183900,56.89311074731405,291.24428947773106,0.0,0.0,21.5,0.0,272.84653867861726,0.00832177531206658
614,11400,3,184200,61.203194894837786,291.2129521486685,0.0,0.0,21.5,0.0,272.8521991376242,0.00895221283570798
615,11700,3,184500,62.92722855384739,291.1834395330869,0.0,0.0,21.5,0.0,272.8651609149794,0.009204387845164556
616,12000,3,184800,56.89311074731405,291.1542817678469,0.0,0.0,21.5,0.0,272.88360354864125,0.00832177531206658
617,12300,3,185100,56.89311074731405,291.1228420509003,0.0,0.0,21.5,0.0,272.9057065765684,0.00832177531206658
618,12600,3,185400,64.65126221285686,291.0926501102162,0.0,0.0,21.5,0.0,272.92964953671924,0.009456562854621112
619,12900,3,185700,57.75512757681884,291.06667304972257,0.0,0.0,21.5,0.0,272.9536119670524,0.008447862816794867
620,13200,3,186000,56.89311074731405,291.03718827247286,0.0,0.0,21.5,0.0,272.9757734055263,0.00832177531206658
621,13500,3,186300,57.75512757681884,291.00838458176486,0.0,0.0,21.5,0.0,272.9943133900995,0.008447862816794867
622,13800,3,186600,56.031093917809244,290.9805440630363,0.0,0.0,21.5,0.0,273.0074114587305,0.008195687807338292
623,14100,3,186900,57.75512757681884,290.95222243472864,0.0,0.0,21.5,0.0,273.01324714937783,0.008447862816794867
624,14400,3,187200,57.75512757681884,290.92483540352373,0.0,0.0,21.5,0.0,273.01,0.008447862816794867
625,14700,3,187500,56.031093917809244,290.89720924196786,0.0,0.0,21.5,0.0,272.996270916445,0.008195687807338292
626,15000,3,187800,6256.518148545539,290.8686954909104,0.0,0.0,21.5,0.0,272.9730330230496,0.9151431093178676
627,15300,3,188100,6621.151267426052,293.30535504176896,0.0,0.0,21.5,0.0,272.9420241855053,0.9684781238179307
628,15600,3,188400,6622.875301085058,294.6371474232741,0.0,0.0,21.5,0.0,272.90498226950353,0.9687302988273868
629,15900,3,188700,6646.149755481686,295.2964421792128,0.0,0.0,21.5,0.0,272.8636451407358,0.9721346614550503
630,16200,3,189000,6647.011772311194,295.64130838263293,0.0,0.0,21.5,0.0,272.8197506648936,0.9722607489597792
631,16500,3,189300,6633.219503039114,295.8243190256178,0.0,0.0,21.5,0.0,272.7750367076684,0.970243348884126
632,16800,3,189600,6638.391604016143,295.92411091715337,0.0,0.0,21.5,0.0,272.73124113475177,0.9709998739124958
633,17100,3,189900,6622.875301085058,295.99103204664425,0.0,0.0,21.5,0.0,272.69010181183506,0.9687302988273868
634,17400,3,190200,6643.563704993172,296.033304739924,0.0,0.0,21.5,0.0,272.6533566046099,0.9717563989408655
635,17700,3,190500,6661.666058412771,296.07742740004096,0.0,0.0,21.5,0.0,272.6227433787677,0.9744042365401594
636,18000,3,190800,6689.250596956919,296.12101273091133,0.0,0.0,21.5,0.0,272.59999999999997,0.9784390366914638
637,18300,3,191100,6672.010260366828,296.16819453537653,0.0,0.0,21.5,0.0,272.58977467606707,0.9759172865968988
638,18600,3,191400,6696.146731592966,296.1991925785554,0.0,0.0,21.5,0.0,272.5934514735772,0.9794477367292913
639,18900,3,191700,6715.111101842062,296.2384644715538,0.0,0.0,21.5,0.0,272.60787204649387,0.9822216618333123
640,19200,3,192000,6709.076984035538,296.27960999922954,0.0,0.0,21.5,0.0,272.6298780487805,0.9813390493002155
641,19500,3,192300,6718.559169160086,296.3117852656627,0.0,0.0,21.5,0.0,272.65631113440037,0.9827260118522261
642,19800,3,192600,6729.765387943651,296.34536340676215,0.0,0.0,21.5,0.0,272.68401295731707,0.9843651494136942
643,20100,3,192900,6748.729758192749,296.3798383517651,0.0,0.0,21.5,0.0,272.7098251714939,0.9871390745177153
644,20400,3,193200,6656.493957435743,296.4174241259634,0.0,0.0,21.5,0.0,272.73058943089427,0.9736477115117897
645,20700,3,193500,6678.044378173366,296.4123035502781,0.0,0.0,21.5,0.0,272.7431473894817,0.9767998991299973
646,21000,3,193800,6675.458327684852,296.43006883093557,0.0,0.0,21.5,0.0,272.74434070121947,0.9764216366158125
647,21300,3,194100,6686.664546468405,296.44865893117355,0.0,0.0,21.5,0.0,272.7310110200711,0.978060774177279
648,21600,3,194400,6697.008748422462,296.4721281719983,0.0,0.0,21.5,0.0,272.7,0.9795738242340183
649,21900,3,194700,6696.146731592966,296.4971262433536,0.0,0.0,21.5,0.0,272.65317210789294,0.9794477367292913
650,22200,3,195000,6700.456815740486,296.5172395337425,0.0,0.0,21.5,0.0,272.59574441056907,0.9800781742529321
651,22500,3,195300,6724.593286966623,296.5366950709162,0.0,0.0,21.5,0.0,272.52958746189023,0.9836086243853246
652,22800,3,195600,6712.525051353548,296.5631511458099,0.0,0.0,21.5,0.0,272.4565718157181,0.9818433993191275
653,23100,3,195900,6728.041354284634,296.57830384334875,0.0,0.0,21.5,0.0,272.3785680259146,0.9841129744042365
654,23400,3,196200,6731.489421602657,296.5987892095867,0.0,0.0,21.5,0.0,272.2974466463414,0.9846173244231502
655,23700,3,196500,6703.042866229,296.61631196932194,0.02729971819645733,0.0,21.5,0.0,272.2150782308604,0.9804564367671169
656,24000,3,196800,6675.458327684852,296.62016966158956,0.11694847020933977,0.0,21.5,0.0,272.1333333333333,0.9764216366158125
657,24300,3,197100,6686.664546468405,296.6175117666,0.2805706521739131,0.0,21.5,0.0,272.05408250762196,0.978060774177279
658,24600,3,197400,6722.007236478108,296.6269619595846,0.5297906602254427,0.0,21.5,0.0,271.97919630758804,0.9832303618711397
659,24900,3,197700,6724.593286966623,296.652058677897,0.8762328904991947,0.02431644440261284,21.5,0.0,271.9105452870935,0.9836086243853246
660,25200,3,198000,6745.281690874737,296.6723823396883,1.3315217391304346,0.2800134399483678,21.5,0.0,271.84999999999997,0.9866347244988033
661,25500,3,198300,6749.591775022257,296.6977985654324,1.9072816022544279,0.7145985777192136,21.5,0.0,271.79529498854924,0.9872651620224442
662,25800,3,198600,6749.591775022257,296.72017476949355,2.6151368760064404,1.368904817716584,21.5,0.0,271.7428238866685,0.9872651620224442
663,26100,3,198900,6755.625892828794,296.7405211266307,3.466711956521738,2.2837651199419136,21.5,0.0,271.6924458857476,0.9881477745555427
664,26400,3,199200,6769.418162100862,296.7618473785462,4.473631239935586,3.500012444396636,21.5,0.0,271.6440201771765,0.990165174631194
665,26700,3,199500,6753.901859169777,296.7876130318175,5.647519122383252,5.058479751082187,21.5,0.0,271.59740595234535,0.987895599546085
666,27000,3,199800,6759.935976976314,296.8052135655536,7.0,7.0,21.5,0.0,271.552462402644,0.9887782120791835
667,27300,3,200100,6724.593286966623,296.8303783265962,8.849260910855113,9.457857436370874,21.5,0.5747413096075744,271.5090487194623,0.9836086243853246
668,27600,3,200400,6624.5993347440635,296.8550925447549,11.418700194062513,12.478265612850254,21.5,2.201079509684109,271.4670240941905,0.9689824738368428
669,27900,3,200700,6570.292274485263,296.8676294694132,14.577759197324413,15.971451450591541,21.5,4.732186007110321,271.42624771821835,0.961038961038961
670,28200,3,201000,6567.706223996749,296.9193344756108,18.195879268343035,19.847641870748134,21.5,8.021232208766927,271.38657878293594,0.9606606985247762
671,28500,3,201300,6566.844207167252,297.02868565830863,22.142501754820593,24.017063794473433,21.5,11.921389521534643,271.34787647973315,0.960534611020049
672,28800,3,201600,6568.568240826258,297.18515812614476,26.287068004459304,28.38994414292085,21.5,16.285829352294186,271.31,0.9607867860295051
673,29100,3,201900,6575.464375462291,297.38447412693785,30.49901936496139,32.876509837243766,21.5,20.96772310792628,271.27164991815897,0.9617954860673306
674,29400,3,202200,6592.704712052395,297.6268248434098,34.64779718402906,37.3869877985956,21.5,25.820242195311632,271.2334414518234,0.9643172361618975
675,29700,3,202500,6590.118661563881,297.84072725274007,38.60284280936454,41.83160494812974,21.5,30.696558021330954,271.19810575716934,0.9639389736477126
676,30000,3,202800,6592.704712052395,297.95805061895555,42.233597588670044,46.1205882069996,21.5,35.44984199286498,271.1683739903728,0.9643172361618975
677,30300,3,203100,6594.4287457114,298.0261887207743,45.40950286964778,50.164164496358566,21.5,39.93326551679442,271.1469773076099,0.9645694111713533
678,30600,3,203400,6604.772947665458,298.0651441489442,48.0,53.87256073736004,21.5,44.0,271.13664686505666,0.9660824612280928
679,30900,3,203700,6588.394627904863,298.0916809919672,50.21484533984534,57.42579117326845,21.5,47.94382478875528,271.1401138188892,0.9636867986382549
680,31200,3,204000,6572.878324973777,298.10573344790623,52.35999185999186,61.04040027333984,21.5,52.12091568388143,271.1601093252835,0.9614172235531458
681,31500,3,204300,6627.185385232578,298.1297727761932,54.449175824175825,64.68141029771505,21.5,56.47803877408053,271.1993645404157,0.9693607363510276
682,31800,3,204600,6620.289250596543,298.20673128477546,56.496133496133496,68.31384350653491,21.5,60.961960148054686,271.26061062046176,0.9683520363132019
683,32100,3,204900,6622.0132842555495,298.2529003800852,58.51460113960114,71.90272215994025,21.5,65.51944589450596,271.34657872159784,0.9686042113226581
684,32400,3,205200,6628.909418891595,298.283814820849,60.518315018315015,75.41306851807194,21.5,70.09726210213647,271.46,0.9696129113604853
685,32700,3,205500,6643.563704993172,298.3177074064366,62.521011396011396,78.80990484107078,21.5,74.64217485964828,271.59854448393435,0.9717563989408655
686,33000,3,205800,6633.219503039114,298.36071856874423,64.53642653642653,82.05825338907762,21.5,79.10095025574347,271.7559737632917,0.970243348884126
687,33300,3,206100,6634.943536698121,298.40161953117513,66.5782967032967,85.1231364222333,21.5,83.42035437912418,271.92915633668514,0.9704955238935822
688,33600,3,206400,6646.149755481686,298.448167170606,68.66035816035816,87.96957620067867,21.5,87.54715331849243,272.11496070272767,0.9721346614550503
689,33900,3,206700,6648.7358059702,298.5029468570002,70.79634717134716,90.56259498455455,21.5,91.42811316255035,272.31025536003233,0.9725129239692352
690,34200,3,207000,6639.253620845652,298.55902671165967,73.0,92.86721503400177,21.5,95.01,272.5119088072122,0.9711259614172247
691,34500,3,207300,6672.010260366828,298.6088838587218,75.32463899911816,94.8752300819305,21.5,96.24971133714081,272.71678954288024,0.9759172865968988
692,34800,3,207600,6657.3559742652515,298.66520567285477,77.79221781305115,96.61970383887501,21.5,93.61236001371779,272.92176606564954,0.9737737990165185
693,35100,3,207900,6660.804041583263,298.6980344669317,80.36941964285714,98.12756353141245,21.5,87.80703511860149,273.1237068741331,0.9742781490354305
694,35400,3,208200,6686.664546468405,298.72104797194714,83.02292768959435,99.4257363861199,21.5,79.5428257406625,273.319480466944,0.978060774177279
695,35700,3,208500,6693.560681104451,298.73091510182866,85.71942515432099,100.54114962957448,21.5,69.52882096877134,273.5059553426953,0.9790694742151063
696,36000,3,208800,6633.219503039114,298.6909954954958,88.42559523809524,101.50073048835331,21.5,58.474109891798605,273.67999999999995,0.970243348884126
697,36300,3,209100,6634.943536698121,298.6439512508189,91.10812114197532,102.33140618903349,21.5,47.08778159861483,273.8471448780129,0.9704955238935822
698,36600,3,209400,6597.876813029424,298.6175134052972,93.7336860670194,103.06010395819213,21.5,36.07892517809058,274.0145708406819,0.9650737611902672
699,36900,3,209700,6595.290762540909,298.5884938348354,96.26897321428572,103.71375102240636,21.5,26.15662971909643,274.1816220238095,0.9646954986760823
700,37200,3,210000,6595.290762540909,298.55103084533795,98.68066578483246,104.31927460825325,21.5,18.029984310502883,274.3476425631981,0.9646954986760823
701,37500,3,210300,6618.565216937537,298.5195368426955,100.93544697971782,104.90360194230995,21.5,12.40807804118056,274.5119765946502,0.9680998613037458
702,37800,3,210600,6625.461351573572,298.52509718074907,103.0,105.49366025115354,21.5,10.0,274.6739682539682,0.9691085613415716
703,38100,3,210900,6638.391604016143,298.54742269388265,104.73882728494624,106.0739543069829,21.5,9.496826199025826,274.8329616769547,0.9709998739124958
704,38400,3,211200,6647.873789140691,298.5797897180295,106.06922043010752,106.61272235951816,21.5,9.119187674086008,274.9883009994121,0.9723868364645063
705,38700,3,211500,6651.321856458715,298.6148228804904,107.03704637096774,107.1124918516184,21.5,8.870506049696106,275.13933035714285,0.9728911864834201
706,39000,3,211800,6662.5280752422805,298.648120737848,107.68817204301075,107.57579022614269,21.5,8.754202950371674,275.2853938859494,0.9745303240448883
707,39300,3,212100,6653.04589011772,298.6827430961594,108.06846438172043,108.00514492595009,21.5,8.773700000628272,275.4258357216343,0.9731433614928761
708,39600,3,212400,6664.252108901285,298.70925955166246,108.22379032258064,108.40308339389966,21.5,8.932418824981454,275.56,0.9747824990543442
709,39900,3,212700,6656.493957435743,298.73964290092954,108.20001680107526,108.77213307285047,21.5,9.233781047946778,275.6850619624841,0.9736477115117897
710,40200,3,213000,6655.631940606234,298.7641810648004,108.04301075268818,109.11482140566159,21.5,9.681208294039799,275.79860274316815,0.9735216240070608
711,40500,3,213300,6647.873789140691,298.7880017758888,107.79863911290323,109.43367583519209,21.5,10.278122187776074,275.90057531682027,0.9723868364645063
712,40800,3,213600,6647.011772311194,298.808779781651,107.5127688172043,109.73122380430101,21.5,11.027944353671163,275.99093265820864,0.9722607489597792
713,41100,3,213900,6648.7358059702,298.83042205805845,107.23126680107528,110.00999275584745,21.5,11.93409641624062,276.0696277421014,0.9725129239692352
714,41400,3,214200,6672.010260366828,298.8536758041896,107.0,110.27251013269046,21.5,13.0,276.1366135432667,0.9759172865968988
715,41700,3,214500,6665.976142560292,298.8864920694169,106.83409351313239,110.51843868796377,21.5,14.3425696338711,276.19184303647285,0.9750346740638003
716,42000,3,214800,6647.011772311194,298.9124599196509,106.6870262647629,110.72335801164316,21.5,16.021043303300747,276.2352691964878,0.9722607489597792
717,42300,3,215100,6650.459839629206,298.93061142419026,106.51219592808037,110.85367080185081,21.5,17.95232781759204,276.2668449980799,0.9727650989786912
718,42600,3,215400,6672.010260366828,298.95785929519957,106.26300017627358,110.87577975670888,21.5,20.053329986048084,276.28652341601713,0.9759172865968988
719,42900,3,215700,6672.010260366828,299.00370911939143,105.89283668253128,110.75608757433955,21.5,22.240956617971985,276.29425742506777,0.9759172865968988
720,43200,3,216000,6672.010260366828,299.0448922153888,105.3551031200423,110.46099695286496,21.5,24.432114522666847,276.28999999999996,0.9759172865968988
721,43500,3,216300,6672.872277196338,299.0762347308865,104.60319716199541,109.95691059040729,21.5,26.54371050943577,276.27918690482466,0.9760433741016277
722,43800,3,216600,6667.7001762193095,299.099594751046,103.59051648157941,109.21023118508869,21.5,28.492651387581862,276.2673145512685,0.975286849073258
723,44100,3,216900,6658.217991094749,299.1156218557248,102.27045875198309,108.18736143503135,21.5,30.19584396640823,276.2544268856736,0.9738998865212458
724,44400,3,217200,6661.666058412771,299.1257728092298,100.5964216463952,106.85470403835741,21.5,31.57019505521797,276.2405678543819,0.9744042365401594
725,44700,3,217500,6672.010260366828,299.1363887478227,98.52180283800459,105.17866169318904,21.5,32.5326114633142,276.2257814037353,0.9759172865968988
726,45000,3,217800,6672.010260366828,299.14864923048566,96.0,103.12563709764842,21.5,33.0,276.21011148007585,0.9759172865968988
727,45300,3,218100,6728.903371114143,299.154847818431,93.01984113910706,100.45064105229248,21.5,32.55997732426304,276.1936020297456,0.9842390619089654
728,45600,3,218400,6720.2832028190915,299.17653468599633,89.64592008855621,97.01695249535004,21.5,31.00133992991136,276.17629699908633,0.982978186861682
729,45900,3,218700,6722.007236478108,299.17642305891565,85.94528326129355,92.95337633145107,21.5,28.542764378478665,276.1582403344402,0.9832303618711397
730,46200,3,219000,6722.8692533076055,299.16717547760754,81.98497707026515,88.38871746522557,21.5,25.402927231498662,276.1394759821491,0.9833564493758669
731,46500,3,219300,6725.45530379612,299.15075906615465,77.83204792841705,83.4517808013035,21.5,21.800505050505052,276.12004788855506,0.9837347118900517
732,46800,3,219600,6714.249085012566,299.12972625825824,73.55354224869538,78.27137124431488,21.5,17.954174397031544,276.09999999999997,0.9820955743285852
733,47100,3,219900,6720.2832028190915,299.0970446347291,69.21650644404617,72.97629369888963,21.5,14.082611832611835,276.0810186260176,0.982978186861682
734,47400,3,220200,6728.041354284634,299.0550424947381,64.88798692741553,67.69535306965778,21.5,10.404493918779636,276.06417497993345,0.9841129744042365
735,47700,3,220500,6726.317320625629,299.0202475421482,60.63503011174951,62.557354261249316,21.5,7.13849721706865,276.04859036377707,0.9838607993947805
736,48000,3,220800,6731.489421602657,298.9890597595606,56.524682409994206,57.691102178294194,21.5,4.503298289012577,276.033386079578,0.9846173244231502
737,48300,3,221100,6715.973118671571,298.9635787715353,52.62399023509567,53.2254017254224,21.5,2.7175736961451307,276.0176834293659,0.982347749338041
738,48600,3,221400,6721.145219648601,298.9353085097954,49.0,49.2890578072639,21.5,2.0,276.00060371517026,0.983104274366411
739,48900,3,221700,6718.559169160086,298.9157425127512,45.514038206038556,45.64003994676463,21.5,1.9436507936507936,275.9812682390207,0.9827260118522261
740,49200,3,222000,6709.076984035538,298.8975094403866,42.000976567867646,41.972428185917344,21.5,1.981962481962482,275.9587983029469,0.9813390493002155
741,49500,3,222300,6700.456815740486,298.87723386352394,38.48817931842073,38.31919320792233,21.5,2.094155844155844,275.9323152089783,0.9800781742529321
742,49800,3,222600,6690.974630615937,298.85600551698565,35.00301069063127,34.713305695979884,21.5,2.2594516594516594,275.9009402591446,0.9786912117009215
743,50100,3,222900,6681.492445491377,298.83382450938086,31.572834917432733,31.187736333290275,21.5,2.457070707070707,275.8637947554753,0.9773042491489093
744,50400,3,223200,6680.63042866188,298.8109892402025,28.22501623175859,27.7754558030538,21.5,2.6662337662337663,275.82,0.9771781616441821
745,50700,3,223500,6671.14824353732,298.79111147741725,24.986918866542304,24.50943478847074,21.5,2.8661616161616164,275.76871893909396,0.9757911990921699
746,51000,3,223800,6664.252108901285,298.7693932818954,21.885907054717343,21.422643972741387,21.5,3.0360750360750366,275.71029640797593,0.9747824990543442
747,51300,3,224100,6665.976142560292,298.7477874935714,18.94934502921716,18.548054039066027,21.5,3.1551948051948058,275.64562654194077,0.9750346740638003
748,51600,3,224400,6650.459839629206,298.7298653631317,16.204597022975236,15.918635670644939,21.5,3.2027417027417036,275.5756034762833,0.9727650989786912
749,51900,3,224700,6652.1838732882225,298.7079350201628,13.679027268925026,13.567359550678418,21.5,3.157936507936509,275.5011213462983,0.9730172739881489
750,52200,3,225000,6628.047402062086,298.6914164256974,11.4,11.527196362366753,21.5,3.0,275.42307428728066,0.9694868238557565
751,52500,3,225300,6597.876813029424,298.66657104072834,9.371925080128205,9.726029795990215,21.5,2.7549107142857143,275.34235643452524,0.9650737611902672
752,52800,3,225600,669.7870765251971,298.63537473626457,7.574118589743589,8.071084833556041,21.5,2.4702380952380953,275.2598619233268,0.09796999117387473
753,53100,3,225900,51.72100977028549,296.2528014011315,5.996304086538461,6.564344095854941,21.5,2.1575892857142858,275.1764848889802,0.00756525028369689
754,53400,3,226200,49.99697611127602,294.82937642339743,4.628205128205129,5.20779020367762,21.5,1.8285714285714285,275.09311946678037,0.007313075274240333
755,53700,3,226500,53.44504342929497,294.10800365466565,3.4595452724358973,4.003405777814788,21.5,1.4947916666666667,275.010659792022,0.007817425293153447
756,54000,3,226800,51.72100977028549,293.7208166564098,2.4800480769230777,2.9531734390571476,21.5,1.167857142857143,274.92999999999995,0.00756525028369689
757,54300,3,227100,51.72100977028549,293.49904509208733,1.6794370993589745,2.0590758081954093,21.5,0.859375,274.84908422759827,0.00756525028369689
758,54600,3,227400,54.307060258799766,293.353148506339,1.0474358974358964,1.323095506020282,21.5,0.5809523809523807,274.7656971702227,0.007943512797881734
759,54900,3,227700,49.99697611127602,293.2507656254518,0.5737680288461515,0.74721515332247,21.5,0.3441964285714283,274.68049380095107,0.007313075274240333
760,55200,3,228000,57.75512757681884,293.1663242513378,0.24815705128205323,0.33341737089268086,21.5,0.16071428571428603,274.59412909286095,0.008447862816794867
761,55500,3,228300,48.27294245226642,293.09671099687245,0.06032652243589709,0.08368477952162223,21.5,0.042113095238095255,274.5072580190301,0.0070609002647837584
762,55800,3,228600,49.99697611127602,293.0288750970602,0.0,0.0,21.5,0.0,274.4205355525362,0.007313075274240333
763,56100,3,228900,51.72100977028549,292.9673833021332,0.0,0.0,21.5,0.0,274.33461666645695,0.00756525028369689
764,56400,3,229200,48.27294245226642,292.9100227419661,0.0,0.0,21.5,0.0,274.25015633387005,0.0070609002647837584
765,56700,3,229500,51.72100977028549,292.8529647969254,0.0,0.0,21.5,0.0,274.16780952785325,0.00756525028369689
766,57000,3,229800,53.44504342929497,292.7997553277808,0.0,0.0,21.5,0.0,274.08823122148414,0.007817425293153447
767,57300,3,230100,57.75512757681884,292.748428902837,0.0,0.0,21.5,0.0,274.01207638784047,0.008447862816794867
768,57600,3,230400,57.75512757681884,292.699586717934,0.0,0.0,21.5,0.0,273.94,0.008447862816794867
769,57900,3,230700,54.307060258799766,292.65117435275715,0.0,0.0,21.5,0.0,273.8723394396267,0.007943512797881734
770,58200,3,231000,57.75512757681884,292.60195415917144,0.0,0.0,21.5,0.0,273.80871017132597,0.008447862816794867
