index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
771,58500,3,231300,59.47916123582832,292.55549802340397,0.0,0.0,21.5,0.0,273.7486842925873,0.008700037826251424
772,58800,3,231600,56.031093917809244,292.5105473714402,0.0,0.0,21.5,0.0,273.6918339009002,0.008195687807338292
773,59100,3,231900,57.75512757681884,292.4644278878501,0.0,0.0,21.5,0.0,273.6377310937541,0.008447862816794867
774,59400,3,232200,55.16907708830457,292.4203013370897,0.0,0.0,21.5,0.0,273.5859479686386,0.008069600302610022
775,59700,3,232500,58.617144406323526,292.37583015315107,0.0,0.0,21.5,0.0,273.5360566230432,0.008573950321523137
776,60000,3,232800,50.858992940780695,292.3337888581673,0.0,0.0,21.5,0.0,273.48762915445735,0.007439162778968602
777,60300,3,233100,52.583026599790294,292.28881777133944,0.0,0.0,21.5,0.0,273.4402376603706,0.007691337788425178
778,60600,3,233400,56.89311074731405,292.24672114656505,0.0,0.0,21.5,0.0,273.39345423827245,0.00832177531206658
779,60900,3,233700,56.031093917809244,292.2070180616113,0.0,0.0,21.5,0.0,273.3468509856524,0.008195687807338292
780,61200,3,234000,54.307060258799766,292.16691077405505,0.0,0.0,21.5,0.0,273.29999999999995,0.007943512797881734
781,61500,3,234300,56.031093917809244,292.12660565001164,0.0,0.0,21.5,0.0,273.25259544771154,0.008195687807338292
782,61800,3,234600,56.89311074731405,292.0875650129589,0.0,0.0,21.5,0.0,273.2048610749703,0.00832177531206658
783,62100,3,234900,56.031093917809244,292.04920418020583,0.0,0.0,21.5,0.0,273.1571633489461,0.008195687807338292
784,62400,3,235200,58.617144406323526,292.01058179744336,0.0,0.0,21.5,0.0,273.1098687368086,0.008573950321523137
785,62700,3,235500,56.89311074731405,291.97345292611647,0.0,0.0,21.5,0.0,273.06334370572756,0.00832177531206658
786,63000,3,235800,59.47916123582832,291.93557143634206,0.0,0.0,21.5,0.0,273.01795472287273,0.008700037826251424
787,63300,3,236100,58.617144406323526,291.8993162007948,0.0,0.0,21.5,0.0,272.97406825541384,0.008573950321523137
788,63600,3,236400,56.031093917809244,291.86292312403407,0.0,0.0,21.5,0.0,272.9320507705207,0.008195687807338292
789,63900,3,236700,54.307060258799766,291.8258998257056,0.0,0.0,21.5,0.0,272.89226873536296,0.007943512797881734
790,64200,3,237000,54.307060258799766,291.7891847787679,0.0,0.0,21.5,0.0,272.8550886171104,0.007943512797881734
791,64500,3,237300,50.858992940780695,291.75337794924417,0.0,0.0,21.5,0.0,272.82087688293285,0.007439162778968602
792,64800,3,237600,58.617144406323526,291.71715881080536,0.0,0.0,21.5,0.0,272.78999999999996,0.008573950321523137
793,65100,3,237900,56.89311074731405,291.6852644342943,0.0,0.0,21.5,0.0,272.7620174802298,0.00832177531206658
794,65400,3,238200,6165.144364618031,291.65214628089467,0.0,0.0,21.5,0.0,272.7360929055015,0.9017778338166693
795,65700,3,238500,6692.698664274943,294.045456179969,0.0,0.0,21.5,0.0,272.7119988479262,0.9789433867103776
796,66000,3,238800,6656.493957435743,295.41932582319197,0.0,0.0,21.5,0.0,272.6895078796154,0.9736477115117897
797,66300,3,239100,6648.7358059702,296.08382517648744,0.0,0.0,21.5,0.0,272.6683925726802,0.9725129239692352
798,66600,3,239400,6620.289250596543,296.4178709139477,0.0,0.0,21.5,0.0,272.6484254992319,0.9683520363132019
799,66900,3,239700,6530.639500328052,296.58350008949475,0.0,0.0,21.5,0.0,272.6293792313819,0.9552389358214612
800,67200,3,240000,6493.572776659344,296.6433331230987,0.0,0.0,21.5,0.0,272.61102634124137,0.9498171731181445
801,67500,3,240300,6452.195968843115,296.6722929894866,0.0,0.0,21.5,0.0,272.59313940092164,0.943764972891187
802,67800,3,240600,6447.885884695595,296.6839118438446,0.0,0.0,21.5,0.0,272.57549098253395,0.9431345353675462
803,68100,3,240900,6521.157315203492,296.7009712938445,0.0,0.0,21.5,0.0,272.55785365818963,0.9538519732694489
804,68400,3,241200,6531.501517157549,296.7506279016539,0.0,0.0,21.5,0.0,272.53999999999996,0.9553650233261883
805,68700,3,241500,6528.053449839538,296.7909591257255,0.0,0.0,21.5,0.0,272.522876344086,0.9548606733072764
806,69000,3,241800,6516.847231055972,296.82066826665385,0.0,0.0,21.5,0.0,272.50736559139784,0.953221535745808
807,69300,3,242100,6517.709247885481,296.84188968070447,0.0,0.0,21.5,0.0,272.4931451612903,0.953347623250537
808,69600,3,242400,6621.151267426052,296.8632502308392,0.0,0.0,21.5,0.0,272.47989247311824,0.9684781238179307
809,69900,3,242700,6640.115637675149,296.92558457242666,0.0,0.0,21.5,0.0,272.46728494623653,0.9712520489219518
810,70200,3,243000,6622.0132842555495,296.9727869868723,0.0,0.0,21.5,0.0,272.455,0.9686042113226581
811,70500,3,243300,6649.597822799708,296.99855747403547,0.0,0.0,21.5,0.0,272.44271505376344,0.972639011473964
812,70800,3,243600,6603.048914006452,297.03219119978246,0.0,0.0,21.5,0.0,272.43010752688167,0.9658302862186369
813,71100,3,243900,6589.256644734372,297.03954358880014,0.0,0.0,21.5,0.0,272.41685483870964,0.9638128861429838
814,71400,3,244200,6601.324880347434,297.04659293656357,0.0,0.0,21.5,0.0,272.4026344086021,0.9655781112091791
815,71700,3,244500,6595.290762540909,297.062802731295,0.0,0.0,21.5,0.0,272.38712365591397,0.9646954986760823
816,72000,3,244800,6603.048914006452,297.07664076291354,0.0,0.0,21.5,0.0,272.37,0.9658302862186369
817,72300,3,245100,6594.4287457114,297.0940188692076,0.0,0.0,21.5,0.0,272.3459139784946,0.9645694111713533
818,72600,3,245400,6593.566728881892,297.1063087665404,0.0,0.0,21.5,0.0,272.31113880742913,0.9644433236666247
819,72900,3,245700,6593.566728881892,297.1183990137765,0.0,0.0,21.5,0.0,272.26778592375365,0.9644433236666247
820,73200,3,246000,6596.152779370406,297.13012225017326,0.0,0.0,21.5,0.0,272.21796676441835,0.9648215861808095
821,73500,3,246300,6607.358998153972,297.14247706462163,0.0,0.0,21.5,0.0,272.1637927663734,0.9664607237422776
822,73800,3,246600,6609.083031812977,297.158487802291,0.0,0.0,21.5,0.0,272.1073753665689,0.9667128987517337
823,74100,3,246900,6539.259668623092,297.1720497245997,0.0,0.0,21.5,0.0,272.050826001955,0.9564998108687428
824,74400,3,247200,6528.053449839538,297.15571763441346,0.0,0.0,21.5,0.0,271.9962561094819,0.9548606733072764
825,74700,3,247500,6520.295298373995,297.1484242110156,0.0,0.0,21.5,0.0,271.9457771260997,0.9537258857647218
826,75000,3,247800,6529.777483498544,297.1464368280045,0.0,0.0,21.5,0.0,271.90150048875853,0.9551128483167324
827,75300,3,248100,6513.3991637379495,297.1536480292519,0.0,0.0,21.5,0.0,271.86553763440855,0.9527171857268945
828,75600,3,248400,6526.329416180521,297.1554427218233,0.0,0.0,21.5,0.0,271.84,0.9546084982978187
829,75900,3,248700,6517.709247885481,297.16619195696023,0.0,0.0,21.5,0.0,271.82500274122805,0.953347623250537
830,76200,3,249000,6525.467399351023,297.17348578967164,0.0,0.0,21.5,0.0,271.8181917862839,0.9544824107930915
831,76500,3,249300,6537.535634964086,297.1852202958998,0.0,0.0,21.5,0.0,271.81797473086124,0.9562476358592868
832,76800,3,249600,6493.572776659344,297.20114447395554,0.0,0.0,21.5,0.0,271.8227591706539,0.9498171731181445
833,77100,3,249900,6573.740341803286,297.19691255775217,0.0,0.0,21.5,0.0,271.8309527013556,0.9615433110578747
834,77400,3,250200,6636.667570357137,297.23178171341857,0.0,0.0,21.5,0.0,271.84096291866024,0.9707476989030398
835,77700,3,250500,6676.320344514349,297.2791317558902,0.0,0.0,21.5,0.0,271.85119741826156,0.9765477241205397
836,78000,3,250800,655.1327904236167,297.32349869851146,0.0,0.0,21.5,0.0,271.86006379585325,0.09582650359349401
837,78300,3,251100,50.858992940780695,294.9561444661989,0.0,0.0,21.5,0.0,271.8659696471292,0.007439162778968602
838,78600,3,251400,53.44504342929497,293.5580400305047,0.0,0.0,21.5,0.0,271.86732256778305,0.007817425293153447
839,78900,3,251700,51.72100977028549,292.85569974896725,0.0,0.0,21.5,0.0,271.86253015350877,0.00756525028369689
840,79200,3,252000,57.75512757681884,292.48883848126184,0.0,0.0,21.5,0.0,271.84999999999997,0.008447862816794867
841,79500,3,252300,56.89311074731405,292.2873324014619,0.0,0.0,21.5,0.0,271.8306785883213,0.00832177531206658
842,79800,3,252600,51.72100977028549,292.1623622305427,0.0,0.0,21.5,0.0,271.807224372205,0.00756525028369689
843,80100,3,252900,52.583026599790294,292.0727563571097,0.0,0.0,21.5,0.0,271.78061290634673,0.007691337788425178
844,80400,3,253200,52.583026599790294,292.00331056347727,0.0,0.0,21.5,0.0,271.751819745442,0.007691337788425178
845,80700,3,253500,54.307060258799766,291.9430641797633,0.0,0.0,21.5,0.0,271.72182044418645,0.007943512797881734
846,81000,3,253800,58.617144406323526,291.89018342968416,0.0,0.0,21.5,0.0,271.6915905572755,0.008573950321523137
847,81300,3,254100,61.203194894837786,291.84231969461956,0.0,0.0,21.5,0.0,271.66210563940484,0.00895221283570798
848,81600,3,254400,58.617144406323526,291.7962597365516,0.0,0.0,21.5,0.0,271.63434124527004,0.008573950321523137
849,81900,3,254700,50.858992940780695,291.7501949912279,0.0,0.0,21.5,0.0,271.60927292956654,0.007439162778968602
850,82200,3,255000,56.031093917809244,291.7025325723867,0.0,0.0,21.5,0.0,271.58787624699,0.008195687807338292
851,82500,3,255300,56.89311074731405,291.6597278924137,0.0,0.0,21.5,0.0,271.57112675223595,0.00832177531206658
852,82800,3,255600,51.72100977028549,291.6181820239493,0.0,0.0,21.5,0.0,271.56,0.00756525028369689
853,83100,3,255900,56.031093917809244,291.5758370442229,0.0,0.0,21.5,0.0,271.55215423669466,0.008195687807338292
854,83400,3,256200,54.307060258799766,291.53696545004226,0.0,0.0,21.5,0.0,271.54461017740425,0.007943512797881734
855,83700,3,256500,49.99697611127602,291.4978696111921,0.0,0.0,21.5,0.0,271.5373870798319,0.007313075274240333
856,84000,3,256800,53.44504342929497,291.4582829630037,0.0,0.0,21.5,0.0,271.5305042016806,0.007817425293153447
857,84300,3,257100,52.583026599790294,291.4216320096201,0.0,0.0,21.5,0.0,271.5239808006536,0.007691337788425178
858,84600,3,257400,54.307060258799766,291.38504455550316,0.0,0.0,21.5,0.0,271.5178361344538,0.007943512797881734
859,84900,3,257700,54.307060258799766,291.3502539472365,0.0,0.0,21.5,0.0,271.5120894607843,0.007943512797881734
860,85200,3,258000,53.44504342929497,291.31578862712666,0.0,0.0,21.5,0.0,271.5067600373483,0.007817425293153447
861,85500,3,258300,49.13495928177122,291.28119530424124,0.0,0.0,21.5,0.0,271.5018671218487,0.007186987769512046
862,85800,3,258600,51.72100977028549,291.24574028293074,0.0,0.0,21.5,0.0,271.49742997198877,0.00756525028369689
863,86100,3,258900,54.307060258799766,291.2126836740771,0.0,0.0,21.5,0.0,271.4934678454715,0.007943512797881734
864,0,4,259200,50.858992940780695,291.1810829392398,0.0,0.0,21.5,0.0,271.48999999999995,0.007439162778968602
865,300,4,259500,51.72100977028549,291.1481676818783,0.0,0.0,21.5,0.0,271.4868234126984,0.00756525028369689
866,600,4,259800,56.031093917809244,291.11660309545,0.0,0.0,21.5,0.0,271.4837301587301,0.008195687807338292
867,900,4,260100,52.583026599790294,291.0870480162439,0.0,0.0,21.5,0.0,271.4807321428571,0.007691337788425178
868,1200,4,260400,53.44504342929497,291.055998519884,0.0,0.0,21.5,0.0,271.47784126984124,0.007817425293153447
869,1500,4,260700,52.583026599790294,291.02593018130864,0.0,0.0,21.5,0.0,271.47506944444444,0.007691337788425178
870,1800,4,261000,54.307060258799766,290.99589146830084,0.0,0.0,21.5,0.0,271.47242857142857,0.007943512797881734
871,2100,4,261300,49.99697611127602,290.96735469507996,0.0,0.0,21.5,0.0,271.46993055555555,0.007313075274240333
872,2400,4,261600,55.16907708830457,290.9369674257908,0.0,0.0,21.5,0.0,271.4675873015873,0.008069600302610022
873,2700,4,261900,52.583026599790294,290.9096818669718,0.0,0.0,21.5,0.0,271.46541071428567,0.007691337788425178
874,3000,4,262200,50.858992940780695,290.8813666759446,0.0,0.0,21.5,0.0,271.4634126984127,0.007439162778968602
875,3300,4,262500,60.34117806533312,290.8527438819561,0.0,0.0,21.5,0.0,271.46160515873015,0.008826125330979711
876,3600,4,262800,57.75512757681884,290.82842605740655,0.0,0.0,21.5,0.0,271.46,0.008447862816794867
877,3900,4,263100,57.75512757681884,290.80218590332436,0.0,0.0,21.5,0.0,271.45944444444444,0.008447862816794867
878,4200,4,263400,6234.967727807916,290.7760213414323,0.0,0.0,21.5,0.0,271.4605555555555,0.9119909216996601
879,4500,4,263700,6707.35295037652,293.2056331005213,0.0,0.0,21.5,0.0,271.46299999999997,0.9810868742907578
880,4800,4,264000,6688.388580127423,294.57868973953737,0.0,0.0,21.5,0.0,271.46644444444445,0.9783129491867367
881,5100,4,264300,6681.492445491377,295.2516366748265,0.0,0.0,21.5,0.0,271.4705555555555,0.9773042491489093
882,5400,4,264600,6686.664546468405,295.5933032654164,0.0,0.0,21.5,0.0,271.47499999999997,0.978060774177279
883,5700,4,264900,6661.666058412771,295.7799477127276,0.0,0.0,21.5,0.0,271.4794444444444,0.9744042365401594
884,6000,4,265200,6653.04589011772,295.87962998832495,0.0,0.0,21.5,0.0,271.48355555555554,0.9731433614928761
885,6300,4,265500,6590.980678393377,295.9422022231179,0.0,0.0,21.5,0.0,271.48699999999997,0.9640650611524397
886,6600,4,265800,6590.118661563881,295.9663555971812,0.0,0.0,21.5,0.0,271.4894444444444,0.9639389736477126
887,6900,4,266100,6560.810089360715,295.9945470960843,0.0,0.0,21.5,0.0,271.49055555555555,0.9596519984869506
888,7200,4,266400,6532.363533987058,296.012654441927,0.0,0.0,21.5,0.0,271.48999999999995,0.9554911108309172
889,7500,4,266700,6526.329416180521,296.0256710484382,0.0,0.0,21.5,0.0,271.48720195195193,0.9546084982978187
890,7800,4,267000,6531.501517157549,296.04372016641867,0.0,0.0,21.5,0.0,271.481996996997,0.9553650233261883
891,8100,4,267300,6606.496981324463,296.0686305039281,0.0,0.0,21.5,0.0,271.4746689189189,0.9663346362375489
892,8400,4,267600,6594.4287457114,296.123561632704,0.0,0.0,21.5,0.0,271.4655015015015,0.9645694111713533
893,8700,4,267900,6597.014796199915,296.15818573503464,0.0,0.0,21.5,0.0,271.4547785285285,0.9649476736855384
894,9000,4,268200,6584.946560586853,296.18856815970264,0.0,0.0,21.5,0.0,271.44278378378374,0.963182448619343
895,9300,4,268500,6559.0860557017095,296.2109173878121,0.0,0.0,21.5,0.0,271.429801051051,0.9593998234774945
896,9600,4,268800,6586.6705942458575,296.2231408068469,0.0,0.0,21.5,0.0,271.41611411411407,0.963434623628799
897,9900,4,269100,6714.249085012566,296.25109102688106,0.0,0.0,21.5,0.0,271.40200675675675,0.9820955743285852
898,10200,4,269400,6744.419674045228,296.326222788854,0.0,0.0,21.5,0.0,271.38776276276275,0.9865086369940744
899,10500,4,269700,6770.280178930371,296.3866713230446,0.0,0.0,21.5,0.0,271.37366591591586,0.9902912621359229
900,10800,4,270000,6771.1421957598795,296.43634448311263,0.0,0.0,21.5,0.0,271.35999999999996,0.9904173496406518
901,11100,4,270300,6761.66001063532,296.47202530801655,0.0,0.0,21.5,0.0,271.3439228939305,0.9890303870886396
902,11400,4,270600,6759.935976976314,296.4958129709885,0.0,0.0,21.5,0.0,271.3231157376889,0.9887782120791835
903,11700,4,270900,6776.314296736909,296.5167630597259,0.0,0.0,21.5,0.0,271.29864720665785,0.9911738746690215
904,12000,4,271200,6645.287738652177,296.5433883984223,0.0,0.0,21.5,0.0,271.2715859762201,0.9720085739503215
905,12300,4,271500,6584.946560586853,296.5139473872265,0.0,0.0,21.5,0.0,271.24300072175834,0.963182448619343
906,12600,4,271800,6584.084543757343,296.48423560665515,0.0,0.0,21.5,0.0,271.2139601186552,0.9630563611146141
907,12900,4,272100,6572.016308144281,296.47780436779095,0.0,0.0,21.5,0.0,271.18553284229347,0.9612911360484188
908,13200,4,272400,6572.016308144281,296.4777338750724,0.0,0.0,21.5,0.0,271.15878756805586,0.9612911360484188
909,13500,4,272700,6592.704712052395,296.48459308815615,0.0,0.0,21.5,0.0,271.13479297132494,0.9643172361618975
910,13800,4,273000,6597.014796199915,296.5038408749764,0.0,0.0,21.5,0.0,271.11461772748356,0.9649476736855384
911,14100,4,273300,6600.462863517938,296.52262189441615,0.0,0.0,21.5,0.0,271.09933051191433,0.965452023704452
912,14400,4,273600,6622.875301085058,296.54067001180636,0.0,0.0,21.5,0.0,271.09,0.9687302988273868
913,14700,4,273900,6646.149755481686,296.5662836616469,0.0,0.0,21.5,0.0,271.0899779734683,0.9721346614550503
914,15000,4,274200,6645.287738652177,296.5957609425096,0.0,0.0,21.5,0.0,271.10069595673633,0.9720085739503215
915,15300,4,274500,6655.631940606234,296.6180557639397,0.0,0.0,21.5,0.0,271.12034223922035,0.9735216240070608
916,15600,4,274800,6689.250596956919,296.6415653462739,0.0,0.0,21.5,0.0,271.1471051103368,0.9784390366914638
917,15900,4,275100,6703.042866229,296.67494923342736,0.0,0.0,21.5,0.0,271.179172859502,0.9804564367671169
918,16200,4,275400,6698.73278208148,296.7053759959087,0.0,0.0,21.5,0.0,271.2147337761324,0.979825999243476
919,16500,4,275700,6694.422697933948,296.7274721430202,0.0,0.0,21.5,0.0,271.2519761496443,0.9791955617198336
920,16800,4,276000,738.7484228855774,296.74539196266505,0.0,0.0,21.5,0.0,271.2890882694541,0.10805699155213719
921,17100,4,276300,51.72100977028549,294.3943304913797,0.0,0.0,21.5,0.0,271.3242584249782,0.00756525028369689
922,17400,4,276600,56.89311074731405,292.97038754033576,0.0,0.0,21.5,0.0,271.35567490563295,0.00832177531206658
923,17700,4,276900,56.031093917809244,292.2631558416232,0.0,0.0,21.5,0.0,271.38152600083475,0.008195687807338292
924,18000,4,277200,54.307060258799766,291.8972620014665,0.0,0.0,21.5,0.0,271.4,0.007943512797881734
925,18300,4,277500,52.583026599790294,291.6957795729891,0.0,0.0,21.5,0.0,271.4112276296209,0.007691337788425178
926,18600,4,277800,58.617144406323526,291.57324370798017,0.0,0.0,21.5,0.0,271.4172928414787,0.008573950321523137
927,18900,4,278100,55.16907708830457,291.49201179717585,0.0,0.0,21.5,0.0,271.4193137629229,0.008069600302610022
928,19200,4,278400,59.47916123582832,291.427645730618,0.0,0.0,21.5,0.0,271.41840852130326,0.008700037826251424
929,19500,4,278700,59.47916123582832,291.3751317890042,0.0,0.0,21.5,0.0,271.41569524396925,0.008700037826251424
930,19800,4,279000,60.34117806533312,291.32673221167505,0.0,0.0,21.5,0.0,271.4122920582707,0.008826125330979711
931,20100,4,279300,57.75512757681884,291.28257484420016,0.0,0.0,21.5,0.0,271.409317091557,0.008447862816794867
932,20400,4,279600,56.031093917809244,291.238852073453,0.0,0.0,21.5,0.0,271.4078884711779,0.008195687807338292
933,20700,4,279900,54.307060258799766,291.1966850105409,0.0,0.0,21.5,0.0,271.40912432448306,0.007943512797881734
934,21000,4,280200,50.858992940780695,291.15624759728667,0.0,0.0,21.5,0.0,271.41414277882205,0.007439162778968602
935,21300,4,280500,63.78924538335206,291.1160849459572,0.0,0.0,21.5,0.0,271.42406196154445,0.009330475349892824
936,21600,4,280800,52.583026599790294,291.08332029596426,0.0,0.0,21.5,0.0,271.44,0.007691337788425178
937,21900,4,281100,55.16907708830457,291.0459029179053,0.0,0.0,21.5,0.0,271.4665860574287,0.008069600302610022
938,22200,4,281400,60.34117806533312,291.01218555889443,0.0,0.0,21.5,0.0,271.50594092653506,0.008826125330979711
939,22500,4,281700,51.72100977028549,290.98209732288797,0.0,0.0,21.5,0.0,271.5554201788651,0.00756525028369689
940,22800,4,282000,55.16907708830457,290.94891859530276,0.0,0.0,21.5,0.0,271.6123793859649,0.008069600302610022
941,23100,4,282300,60.34117806533312,290.9196368766275,0.0,0.0,21.5,0.0,271.67417411938044,0.008826125330979711
942,23400,4,282600,59.47916123582832,290.8933990790572,0.0,0.0,21.5,0.0,271.73815995065786,0.008700037826251424
943,23700,4,282900,52.583026599790294,290.86697627931267,0.0,0.0,21.5,0.0,271.8016924513432,0.007691337788425178
944,24000,4,283200,49.99697611127602,290.83814659408,0.0,0.0,21.5,0.0,271.8621271929824,0.007313075274240333
945,24300,4,283500,58.617144406323526,290.81000227211683,0.019736842105263216,0.0,21.5,0.0,271.9168197471217,0.008573950321523137
946,24600,4,283800,48.27294245226642,290.78636983661636,0.10526315789473693,0.0,21.5,0.0,271.963125685307,0.0070609002647837584
947,24900,4,284100,56.031093917809244,290.7583193979226,0.274122807017544,0.0,21.5,0.0,271.99840057908443,0.008195687807338292
948,25200,4,284400,54.307060258799766,290.73475589979256,0.5526315789473686,0.0,21.5,0.0,272.02,0.007943512797881734
949,25500,4,284700,54.307060258799766,290.71071076463204,0.9671052631578948,0.28923582040581114,21.5,0.0,272.0322373046875,0.007943512797881734
950,25800,4,285000,59.47916123582832,290.687601407252,1.5438596491228072,0.8355552517981812,21.5,0.0,272.04159288194444,0.008700037826251424
951,26100,4,285300,57.75512757681884,290.66730795083424,2.3092105263157894,1.6368747116678044,21.5,0.0,272.04867285156246,0.008447862816794867
952,26400,4,285600,52.583026599790294,290.64711460060767,3.289473684210526,2.7361108738006625,21.5,0.0,272.0540833333333,0.007691337788425178
953,26700,4,285900,53.44504342929497,290.626588945046,4.510964912280701,4.176180411982734,21.5,0.0,272.0584304470486,0.007817425293153447
954,27000,4,286200,53.44504342929497,290.6096849356686,6.0,6.0,21.5,0.0,272.0623203125,0.007817425293153447
955,27300,4,286500,51.72100977028549,290.59641468545414,8.074013593010303,8.435070725345955,21.5,0.26678543799095455,272.06635904947916,0.00756525028369689
956,27600,4,286800,56.031093917809244,290.5945405337471,10.946306739069897,11.602339236528355,21.5,1.023159168451956,272.07115277777774,0.008195687807338292
957,27900,4,287100,58.617144406323526,290.6173560769814,14.486994830827067,15.384890548854573,21.5,2.203147316115211,272.0773076171875,0.008573950321523137
958,28200,4,287400,51.72100977028549,290.66872695453355,18.5661932609301,19.665809677631984,21.5,3.740776005712927,272.0854296875,0.00756525028369689
959,28500,4,287700,49.13495928177122,290.7507635948726,23.05401742202729,24.328181638167965,21.5,5.570071361977308,272.0961251085069,0.007186987769512046
960,28800,4,288000,53.44504342929497,290.87250267308576,27.82058270676692,29.25509144576989,21.5,7.625059509640563,272.10999999999996,0.007817425293153447
961,29100,4,288300,50.858992940780695,291.0420841190901,32.736004507797276,34.32962411574513,21.5,9.8397665734349,272.1257100389863,0.007439162778968602
962,29400,4,288600,58.617144406323526,291.2734493643122,37.67039821776664,39.434864663401065,21.5,12.14821867809252,272.1414961013645,0.008573950321523137
963,29700,4,288900,57.75512757681884,291.4987472761759,42.493879229323305,44.45389810404506,21.5,14.484441948345635,272.1573421052631,0.008447862816794867
964,30000,4,289200,50.858992940780695,291.64251900592325,47.076562935115575,49.26980945298449,21.5,16.78246250892645,272.1732319688109,0.007439162778968602
965,30300,4,289500,60.34117806533312,291.7184630990514,51.28856472779171,53.76568372552674,21.5,18.97630648456717,272.18914961013644,0.008826125330979711
966,30600,4,289800,54.307060258799766,291.7560444461355,55.0,57.82460593697918,21.5,21.0,272.2050789473684,0.007943512797881734
967,30900,4,290100,59.47916123582832,291.7671228803655,58.510714285714286,61.631728639565985,21.5,22.936122577559477,272.22100389863544,0.008700037826251424
968,31200,4,290400,56.89311074731405,291.77706292202214,62.160714285714285,65.4411027934197,21.5,24.909198727089628,272.23690838206625,0.00832177531206658
969,31500,4,290700,56.89311074731405,291.78983564669744,65.88035714285715,69.23916102571029,21.5,26.91617205458692,272.25277631578945,0.00832177531206658
970,31800,4,291000,61.203194894837786,291.80832413768434,69.6,73.01233596360768,21.5,28.95398616604781,272.2685916179337,0.00895221283570798
971,32100,4,291300,54.307060258799766,291.7990472322771,73.25,76.74706023428183,21.5,31.019584667468763,272.28433820662764,0.007943512797881734
972,32400,4,291600,58.617144406323526,291.7682023572818,76.76071428571429,80.4297664649027,21.5,33.10991116484624,272.29999999999995,0.008573950321523137
973,32700,4,291900,56.031093917809244,291.7390879175281,80.0625,84.04688728264023,21.5,35.2219092641767,272.3153886452242,0.008195687807338292
974,33000,4,292200,56.031093917809244,291.71138746114104,83.08571428571429,87.58485531466434,21.5,37.35252257145662,272.33038986354774,0.008195687807338292
975,33300,4,292500,56.89311074731405,291.6879851927649,85.76071428571429,91.030103188145,21.5,39.49869469268244,272.3450986842105,0.00832177531206658
976,33600,4,292800,53.44504342929497,291.6686483743879,88.01785714285714,94.36906353025218,21.5,41.65736923385064,272.3596101364522,0.007817425293153447
977,33900,4,293100,55.16907708830457,291.64889764097575,89.7875,97.58816896815578,21.5,43.82548980095767,272.3740192495126,0.008069600302610022
978,34200,4,293400,59.47916123582832,291.62980518439196,91.0,100.67385212902578,21.5,46.0,272.38842105263154,0.008700037826251424
979,34500,4,293700,56.031093917809244,291.6133143418835,91.88167454481793,103.55337179668241,21.5,48.69138357257671,272.40291057504874,0.008195687807338292
980,34800,4,294000,53.44504342929497,291.5981163034401,92.7109593837535,106.17734167289649,21.5,52.27522586182996,272.4175828460039,0.007817425293153447
981,35100,4,294300,59.10972545175483,291.58635846156324,93.49638918067227,108.56722676176373,21.5,56.54612287607077,272.4325328947368,0.008646000324225014
982,35400,4,294600,54.90692694859652,291.5835148626201,94.24649859943978,110.74449206737988,21.5,61.29867062361018,272.4478557504873,0.00803125550950552
983,35700,4,294900,54.90692694859652,291.58179061237223,94.96982230392157,112.73060259384069,21.5,66.32746511275924,272.4636464424951,0.00803125550950552
984,36000,4,295200,54.90692694859652,291.5848924167968,95.6748949579832,114.54702334524188,21.5,71.42710235182898,272.47999999999996,0.00803125550950552
985,36300,4,295500,54.90692694859652,291.59524437306146,96.3702512254902,116.2152193256792,21.5,76.39217834913046,272.4996544312169,0.00803125550950552
986,36600,4,295800,54.90692694859652,291.63686996313174,97.06442577030812,117.75665553924838,21.5,81.01728911297468,272.52485449735445,0.00803125550950552
987,36900,4,296100,54.90692694859652,291.67939180676206,97.76595325630252,119.1927969900452,21.5,85.09703065167271,272.55495535714283,0.00803125550950552
988,37200,4,296400,54.90692694859652,291.7033623164838,98.48336834733894,120.54510868216535,21.5,88.42599897353558,272.58931216931217,0.00803125550950552
989,37500,4,296700,54.90692694859652,291.7154800716817,99.22520570728291,121.83505561970459,21.5,90.79879008687433,272.62728009259257,0.00803125550950552
990,37800,4,297000,54.90692694859652,291.72005495053116,100.0,123.08410280675866,21.5,92.01,272.66821428571427,0.00803125550950552
991,38100,4,297300,54.90692694859652,291.7192667162708,100.80603969983055,124.26762095937974,21.5,92.2293021857711,272.7114699074074,0.00803125550950552
992,38400,4,297600,54.90692694859652,291.7146544123335,101.6327765674171,125.33808255765389,21.5,91.80772040174075,272.7564021164021,0.00803125550950552
993,38700,4,297900,54.90692694859652,291.7072835899918,102.47549019607843,126.28260525172777,21.5,90.81187608326185,272.80236607142854,0.00803125550950552
994,39000,4,298200,54.90692694859652,291.6977593414175,103.32946017913338,127.08830669174802,21.5,89.30839066568734,272.8487169312169,0.00803125550950552
995,39300,4,298500,54.90692694859652,291.6865952881124,104.18996610990075,127.74230452786124,21.5,87.36388558437014,272.89480985449734,0.00803125550950552
996,39600,4,298800,54.90692694859652,291.674117834393,105.05228758169935,128.23171641021406,21.5,85.04498227466317,272.94,0.00803125550950552
997,39900,4,299100,54.90692694859652,291.66004136953626,105.91170418784797,128.54365998895315,21.5,82.41830217191936,272.9856695275009,0.00803125550950552
998,40200,4,299400,54.90692694859652,291.6435398869175,106.76349552166546,128.66525291422514,21.5,79.55046671149164,273.0333545588778,0.00803125550950552
999,40500,4,299700,54.90692694859652,291.61842634818953,107.60294117647058,128.58361283617663,21.5,76.50809732873292,273.08264119601324,0.00803125550950552
1000,40800,4,300000,54.90692694859652,291.56887623687555,108.42532074558218,128.28585740495424,21.5,73.35781545899611,273.13311554078996,0.00803125550950552
1001,41100,4,300300,54.90692694859652,291.52735152990186,109.22591382231904,127.75910427070465,21.5,70.16624253763418,273.18436369509044,0.00803125550950552
1002,41400,4,300600,54.90692694859652,291.5005805239449,110.0,126.99047108357448,21.5,67.0,273.2359717607973,0.00803125550950552
1003,41700,4,300900,54.90692694859652,291.4805049388954,110.58405349794239,126.00798423913731,21.5,63.705717247024204,273.28752583979326,0.00803125550950552
1004,42000,4,301200,54.90692694859652,291.46199296657784,110.82304526748972,124.8430726834807,21.5,60.133679717539394,273.3386120339608,0.00803125550950552
1005,42300,4,301500,54.90692694859652,291.4425082813397,110.725,123.48795789252212,21.5,56.3559929037515,273.3888164451827,0.00803125550950552
1006,42600,4,301800,54.90692694859652,291.4212460101056,110.29794238683128,121.93486134217906,21.5,52.44476229786644,273.4377251753414,0.00803125550950552
1007,42900,4,302100,54.90692694859652,291.3980410131381,109.54989711934157,120.176004508369,21.5,48.47209339209016,273.48492432631963,0.00803125550950552
1008,43200,4,302400,54.90692694859652,291.373017029367,108.4888888888889,118.20360886700945,21.5,44.51009167862858,273.53,0.00803125550950552
1009,43500,4,302700,54.90692694859652,291.34612461058606,107.12294238683128,116.0098958940179,21.5,40.63086264968763,273.5724271741763,0.00803125550950552
1010,43800,4,303000,54.90692694859652,291.3175135316177,105.46008230452675,113.58708706531182,21.5,36.90651179747326,273.61211361434107,0.00803125550950552
1011,44100,4,303300,54.90692694859652,291.28720929700614,103.50833333333334,110.92740385680871,21.5,33.40914461419137,273.6492946039244,0.00803125550950552
1012,44400,4,303600,54.90692694859652,291.2561063505771,101.27572016460906,108.02306774442606,21.5,30.210866592047907,273.6842054263566,0.00803125550950552
1013,44700,4,303900,54.90692694859652,291.2248548268634,98.77026748971194,104.86630020408136,21.5,27.383783223248805,273.7170813650678,0.00803125550950552
1014,45000,4,304200,54.90692694859652,291.1930285454658,96.0,101.44932271169209,21.5,25.0,273.74815770348835,0.00803125550950552
1015,45300,4,304500,54.90692694859652,291.16061755077715,93.04680406212664,97.88348307259933,21.5,22.933727849386514,273.77766972504844,0.00803125550950552
1016,45600,4,304800,54.90692694859652,291.1275290575057,89.99342891278376,94.28695273827483,21.5,21.006850439757326,273.8058527131783,0.00803125550950552
1017,45900,4,305100,54.90692694859652,291.09334220576335,86.84919354838709,90.66218865383215,21.5,19.212982375214242,273.8329419513081,0.00803125550950552
1018,46200,4,305400,54.90692694859652,291.05630238596166,83.62341696535245,87.01164776438483,21.5,17.545738259859075,273.8591727228682,0.00803125550950552
1019,46500,4,305700,54.90692694859652,291.0156873925826,80.32541816009558,83.33778701504643,21.5,15.998732697793633,273.88478031128875,0.00803125550950552
1020,46800,4,306000,54.90692694859652,290.97226828144767,76.96451612903226,79.64306335093048,21.5,14.56558029311973,273.90999999999997,0.00803125550950552
1021,47100,4,306300,54.90692694859652,290.9276492774493,73.55002986857826,75.92993371715053,21.5,13.239895649939177,273.93450665509255,0.00803125550950552
1022,47400,4,306600,54.90692694859652,290.88322444480224,70.09127837514934,72.20085505882014,21.5,12.01529337235378,273.9574768518518,0.00803125550950552
1023,47700,4,306900,54.90692694859652,290.8411426018545,66.59758064516129,68.45828432105284,21.5,10.885388064465353,273.9783984375,0.00803125550950552
1024,48000,4,307200,54.90692694859652,290.80060617491745,63.078255675029865,64.70467844896218,21.5,9.843794330375708,273.99675925925925,0.00803125550950552
1025,48300,4,307500,54.90692694859652,290.761425182384,59.54262246117085,60.94249438766172,21.5,8.884126774186651,274.0120471643518,0.00803125550950552
1026,48600,4,307800,54.90692694859652,290.7224995151109,56.0,57.174189082265016,21.5,8.0,274.02374999999995,0.00803125550950552
1027,48900,4,308100,54.90692694859652,290.68348368682865,52.324680779569896,53.3248000933132,21.5,7.12962962962963,274.0313556134259,0.00803125550950552
1028,49200,4,308400,54.90692694859652,290.64344054598,48.424059139784944,49.341529110082554,21.5,6.228956228956229,274.03435185185185,0.00803125550950552
1029,49500,4,308700,54.90692694859652,290.60184163562036,44.35710685483871,45.260079270789255,21.5,5.318181818181818,274.0322265625,0.00803125550950552
1030,49800,4,309000,54.90692694859652,290.55876593642273,40.182795698924735,41.116153713649474,21.5,4.417508417508417,274.02446759259254,0.00803125550950552
1031,50100,4,309300,54.90692694859652,290.514195878062,35.96009744623656,36.94545557687941,21.5,3.5471380471380476,274.0105627893518,0.00803125550950552
1032,50400,4,309600,54.90692694859652,290.46912784934017,31.74798387096774,32.78368799869523,21.5,2.7272727272727275,273.98999999999995,0.00803125550950552
1033,50700,4,309900,54.90692694859652,290.42324491155006,27.605426747311824,28.666554117313126,21.5,1.9781144781144793,273.96365540747547,0.00803125550950552
1034,51000,4,310200,54.90692694859652,290.37643210353275,23.59139784946236,24.629757070949275,21.5,1.319865319865321,273.93301776960783,0.00803125550950552
1035,51300,4,310500,54.90692694859652,290.3295215990635,19.764868951612897,20.708999997819845,21.5,0.7727272727272743,273.89849379595586,0.00803125550950552
1036,51600,4,310800,54.90692694859652,290.2833961347404,16.184811827956985,16.93998603614105,21.5,0.35690235690235816,273.8604901960784,0.00803125550950552
1037,51900,4,311100,54.90692694859652,290.2388237378926,12.910198252688168,13.35841832412904,21.5,0.09259259259259434,273.8194136795343,0.00803125550950552
1038,52200,4,311400,54.90692694859652,290.1961639765729,10.0,10.0,21.5,0.0,273.77567095588233,0.00803125550950552
1039,52500,4,311700,54.90692694859652,290.1558559926877,7.527488425925926,7.084990374921482,21.5,0.0,273.72966873468135,0.00803125550950552
1040,52800,4,312000,54.90692694859652,290.1183217586227,5.497685185185185,4.766283447987758,21.5,0.0,273.6818137254902,0.00803125550950552
1041,53100,4,312300,54.90692694859652,290.0835206966473,3.8671875,2.9785343893051257,21.5,0.0,273.63251263786765,0.00803125550950552
1042,53400,4,312600,54.90692694859652,290.0513649767975,2.5925925925925917,1.6563983689798842,21.5,0.0,273.5821721813725,0.00803125550950552
1043,53700,4,312900,54.90692694859652,290.0215812855624,1.6304976851851833,0.7345305571183367,21.5,0.0,273.5311990655637,0.00803125550950552
1044,54000,4,313200,54.90692694859652,289.9943124297336,0.9375,0.14758612382677683,21.5,0.0,273.47999999999996,0.00803125550950552
1045,54300,4,313500,54.90692694859652,289.9687040514503,0.47019675925925775,0.0,21.5,0.0,273.4262738077001,0.00803125550950552
1046,54600,4,313800,54.90692694859652,289.94481596910924,0.18518518518518512,0.0,21.5,0.0,273.3681837214052,0.00803125550950552
1047,54900,4,314100,54.90692694859652,289.92249459857595,0.039062499999998224,0.0,21.5,0.0,273.3068330652573,0.00803125550950552
1048,55200,4,314400,54.90692694859652,289.90058677591554,0.0,0.0,21.5,0.0,273.24332516339865,0.00803125550950552
1049,55500,4,314700,54.90692694859652,289.8796795079795,0.0,0.0,21.5,0.0,273.1787633399714,0.00803125550950552
1050,55800,4,315000,54.90692694859652,289.85906547938276,0.0,0.0,21.5,0.0,273.11425091911764,0.00803125550950552
1051,56100,4,315300,54.90692694859652,289.83863092150614,0.0,0.0,21.5,0.0,273.0508912249796,0.00803125550950552
1052,56400,4,315600,54.90692694859652,289.818544886007,0.0,0.0,21.5,0.0,272.9897875816993,0.00803125550950552
1053,56700,4,315900,54.90692694859652,289.79856256134747,0.0,0.0,21.5,0.0,272.9320433134191,0.00803125550950552
1054,57000,4,316200,54.90692694859652,289.7788008676473,0.0,0.0,21.5,0.0,272.878761744281,0.00803125550950552
1055,57300,4,316500,54.90692694859652,289.75934884258396,0.0,0.0,21.5,0.0,272.83104619842726,0.00803125550950552
1056,57600,4,316800,54.90692694859652,289.7402473506059,0.0,0.0,21.5,0.0,272.78999999999996,0.00803125550950552
1057,57900,4,317100,54.90692694859652,289.72146123240384,0.0,0.0,21.5,0.0,272.75481498751356,0.00803125550950552
1058,58200,4,317400,54.90692694859652,289.70304638748826,0.0,0.0,21.5,0.0,272.72363751772605,0.00803125550950552
1059,58500,4,317700,54.90692694859652,289.6849775294479,0.0,0.0,21.5,0.0,272.69600269214527,0.00803125550950552
1060,58800,4,318000,54.90692694859652,289.66720935672623,0.0,0.0,21.5,0.0,272.67144561227894,0.00803125550950552
1061,59100,4,318300,54.90692694859652,289.6497029410033,0.0,0.0,21.5,0.0,272.64950137963484,0.00803125550950552
1062,59400,4,318600,54.90692694859652,289.632486098806,0.0,0.0,21.5,0.0,272.6297050957207,0.00803125550950552
1063,59700,4,318900,54.90692694859652,289.6154169144653,0.0,0.0,21.5,0.0,272.6115918620443,0.00803125550950552
1064,60000,4,319200,54.90692694859652,289.5985526054259,0.0,0.0,21.5,0.0,272.59469678011345,0.00803125550950552
1065,60300,4,319500,54.90692694859652,289.5818408529359,0.0,0.0,21.5,0.0,272.57855495143576,0.00803125550950552
1066,60600,4,319800,54.90692694859652,289.5652037342239,0.0,0.0,21.5,0.0,272.56270147751917,0.00803125550950552
1067,60900,4,320100,54.90692694859652,289.54868891179734,0.0,0.0,21.5,0.0,272.54667145987133,0.00803125550950552
1068,61200,4,320400,54.90692694859652,289.5322160283317,0.0,0.0,21.5,0.0,272.53,0.00803125550950552
1069,61500,4,320700,54.90692694859652,289.5157965753654,0.0,0.0,21.5,0.0,272.513103207374,0.00803125550950552
1070,61800,4,321000,54.90692694859652,289.49943124491693,0.0,0.0,21.5,0.0,272.4968326659993,0.00803125550950552
1071,62100,4,321300,54.90692694859652,289.48311373960365,0.0,0.0,21.5,0.0,272.4813766891892,0.00803125550950552
1072,62400,4,321600,54.90692694859652,289.46683776204287,0.0,0.0,21.5,0.0,272.4669235902569,0.00803125550950552
1073,62700,4,321900,54.90692694859652,289.450725491643,0.0,0.0,21.5,0.0,272.4536616825158,0.00803125550950552
1074,63000,4,322200,54.90692694859652,289.43473404900277,0.0,0.0,21.5,0.0,272.4417792792793,0.00803125550950552
1075,63300,4,322500,54.90692694859652,289.4188585049561,0.0,0.0,21.5,0.0,272.4314646938605,0.00803125550950552
1076,63600,4,322800,54.90692694859652,289.4031061046668,0.0,0.0,21.5,0.0,272.4229062395729,0.00803125550950552
1077,63900,4,323100,54.90692694859652,289.38748409329844,0.0,0.0,21.5,0.0,272.4162922297297,0.00803125550950552
1078,64200,4,323400,54.90692694859652,289.3722083967015,0.0,0.0,21.5,0.0,272.4118109776443,0.00803125550950552
1079,64500,4,323700,54.90692694859652,289.35722624671337,0.0,0.0,21.5,0.0,272.40965079662993,0.00803125550950552
1080,64800,4,324000,54.90692694859652,289.3425473911629,0.0,0.0,21.5,0.0,272.40999999999997,0.00803125550950552
1081,65100,4,324300,54.90692694859652,289.328201021006,0.0,0.0,21.5,0.0,272.421480571161,0.00803125550950552
1082,65400,4,324600,54.90692694859652,289.31421632719866,0.0,0.0,21.5,0.0,272.45038389513104,0.00803125550950552
1083,65700,4,324900,54.90692694859652,289.30110348122196,0.0,0.0,21.5,0.0,272.4934023876404,0.00803125550950552
1084,66000,4,325200,54.90692694859652,289.2887519866768,0.0,0.0,21.5,0.0,272.54722846441945,0.00803125550950552
1085,66300,4,325500,54.90692694859652,289.2771974466035,0.0,0.0,21.5,0.0,272.6085545411985,0.00803125550950552
1086,66600,4,325800,54.90692694859652,289.2665195170921,0.0,0.0,21.5,0.0,272.6740730337078,0.00803125550950552
1087,66900,4,326100,54.90692694859652,289.2567978542324,0.0,0.0,21.5,0.0,272.7404763576779,0.00803125550950552
1088,67200,4,326400,6187.187366401083,289.2472769030409,0.0,0.0,21.5,0.0,272.80445692883893,0.9050020714375785
1089,67500,4,326700,6665.634019149358,291.67649513933304,0.0,0.0,21.5,0.0,272.8627071629213,0.9749846315521958
1090,67800,4,327000,6665.634019149358,293.059209621178,0.0,0.0,21.5,0.0,272.9119194756554,0.9749846315521958
1091,68100,4,327300,6665.634019149358,293.7479453242107,0.0,0.0,21.5,0.0,272.9487862827715,0.9749846315521958
1092,68400,4,327600,6665.634019149358,294.11149590602975,0.0,0.0,21.5,0.0,272.96999999999997,0.9749846315521958
1093,68700,4,327900,6665.634019149358,294.31209494367425,0.0,0.0,21.5,0.0,272.9794781403054,0.9749846315521958
1094,69000,4,328200,6665.634019149358,294.43338157009447,0.0,0.0,21.5,0.0,272.9840420628061,0.9749846315521958
1095,69300,4,328500,6665.634019149358,294.51534713956994,0.0,0.0,21.5,0.0,272.98473995246326,0.9749846315521958
1096,69600,4,328800,6665.634019149358,294.5789787990757,0.0,0.0,21.5,0.0,272.98261999423795,0.9749846315521958
1097,69900,4,329100,6665.634019149358,294.6330553764239,0.0,0.0,21.5,0.0,272.9787303730913,0.9749846315521958
1098,70200,4,329400,6665.634019149358,294.68118989175855,0.0,0.0,21.5,0.0,272.9741192739844,0.9749846315521958
1099,70500,4,329700,6665.634019149358,294.72602301755524,0.0,0.0,21.5,0.0,272.9698348818784,0.9749846315521958
1100,70800,4,330000,6665.634019149358,294.76860760016314,0.0,0.0,21.5,0.0,272.96692538173437,0.9749846315521958
1101,71100,4,330300,6665.634019149358,294.80921983437713,0.0,0.0,21.5,0.0,272.9664389585134,0.9749846315521958
1102,71400,4,330600,6665.634019149358,294.8484065118533,0.0,0.0,21.5,0.0,272.9694237971766,0.9749846315521958
1103,71700,4,330900,6665.634019149358,294.8865331627584,0.0,0.0,21.5,0.0,272.9769280826851,0.9749846315521958
1104,72000,4,331200,6665.634019149358,294.92371381376046,0.0,0.0,21.5,0.0,272.98999999999995,0.9749846315521958
1105,72300,4,331500,6665.634019149358,294.9601805586726,0.0,0.0,21.5,0.0,273.0071525020678,0.9749846315521958
1106,72600,4,331800,6665.634019149358,294.99595027074344,0.0,0.0,21.5,0.0,273.02594499586434,0.9749846315521958
1107,72900,4,332100,6665.634019149358,295.03102384327644,0.0,0.0,21.5,0.0,273.0459953473945,0.9749846315521958
1108,73200,4,332400,6665.634019149358,295.0654115068481,0.0,0.0,21.5,0.0,273.0669214226633,0.9749846315521958
1109,73500,4,332700,6665.634019149358,295.09915234873387,0.0,0.0,21.5,0.0,273.08834108767576,0.9749846315521958
1110,73800,4,333000,6665.634019149358,295.13222549465837,0.0,0.0,21.5,0.0,273.1098722084367,0.9749846315521958
1111,74100,4,333300,6665.634019149358,295.16462942501596,0.0,0.0,21.5,0.0,273.1311326509512,0.9749846315521958
1112,74400,4,333600,6665.634019149358,295.19637587661555,0.0,0.0,21.5,0.0,273.15174028122414,0.9749846315521958
1113,74700,4,333900,6665.634019149358,295.22746825696805,0.0,0.0,21.5,0.0,273.17131296526054,0.9749846315521958
1114,75000,4,334200,6665.634019149358,295.25790107147935,0.0,0.0,21.5,0.0,273.1894685690653,0.9749846315521958
1115,75300,4,334500,6665.634019149358,295.2876843606241,0.0,0.0,21.5,0.0,273.20582495864346,0.9749846315521958
1116,75600,4,334800,6665.634019149358,295.31684775961844,0.0,0.0,21.5,0.0,273.21999999999997,0.9749846315521958
1117,75900,4,335100,6665.634019149358,295.3453719353133,0.0,0.0,21.5,0.0,273.2329515133413,0.9749846315521958
1118,76200,4,335400,6665.634019149358,295.3732568877087,0.0,0.0,21.5,0.0,273.2458044603743,0.9749846315521958
1119,76500,4,335700,6665.634019149358,295.40069959465416,0.0,0.0,21.5,0.0,273.2584274193548,0.9749846315521958
1120,76800,4,336000,6665.634019149358,295.4276131919385,0.0,0.0,21.5,0.0,273.2706889685384,0.9749846315521958
1121,77100,4,336300,6665.634019149358,295.453986557038,0.0,0.0,21.5,0.0,273.2824576861808,0.9749846315521958
1122,77400,4,336600,6665.634019149358,295.4799005138122,0.0,0.0,21.5,0.0,273.2936021505376,0.9749846315521958
1123,77700,4,336900,6665.634019149358,295.5053859233331,0.0,0.0,21.5,0.0,273.30399093986455,0.9749846315521958
1124,78000,4,337200,6665.634019149358,295.53040083823475,0.0,0.0,21.5,0.0,273.31349263241736,0.9749846315521958
1125,78300,4,337500,6665.634019149358,295.55495854219015,0.0,0.0,21.5,0.0,273.3219758064516,0.9749846315521958
1126,78600,4,337800,6665.634019149358,295.57910468987035,0.0,0.0,21.5,0.0,273.329309040223,0.9749846315521958
1127,78900,4,338100,6665.634019149358,295.6028102023247,0.0,0.0,21.5,0.0,273.3353609119872,0.9749846315521958
1128,79200,4,338400,6665.634019149358,295.6260750795532,0.0,0.0,21.5,0.0,273.34,0.9749846315521958
1129,79500,4,338700,6665.634019149358,295.6488720107918,0.0,0.0,21.5,0.0,273.3436612654321,0.9749846315521958
1130,79800,4,339000,709.5835201540006,295.6712969900441,0.0,0.0,21.5,0.0,273.3468827160494,0.10379103097549712
1131,80100,4,339300,54.90692694859652,293.3249992738449,0.0,0.0,21.5,0.0,273.34968749999996,0.00803125550950552
1132,80400,4,339600,54.90692694859652,291.91894043339136,0.0,0.0,21.5,0.0,273.35209876543206,0.00803125550950552
1133,80700,4,339900,54.90692694859652,291.22416313427857,0.0,0.0,21.5,0.0,273.3541396604938,0.00803125550950552
1134,81000,4,340200,54.90692694859652,290.86546684600336,0.0,0.0,21.5,0.0,273.3558333333333,0.00803125550950552
1135,81300,4,340500,54.90692694859652,290.66703818168764,0.0,0.0,21.5,0.0,273.35720293209874,0.00803125550950552
1136,81600,4,340800,54.90692694859652,290.55092868774096,0.0,0.0,21.5,0.0,273.35827160493824,0.00803125550950552
1137,81900,4,341100,54.90692694859652,290.47457284871564,0.0,0.0,21.5,0.0,273.3590625,0.00803125550950552
1138,82200,4,341400,54.90692694859652,290.4179338845281,0.0,0.0,21.5,0.0,273.35959876543205,0.00803125550950552
1139,82500,4,341700,54.90692694859652,290.3714213704607,0.0,0.0,21.5,0.0,273.3599035493827,0.00803125550950552
1140,82800,4,342000,54.90692694859652,290.33015709758433,0.0,0.0,21.5,0.0,273.35999999999996,0.00803125550950552
1141,83100,4,342300,54.90692694859652,290.29300963583876,0.0,0.0,21.5,0.0,273.3598835784313,0.00803125550950552
1142,83400,4,342600,54.90692694859652,290.25746748060067,0.0,0.0,21.5,0.0,273.35952614379084,0.00803125550950552
1143,83700,4,342900,54.90692694859652,290.2225481789648,0.0,0.0,21.5,0.0,273.35891544117646,0.00803125550950552
1144,84000,4,343200,54.90692694859652,290.1881014902674,0.0,0.0,21.5,0.0,273.35803921568623,0.00803125550950552
1145,84300,4,343500,54.90692694859652,290.1550886194803,0.0,0.0,21.5,0.0,273.35688521241826,0.00803125550950552
1146,84600,4,343800,54.90692694859652,290.123803356113,0.0,0.0,21.5,0.0,273.35544117647055,0.00803125550950552
1147,84900,4,344100,54.90692694859652,290.0934013024897,0.0,0.0,21.5,0.0,273.35369485294115,0.00803125550950552
1148,85200,4,344400,54.90692694859652,290.06373059546615,0.0,0.0,21.5,0.0,273.3516339869281,0.00803125550950552
1149,85500,4,344700,54.90692694859652,290.03479281639284,0.0,0.0,21.5,0.0,273.34924632352937,0.00803125550950552
1150,85800,4,345000,54.90692694859652,290.0062680160713,0.0,0.0,21.5,0.0,273.3465196078431,0.00803125550950552
1151,86100,4,345300,54.90692694859652,289.9783013442635,0.0,0.0,21.5,0.0,273.3434415849673,0.00803125550950552
1152,0,5,345600,54.90692694859652,289.95095410085855,0.0,0.0,21.5,0.0,273.34,0.00803125550950552
1153,300,5,345900,54.90692694859652,289.9248987153474,0.0,0.0,21.5,0.0,273.33565026357763,0.00803125550950552
1154,600,5,346200,54.90692694859652,289.8993306439331,0.0,0.0,21.5,0.0,273.32992549797694,0.00803125550950552
1155,900,5,346500,54.90692694859652,289.8741544311566,0.0,0.0,21.5,0.0,273.3229300157563,0.00803125550950552
1156,1200,5,346800,54.90692694859652,289.84923720719866,0.0,0.0,21.5,0.0,273.314768129474,0.00803125550950552
1157,1500,5,347100,54.90692694859652,289.8245927564299,0.0,0.0,21.5,0.0,273.3055441516884,0.00803125550950552
1158,1800,5,347400,54.90692694859652,289.80029661656266,0.0,0.0,21.5,0.0,273.295362394958,0.00803125550950552
1159,2100,5,347700,54.90692694859652,289.7763019523318,0.0,0.0,21.5,0.0,273.2843271718409,0.00803125550950552
1160,2400,5,348000,54.90692694859652,289.75260876373727,0.0,0.0,21.5,0.0,273.27254279489574,0.00803125550950552
1161,2700,5,348300,54.90692694859652,289.7292072982265,0.0,0.0,21.5,0.0,273.2601135766806,0.00803125550950552
1162,3000,5,348600,54.90692694859652,289.70609683979706,0.0,0.0,21.5,0.0,273.2471438297541,0.00803125550950552
1163,3300,5,348900,54.90692694859652,289.68328094650064,0.0,0.0,21.5,0.0,273.2337378666744,0.00803125550950552
1164,3600,5,349200,54.90692694859652,289.6607133228996,0.0,0.0,21.5,0.0,273.21999999999997,0.00803125550950552
1165,3900,5,349500,54.90692694859652,289.63817133267787,0.0,0.0,21.5,0.0,273.2043092757936,0.00803125550950552
1166,4200,5,349800,54.90692694859652,289.61583721028506,0.0,0.0,21.5,0.0,273.18542658730155,0.00803125550950552
1167,4500,5,350100,54.90692694859652,289.593710955721,0.0,0.0,21.5,0.0,273.1640290178571,0.00803125550950552
1168,4800,5,350400,54.90692694859652,289.57179256898587,0.0,0.0,21.5,0.0,273.1407936507936,0.00803125550950552
1169,5100,5,350700,54.90692694859652,289.5500820500795,0.0,0.0,21.5,0.0,273.1163975694444,0.00803125550950552
