index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
1170,5400,5,351000,54.90692694859652,289.52858337756805,0.0,0.0,21.5,0.0,273.09151785714283,0.00803125550950552
1171,5700,5,351300,54.90692694859652,289.50730746649214,0.0,0.0,21.5,0.0,273.0668315972222,0.00803125550950552
1172,6000,5,351600,54.90692694859652,289.48624450406754,0.0,0.0,21.5,0.0,273.04301587301586,0.00803125550950552
1173,6300,5,351900,54.90692694859652,289.4653944902943,0.0,0.0,21.5,0.0,273.02074776785713,0.00803125550950552
1174,6600,5,352200,54.90692694859652,289.4447574251723,0.0,0.0,21.5,0.0,273.00070436507934,0.00803125550950552
1175,6900,5,352500,54.90692694859652,289.4243333087017,0.0,0.0,21.5,0.0,272.98356274801586,0.00803125550950552
1176,7200,5,352800,54.90692694859652,289.4042338249768,0.0,0.0,21.5,0.0,272.96999999999997,0.00803125550950552
1177,7500,5,353100,54.90692694859652,289.3846435896637,0.0,0.0,21.5,0.0,272.95980158730157,0.00803125550950552
1178,7800,5,353400,54.90692694859652,289.36537386999396,0.0,0.0,21.5,0.0,272.9519841269841,0.00803125550950552
1179,8100,5,353700,54.90692694859652,289.34642466596756,0.0,0.0,21.5,0.0,272.94607142857143,0.00803125550950552
1180,8400,5,354000,54.90692694859652,289.32779597758446,0.0,0.0,21.5,0.0,272.9415873015873,0.00803125550950552
1181,8700,5,354300,54.90692694859652,289.3094878048447,0.0,0.0,21.5,0.0,272.93805555555554,0.00803125550950552
1182,9000,5,354600,54.90692694859652,289.29136961251896,0.0,0.0,21.5,0.0,272.935,0.00803125550950552
1183,9300,5,354900,54.90692694859652,289.27331364398754,0.0,0.0,21.5,0.0,272.9319444444444,0.00803125550950552
1184,9600,5,355200,54.90692694859652,289.25547775212317,0.0,0.0,21.5,0.0,272.92841269841267,0.00803125550950552
1185,9900,5,355500,54.90692694859652,289.2378619369259,0.0,0.0,21.5,0.0,272.9239285714286,0.00803125550950552
1186,10200,5,355800,54.90692694859652,289.2204661983958,0.0,0.0,21.5,0.0,272.91801587301586,0.00803125550950552
1187,10500,5,356100,54.90692694859652,289.2032905365328,0.0,0.0,21.5,0.0,272.9101984126984,0.00803125550950552
1188,10800,5,356400,54.90692694859652,289.18612238409986,0.0,0.0,21.5,0.0,272.9,0.00803125550950552
1189,11100,5,356700,54.90692694859652,289.1688511459757,0.0,0.0,21.5,0.0,272.88821538800704,0.00803125550950552
1190,11400,5,357000,54.90692694859652,289.15166434710915,0.0,0.0,21.5,0.0,272.8760141093474,0.00803125550950552
1191,11700,5,357300,54.90692694859652,289.13456198750026,0.0,0.0,21.5,0.0,272.8634821428571,0.00803125550950552
1192,12000,5,357600,54.90692694859652,289.117544067149,0.0,0.0,21.5,0.0,272.8507054673721,0.00803125550950552
1193,12300,5,357900,54.90692694859652,289.10061058605544,0.0,0.0,21.5,0.0,272.83777006172835,0.00803125550950552
1194,12600,5,358200,54.90692694859652,289.08377436267034,0.0,0.0,21.5,0.0,272.8247619047619,0.00803125550950552
1195,12900,5,358500,54.90692694859652,289.06703780949346,0.0,0.0,21.5,0.0,272.8117669753086,0.00803125550950552
1196,13200,5,358800,54.90692694859652,289.0503926589021,0.0,0.0,21.5,0.0,272.79887125220455,0.00803125550950552
1197,13500,5,359100,54.90692694859652,289.03383891089635,0.0,0.0,21.5,0.0,272.7861607142857,0.00803125550950552
1198,13800,5,359400,54.90692694859652,289.0173765654761,0.0,0.0,21.5,0.0,272.77372134038797,0.00803125550950552
1199,14100,5,359700,54.90692694859652,289.00100562264146,0.0,0.0,21.5,0.0,272.7616391093474,0.00803125550950552
1200,14400,5,360000,54.90692694859652,288.9847721528203,0.0,0.0,21.5,0.0,272.75,0.00803125550950552
1201,14700,5,360300,54.90692694859652,288.96867322835897,0.0,0.0,21.5,0.0,272.73876221707815,0.00803125550950552
1202,15000,5,360600,54.90692694859652,288.9526874308186,0.0,0.0,21.5,0.0,272.7278137860082,0.00803125550950552
1203,15300,5,360900,54.90692694859652,288.9368147601993,0.0,0.0,21.5,0.0,272.7171354166666,0.00803125550950552
1204,15600,5,361200,54.90692694859652,288.92105521650103,0.0,0.0,21.5,0.0,272.70670781893,0.00803125550950552
1205,15900,5,361500,54.90692694859652,288.90540879972383,0.0,0.0,21.5,0.0,272.69651170267485,0.00803125550950552
1206,16200,5,361800,54.90692694859652,288.88985936974797,0.0,0.0,21.5,0.0,272.68652777777777,0.00803125550950552
1207,16500,5,362100,54.90692694859652,288.87441114015985,0.0,0.0,21.5,0.0,272.6767367541152,0.00803125550950552
1208,16800,5,362400,54.90692694859652,288.8590693310749,0.0,0.0,21.5,0.0,272.66711934156376,0.00803125550950552
1209,17100,5,362700,54.90692694859652,288.84383394249323,0.0,0.0,21.5,0.0,272.65765625,0.00803125550950552
1210,17400,5,363000,54.90692694859652,288.82870497441473,0.0,0.0,21.5,0.0,272.6483281893004,0.00803125550950552
1211,17700,5,363300,54.90692694859652,288.8136824268395,0.0,0.0,21.5,0.0,272.63911586934154,0.00803125550950552
1212,18000,5,363600,54.90692694859652,288.7988308544308,0.0,0.0,21.5,0.0,272.63,0.00803125550950552
1213,18300,5,363900,54.90692694859652,288.78411578718317,0.0,0.0,21.5,0.0,272.6217070067143,0.00803125550950552
1214,18600,5,364200,6187.187366401083,288.76952291457883,0.0,0.0,21.5,0.0,272.6149166125189,0.9050020714375785
1215,18900,5,364500,6665.634019149358,291.19131406825426,0.0,0.0,21.5,0.0,272.6095394736842,0.9749846315521958
1216,19200,5,364800,6665.634019149358,292.5703015653247,0.0,0.0,21.5,0.0,272.6054862464804,0.9749846315521958
1217,19500,5,365100,6665.634019149358,293.2551098078012,0.0,0.0,21.5,0.0,272.6026675871778,0.9749846315521958
1218,19800,5,365400,6665.634019149358,293.611971873442,0.0,0.0,21.5,0.0,272.6009941520468,0.9749846315521958
1219,20100,5,365700,6665.634019149358,293.8106276589257,0.0,0.0,21.5,0.0,272.6003765973576,0.9749846315521958
1220,20400,5,366000,6665.634019149358,293.9315955902614,0.0,0.0,21.5,0.0,272.60072557938054,0.9749846315521958
1221,20700,5,366300,6665.634019149358,294.0149312886244,0.0,0.0,21.5,0.0,272.60195175438594,0.9749846315521958
1222,21000,5,366600,6665.634019149358,294.0787178356907,0.0,0.0,21.5,0.0,272.6039657786441,0.9749846315521958
1223,21300,5,366900,6665.634019149358,294.13215282325496,0.0,0.0,21.5,0.0,272.6066783084254,0.9749846315521958
1224,21600,5,367200,6665.634019149358,294.18026098584727,0.0,0.0,21.5,0.0,272.60999999999996,0.9749846315521958
1225,21900,5,367500,6665.634019149358,294.22409855699675,0.0,0.0,21.5,0.0,272.6170760233918,0.9749846315521958
1226,22200,5,367800,6665.634019149358,294.26631040092155,0.0,0.0,21.5,0.0,272.6302923976608,0.9749846315521958
1227,22500,5,368100,6665.634019149358,294.30725765173094,0.0,0.0,21.5,0.0,272.64842105263153,0.9749846315521958
1228,22800,5,368400,6665.634019149358,294.3469968517053,0.0,0.0,21.5,0.0,272.67023391812864,0.9749846315521958
1229,23100,5,368700,6665.634019149358,294.38572600530136,0.0,0.0,21.5,0.0,272.6945029239766,0.9749846315521958
1230,23400,5,369000,6665.634019149358,294.4234924002416,0.0,0.0,21.5,0.0,272.71999999999997,0.9749846315521958
1231,23700,5,369300,6665.634019149358,294.4606031142908,0.06458551712089446,0.06468081217069348,21.5,0.0,272.74549707602336,0.9749846315521958
1232,24000,5,369600,6665.634019149358,294.49712354668225,0.25253319357092935,0.252879721024744,21.5,0.0,272.7697660818713,0.9749846315521958
1233,24300,5,369900,6665.634019149358,294.5332751878764,0.5551297169811319,0.5558314350751065,21.5,0.0,272.7915789473684,0.9749846315521958
1234,24600,5,370200,6665.634019149358,294.56910953502495,0.9636617749825295,0.9647706628347362,21.5,0.0,272.80970760233913,0.9749846315521958
1235,24900,5,370500,6665.634019149358,294.60461777053507,1.4694160552061488,1.470932112816588,21.5,0.0,272.82292397660814,0.9749846315521958
1236,25200,5,370800,6665.634019149358,294.6398086421045,2.063679245283018,2.065550493533617,21.5,0.0,272.83,0.9749846315521958
1237,25500,5,371100,6665.634019149358,294.67463416183006,2.737738032844164,2.739860513498779,21.5,0.0,272.8317035717186,0.9749846315521958
1238,25800,5,371400,6665.634019149358,294.70911449282323,3.482879105520614,3.4850968812250276,21.5,0.0,272.8300491390513,0.9749846315521958
1239,26100,5,371700,6665.634019149358,294.74332997331527,4.290389150943395,4.292494305225318,21.5,0.0,272.8256784539473,0.9749846315521958
1240,26400,5,372000,6665.634019149358,294.7772536431455,5.151554856743535,5.153287494012607,21.5,0.0,272.8192332683561,0.9749846315521958
1241,26700,5,372300,6665.634019149358,294.8109191251396,6.05766291055206,6.058711156099849,21.5,0.0,272.81135533422673,0.9749846315521958
1242,27000,5,372600,6665.634019149358,294.8447155486223,7.0,7.0,21.5,0.0,272.80268640350874,0.9749846315521958
1243,27300,5,372900,6665.634019149358,294.8801596240992,8.496735237596086,8.503687773604685,21.5,0.059027777777777776,272.7938682281514,0.9749846315521958
1244,27600,5,373200,6665.634019149358,294.9253089261172,10.950296995108316,10.978684947227993,21.5,0.2222222222222222,272.7855425601039,0.9749846315521958
1245,27900,5,373500,6665.634019149358,294.9879612787723,14.178360849056604,14.239791313016578,21.5,0.46875,272.77835115131575,0.9749846315521958
1246,28200,5,373800,6665.634019149358,295.0749149572203,17.998602375960864,18.101806663117085,21.5,0.7777777777777778,272.7729357537362,0.9749846315521958
1247,28500,5,374100,6665.634019149358,295.1914084094936,22.22869715234102,22.37953078967616,21.5,1.1284722222222223,272.7699381193145,0.9749846315521958
1248,28800,5,374400,6665.634019149358,295.34092398074694,26.68632075471698,26.887763484840455,21.5,1.5,272.77,0.9749846315521958
1249,29100,5,374700,6665.634019149358,295.5257337671603,31.189148759608663,31.441304540756622,21.5,1.871527777777778,272.7719878472222,0.9749846315521958
1250,29400,5,375000,6665.634019149358,295.7437850760266,35.554856743535986,35.8549537495713,21.5,2.2222222222222223,272.7744212962963,0.9749846315521958
1251,29700,5,375300,6665.634019149358,295.9229356804154,39.601120283018865,39.94351090343115,21.5,2.53125,272.77742187499996,0.9749846315521958
1252,30000,5,375600,6665.634019149358,296.0154111290805,43.14561495457721,43.5217757944828,21.5,2.7777777777777777,272.7811111111111,0.9749846315521958
1253,30300,5,375900,6665.634019149358,296.05773367726465,46.00601633473095,46.404548214872925,21.5,2.940972222222222,272.78561053240736,0.9749846315521958
1254,30600,5,376200,6665.634019149358,296.06796326620207,48.0,48.40662795674815,21.5,3.0,272.7910416666667,0.9749846315521958
1255,30900,5,376500,6665.634019149358,296.0553811151989,49.03065232240437,49.44695895308805,21.5,2.956795634920635,272.79752604166663,0.9749846315521958
1256,31200,5,376800,709.5835201540006,296.02618206363854,49.23520036429873,49.675996660719626,21.5,2.8353174603174605,272.80518518518517,0.10379103097549712
1257,31500,5,377100,54.90692694859652,293.6233778405505,48.78253073770492,49.25580815756071,21.5,2.647767857142857,272.814140625,0.00803125550950552
1258,31800,5,377400,54.90692694859652,292.1554619058197,47.84153005464481,48.34846052152913,21.5,2.4063492063492067,272.8245138888889,0.00803125550950552
1259,32100,5,377700,54.90692694859652,291.39068784767426,46.58108492714025,47.11602083054271,21.5,2.1232638888888893,272.8364265046296,0.00803125550950552
1260,32400,5,378000,54.90692694859652,290.96764988344785,45.170081967213115,45.72055616251929,21.5,1.810714285714286,272.84999999999997,0.00803125550950552
1261,32700,5,378300,54.90692694859652,290.71722076397043,43.77740778688525,44.32413359537668,21.5,1.4809027777777781,272.86501543209874,0.00803125550950552
1262,33000,5,378600,54.90692694859652,290.5575886705337,42.571948998178506,43.08882020703273,21.5,1.1460317460317464,272.88123456790123,0.00803125550950552
1263,33300,5,378900,54.90692694859652,290.4478044723569,41.72259221311476,42.17668307540526,21.5,0.8183035714285718,272.89874999999995,0.00803125550950552
1264,33600,5,379200,54.90692694859652,290.3670932118565,41.39822404371586,41.749789278412095,21.5,0.5099206349206358,272.91765432098765,0.00803125550950552
1265,33900,5,379500,54.90692694859652,290.3056702642873,41.76773110200365,41.97020589397106,21.5,0.23308531746031846,272.93804012345674,0.00803125550950552
1266,34200,5,379800,54.90692694859652,290.25961282174154,43.0,43.0,21.5,0.0,272.96,0.00803125550950552
1267,34500,5,380100,54.90692694859652,290.2260039491751,44.8062539407314,44.59520947561561,21.5,0.0,272.9836265432099,0.00803125550950552
1268,34800,5,380400,54.90692694859652,290.20089839438083,46.77485287936108,46.393152035127194,21.5,0.0,273.00901234567897,0.00803125550950552
1269,35100,5,380700,54.90692694859652,290.18161254399814,48.890388556116015,48.377814509241475,21.5,0.0,273.03625,0.00803125550950552
1270,35400,5,381000,54.90692694859652,290.1661274399201,51.137452711223204,50.53318372866517,21.5,0.0,273.0654320987654,0.00803125550950552
1271,35700,5,381300,54.90692694859652,290.1536739672666,53.50063708490963,52.843246524105,21.5,0.0,273.0966512345679,0.00803125550950552
1272,36000,5,381600,54.90692694859652,290.14393793810575,55.964533417402265,55.29198972626768,21.5,0.0,273.13,0.00803125550950552
1273,36300,5,381900,54.90692694859652,290.1365080600103,58.51373344892812,57.863400165859936,21.5,0.0,273.16464849108365,0.00803125550950552
1274,36600,5,382200,54.90692694859652,290.13125291494094,61.132828919714164,60.541464673588486,21.5,0.0,273.1996982167352,0.00803125550950552
1275,36900,5,382500,54.90692694859652,290.12785983529704,63.80641156998739,63.31017008016005,21.5,0.0,273.23513888888886,0.00803125550950552
1276,37200,5,382800,54.90692694859652,290.12615734752455,66.51907313997478,66.15350321628134,21.5,0.0,273.2709602194787,0.00803125550950552
1277,37500,5,383100,54.90692694859652,290.12589268786826,69.25540536990331,69.05545091265908,21.5,0.0,273.3071519204389,0.00803125550950552
1278,37800,5,383400,54.90692694859652,290.1268121865862,72.0,72.0,21.5,0.0,273.3437037037037,0.00803125550950552
1279,38100,5,383700,54.90692694859652,290.1305806922394,75.08606110201855,75.62130879759569,21.5,0.40699588500185535,273.3806052812071,0.00803125550950552
1280,38400,5,384000,54.90692694859652,290.1386202653175,78.76050190943808,80.36402685883739,21.5,1.3755474091052307,273.41784636488336,0.00803125550950552
1281,38700,5,384300,54.90692694859652,290.1523572556186,82.87847790507365,85.92787786558124,21.5,2.846806286852296,273.4554166666666,0.00803125550950552
1282,39000,5,384600,54.90692694859652,290.17227357580316,87.29514457174032,92.0125854996834,21.5,4.761924232785221,273.4933058984911,0.00803125550950552
1283,39300,5,384900,54.90692694859652,290.19745832596,91.86565739225314,98.31787344300001,21.5,7.062052961446176,273.53150377229076,0.00803125550950552
1284,39600,5,385200,54.90692694859652,290.22671708688625,96.44517184942717,104.54346537738724,21.5,9.688344187377332,273.57,0.00803125550950552
1285,39900,5,385500,54.90692694859652,290.25852081585225,100.88884342607747,110.38908498470124,21.5,12.58194962512086,273.60891847619877,0.00803125550950552
1286,40200,5,385800,54.90692694859652,290.2908801527581,105.0518276050191,115.55445594679813,21.5,15.684020989218926,273.64833056066306,0.00803125550950552
1287,40500,5,386100,54.90692694859652,290.3233612828557,108.7892798690671,119.73930194553411,21.5,18.9357099942137,273.68814716312056,0.00803125550950552
1288,40800,5,386400,54.90692694859652,290.36042143990784,111.95635570103656,122.64334666276528,21.5,22.27816835464736,273.7282791932989,0.00803125550950552
1289,41100,5,386700,54.90692694859652,290.40628147826254,114.40821058374249,123.96631378034785,21.5,25.652547785062072,273.76863756092575,0.00803125550950552
1290,41400,5,387000,54.90692694859652,290.4440920362591,116.0,123.40792698013793,21.5,29.0,273.8091331757289,0.00803125550950552
1291,41700,5,387300,54.90692694859652,290.4648185017084,116.06400771603431,121.65857163902082,21.5,33.85260820674224,273.84967694743597,0.00803125550950552
1292,42000,5,387600,54.90692694859652,290.47337566953263,114.2456502375458,119.63027147720868,21.5,41.35929282767133,273.8901797857747,0.00803125550950552
1293,42300,5,387900,54.90692694859652,290.4736194322016,110.86978215656215,117.355207691548,21.5,50.886461399981656,273.93055260047277,0.00803125550950552
1294,42600,5,388200,54.90692694859652,290.467706344909,106.2612580651111,114.86556147888524,21.5,61.800521460867564,273.9707063012579,0.00803125550950552
1295,42900,5,388500,54.90692694859652,290.47029732981355,100.74493255522032,112.19351403606689,21.5,73.46788054752344,274.0105517978577,0.00803125550950552
1296,43200,5,388800,54.90692694859652,290.4917929869587,94.64566021891753,109.37124655993941,21.5,85.25494619714361,274.04999999999995,0.00803125550950552
1297,43500,5,389100,54.90692694859652,290.48760782601545,88.28829564823042,106.43094024734928,21.5,96.5281259469225,274.0883659881892,0.00803125550950552
1298,43800,5,389400,6187.187366401083,290.47086551985865,81.99769343518673,103.404776295143,21.5,106.65382733405443,274.12508059749865,0.9050020714375785
1299,44100,5,389700,6665.634019149358,292.8928022135187,76.09870817181412,100.32493590016699,21.5,114.99845789573376,274.16022836950924,0.9749846315521958
1300,44400,5,390000,6665.634019149358,294.2847916172606,70.91619445014032,97.22360025926777,21.5,120.9284251691549,274.1938938458019,0.9749846315521958
1301,44700,5,390300,6665.634019149358,294.97301688209575,66.77500686219307,94.13295056929181,21.5,123.8101366915122,274.2261615679573,0.9749846315521958
1302,45000,5,390600,6665.634019149358,295.32631294086355,64.0,91.08516802708556,21.5,123.01,274.2571160775566,0.9749846315521958
1303,45300,5,390900,6665.634019149358,295.5135555318132,62.11593651279287,88.07039217754107,21.5,119.96368670371648,274.2868419161805,0.9749846315521958
1304,45600,5,391200,6665.634019149358,295.6229692232961,60.404407721525665,85.0562338352615,21.5,116.55494778319175,274.3154236254099,0.9749846315521958
1305,45900,5,391500,6665.634019149358,295.6943128804702,58.82551122580953,82.04108110165998,21.5,112.82230983276821,274.34294574682565,0.9749846315521958
1306,46200,5,391800,6665.634019149358,295.7464048258358,57.33934462525559,79.02332207814973,21.5,108.80429944678822,274.3694928220087,0.9749846315521958
1307,46500,5,392100,6665.634019149358,295.7884719412482,55.906005519475,76.00134486614388,21.5,104.53944321959415,274.39514939253985,0.9749846315521958
1308,46800,5,392400,6665.634019149358,295.82446648388606,54.48559150807889,72.9735375670556,21.5,100.06626774552834,274.41999999999996,0.9749846315521958
1309,47100,5,392700,6665.634019149358,295.85602557758557,53.038200190678396,69.93828828229806,21.5,95.42329961893319,274.4416802034234,0.9749846315521958
1310,47400,5,393000,6665.634019149358,295.883904528102,51.52392916688465,66.89398511328443,21.5,90.64906543415105,274.4578925774537,0.9749846315521958
1311,47700,5,393300,6665.634019149358,295.90847323783015,49.90287603630881,63.83901616142787,21.5,85.7820917855243,274.4688221870857,0.9749846315521958
1312,48000,5,393600,6665.634019149358,295.92972605350946,48.13513839856199,60.77176952814153,21.5,80.86090526739528,274.47465409731427,0.9749846315521958
1313,48300,5,393900,6665.634019149358,295.94759604893954,46.180813853255344,57.690633314838614,21.5,75.92403247410641,274.47557337313424,0.9749846315521958
1314,48600,5,394200,6665.634019149358,295.96156242359683,44.0,54.593995622932255,21.5,71.01,274.47176507954043,0.9749846315521958
1315,48900,5,394500,6665.634019149358,295.9667984630995,41.547383484209654,51.33871277749357,21.5,65.93527748451832,274.4634142815277,0.9749846315521958
1316,49200,5,394800,6665.634019149358,295.95523591894164,38.84378626292689,47.82271405001161,21.5,60.55201478416936,274.4507060440909,0.9749846315521958
1317,49500,5,395100,6665.634019149358,295.93452715788294,35.94850890320617,44.10599696152647,21.5,54.95225881889412,274.4338254322249,0.9749846315521958
1318,49800,5,395400,6665.634019149358,295.91735036131985,32.92085197210197,40.24855903307824,21.5,49.228056508633614,274.4129575109245,0.9749846315521958
1319,50100,5,395700,6665.634019149358,295.9033761484971,29.82011603666877,36.310397785706996,21.5,43.471454773328844,274.3882873451846,0.9749846315521958
1320,50400,5,396000,6665.634019149358,295.8880965551959,26.70560166396104,32.35151074045282,21.5,37.77450053292079,274.35999999999996,0.9749846315521958
1321,50700,5,396300,6665.634019149358,295.87003395417923,23.63660942103325,28.431895418355804,21.5,32.22924070735048,274.32806962423024,0.9749846315521958
1322,51000,5,396600,6665.634019149358,295.84995556282723,20.672439874939872,24.611549340456033,21.5,26.927722216558898,274.29250722634157,0.9749846315521958
1323,51300,5,396900,6665.634019149358,295.8288169804073,17.87239359273539,20.9504700277936,21.5,21.961991980487063,274.25355316073893,0.9749846315521958
1324,51600,5,397200,6665.634019149358,295.807973924714,15.295771141474265,17.508655001408577,21.5,17.424096919075957,274.2114477818273,0.9749846315521958
1325,51900,5,397500,6665.634019149358,295.7889721289239,13.001873088210981,14.346101782341059,21.5,13.406083952266606,274.16643144401155,0.9749846315521958
1326,52200,5,397800,6665.634019149358,295.77231825851686,11.05,11.522807891631146,21.5,10.0,274.1187445016966,0.9749846315521958
1327,52500,5,398100,6665.634019149358,295.7578119419944,9.352773075810186,9.083075759076019,21.5,7.224060923100902,274.0686273092874,0.9749846315521958
1328,52800,5,398400,6665.634019149358,295.74329635036275,7.785517939814815,7.01139843736527,21.5,4.996152122664485,274.0163202211889,0.9749846315521958
1329,53100,5,398700,6665.634019149358,295.7322629119855,6.351591796875001,5.278059381877543,21.5,3.2578248290373493,273.96206359180593,0.9749846315521958
1330,53400,5,399000,6665.634019149358,295.7254487590608,5.054351851851852,3.8533420479914806,21.5,1.9506302725660962,273.9060977755435,0.9749846315521958
1331,53700,5,399300,6665.634019149358,295.7227511821735,3.8971553096064824,2.7075298910857253,21.5,1.0161196835973278,273.84866312680657,0.9749846315521958
1332,54000,5,399600,6665.634019149358,295.723183732969,2.8833593749999995,1.8109063665389193,21.5,0.39584429247764596,273.78999999999996,0.9749846315521958
1333,54300,5,399900,6665.634019149358,295.7258868735482,2.016321252893519,1.1337549297297045,21.5,0.03135532955364795,273.7272011552837,0.9749846315521958
1334,54600,5,400200,6665.634019149358,295.7304841487554,1.299398148148148,0.6463590360367242,21.5,0.0,273.6581056744818,0.9749846315521958
1335,54900,5,400500,6665.634019149358,295.73648569041717,0.7359472656249988,0.3190021408386219,21.5,0.0,273.58407339449536,0.9749846315521958
1336,55200,5,400800,6665.634019149358,295.7434755215187,0.3293258101851837,0.1219676995140393,21.5,0.0,273.5064641522256,0.9749846315521958
1337,55500,5,401100,6665.634019149358,295.7512382991192,0.0828909866898151,0.025539167441618105,21.5,0.0,273.42663778457353,0.9749846315521958
1338,55800,5,401400,6665.634019149358,295.75955056353195,0.0,0.0,21.5,0.0,273.3459541284403,0.9749846315521958
1339,56100,5,401700,6665.634019149358,295.76836195578767,0.0,0.0,21.5,0.0,273.2657730207271,0.9749846315521958
1340,56400,5,402000,6665.634019149358,295.7775413228447,0.0,0.0,21.5,0.0,273.187454298335,0.9749846315521958
1341,56700,5,402300,6665.634019149358,295.78677750782816,0.0,0.0,21.5,0.0,273.11235779816514,0.9749846315521958
1342,57000,5,402600,6665.634019149358,295.79610974103076,0.0,0.0,21.5,0.0,273.0418433571186,0.9749846315521958
1343,57300,5,402900,6665.634019149358,295.8054789796884,0.0,0.0,21.5,0.0,272.9772708120965,0.9749846315521958
1344,57600,5,403200,6665.634019149358,295.81490640902234,0.0,0.0,21.5,0.0,272.91999999999996,0.9749846315521958
1345,57900,5,403500,6665.634019149358,295.824359241351,0.0,0.0,21.5,0.0,272.8691893074581,0.9749846315521958
1346,58200,5,403800,6665.634019149358,295.8338421668602,0.0,0.0,21.5,0.0,272.8231126331811,0.9749846315521958
1347,58500,5,404100,6665.634019149358,295.84346244328026,0.0,0.0,21.5,0.0,272.78180308219174,0.9749846315521958
1348,58800,5,404400,6665.634019149358,295.85334108058555,0.0,0.0,21.5,0.0,272.7452937595129,0.9749846315521958
1349,59100,5,404700,6665.634019149358,295.8631446954605,0.0,0.0,21.5,0.0,272.7136177701674,0.9749846315521958
1350,59400,5,405000,6665.634019149358,295.87306837175527,0.0,0.0,21.5,0.0,272.68680821917803,0.9749846315521958
1351,59700,5,405300,6665.634019149358,295.8831769857527,0.0,0.0,21.5,0.0,272.66489821156773,0.9749846315521958
1352,60000,5,405600,6665.634019149358,295.89347931012367,0.0,0.0,21.5,0.0,272.64792085235916,0.9749846315521958
1353,60300,5,405900,6665.634019149358,295.9038267825247,0.0,0.0,21.5,0.0,272.6359092465753,0.9749846315521958
1354,60600,5,406200,6665.634019149358,295.91431295616513,0.0,0.0,21.5,0.0,272.6288964992389,0.9749846315521958
1355,60900,5,406500,6665.634019149358,295.9249440470302,0.0,0.0,21.5,0.0,272.6269157153729,0.9749846315521958
1356,61200,5,406800,6665.634019149358,295.9356897705466,0.0,0.0,21.5,0.0,272.63,0.9749846315521958
1357,61500,5,407100,6665.634019149358,295.9465208689109,0.0,0.0,21.5,0.0,272.63651206800523,0.9749846315521958
1358,61800,5,407400,6665.634019149358,295.9574337104613,0.0,0.0,21.5,0.0,272.644704531227,0.9749846315521958
1359,62100,5,407700,6665.634019149358,295.9684068402687,0.0,0.0,21.5,0.0,272.6544453401182,0.9749846315521958
1360,62400,5,408000,6665.634019149358,295.9793886225736,0.0,0.0,21.5,0.0,272.6656024451318,0.9749846315521958
1361,62700,5,408300,6665.634019149358,295.99034871207505,0.0,0.0,21.5,0.0,272.6780437967208,0.9749846315521958
1362,63000,5,408600,6665.634019149358,296.0012454981368,0.0,0.0,21.5,0.0,272.69163734533805,0.9749846315521958
1363,63300,5,408900,6665.634019149358,296.0120733267332,0.0,0.0,21.5,0.0,272.7062510414365,0.9749846315521958
1364,63600,5,409200,6665.634019149358,296.0229483888882,0.0,0.0,21.5,0.0,272.72175283546915,0.9749846315521958
1365,63900,5,409500,6665.634019149358,296.03377020859097,0.0,0.0,21.5,0.0,272.73801067788884,0.9749846315521958
1366,64200,5,409800,6665.634019149358,296.0445129490396,0.0,0.0,21.5,0.0,272.7548925191486,0.9749846315521958
1367,64500,5,410100,6665.634019149358,296.05514664117226,0.0,0.0,21.5,0.0,272.7722663097013,0.9749846315521958
1368,64800,5,410400,6665.634019149358,296.06563718366715,0.0,0.0,21.5,0.0,272.78999999999996,0.9749846315521958
1369,65100,5,410700,6665.634019149358,296.07605192577773,0.0,0.0,21.5,0.0,272.8061242439516,0.9749846315521958
1370,65400,5,411000,6665.634019149358,296.0864104387537,0.0,0.0,21.5,0.0,272.8196337365591,0.9749846315521958
1371,65700,5,411300,6665.634019149358,296.09664528761095,0.0,0.0,21.5,0.0,272.8318424899193,0.9749846315521958
1372,66000,5,411600,6665.634019149358,296.10674054608097,0.0,0.0,21.5,0.0,272.84406451612904,0.9749846315521958
1373,66300,5,411900,6665.634019149358,296.1166792249955,0.0,0.0,21.5,0.0,272.8576138272849,0.9749846315521958
1374,66600,5,412200,6665.634019149358,296.12644327228617,0.0,0.0,21.5,0.0,272.87380443548386,0.9749846315521958
1375,66900,5,412500,6665.634019149358,296.1365534195352,0.0,0.0,21.5,0.0,272.89395035282257,0.9749846315521958
1376,67200,5,412800,6665.634019149358,296.14684577709056,0.0,0.0,21.5,0.0,272.9193655913978,0.9749846315521958
1377,67500,5,413100,6665.634019149358,296.15736366001727,0.0,0.0,21.5,0.0,272.95136416330644,0.9749846315521958
1378,67800,5,413400,6665.634019149358,296.16819020524053,0.0,0.0,21.5,0.0,272.99126008064513,0.9749846315521958
1379,68100,5,413700,6665.634019149358,296.17941713881777,0.0,0.0,21.5,0.0,273.04036735551074,0.9749846315521958
1380,68400,5,414000,6665.634019149358,296.1910939458811,0.0,0.0,21.5,0.0,273.09999999999997,0.9749846315521958
1381,68700,5,414300,6665.634019149358,296.2031535277656,0.0,0.0,21.5,0.0,273.16907798165136,0.9749846315521958
1382,69000,5,414600,709.5835201540006,296.2157793276965,0.0,0.0,21.5,0.0,273.2450815494393,0.10379103097549712
1383,69300,5,414900,54.90692694859652,293.8627857252624,0.0,0.0,21.5,0.0,273.32716513761466,0.00803125550950552
1384,69600,5,415200,54.90692694859652,292.44985243984087,0.0,0.0,21.5,0.0,273.41448318042814,0.00803125550950552
1385,69900,5,415500,54.90692694859652,291.74673118302616,0.0,0.0,21.5,0.0,273.50619011213047,0.00803125550950552
1386,70200,5,415800,54.90692694859652,291.38359535558067,0.0,0.0,21.5,0.0,273.60144036697244,0.00803125550950552
1387,70500,5,416100,54.90692694859652,291.18227361562526,0.0,0.0,21.5,0.0,273.6993883792049,0.00803125550950552
1388,70800,5,416400,54.90692694859652,291.0612728748701,0.0,0.0,21.5,0.0,273.7991885830785,0.00803125550950552
1389,71100,5,416700,54.90692694859652,290.9792264851132,0.0,0.0,21.5,0.0,273.899995412844,0.00803125550950552
1390,71400,5,417000,54.90692694859652,290.91738492326857,0.0,0.0,21.5,0.0,274.00096330275227,0.00803125550950552
1391,71700,5,417300,54.90692694859652,290.86643571011734,0.0,0.0,21.5,0.0,274.101246687054,0.00803125550950552
1392,72000,5,417600,54.90692694859652,290.82127625622184,0.0,0.0,21.5,0.0,274.2,0.00803125550950552
1393,72300,5,417900,54.90692694859652,290.7793816968772,0.0,0.0,21.5,0.0,274.2984400116639,0.00803125550950552
1394,72600,5,418200,54.90692694859652,290.7398638316312,0.0,0.0,21.5,0.0,274.39814994511096,0.00803125550950552
1395,72900,5,418500,54.90692694859652,290.70300038788264,0.0,0.0,21.5,0.0,274.498833914079,0.00803125550950552
1396,73200,5,418800,54.90692694859652,290.6681183467231,0.0,0.0,21.5,0.0,274.6001960323061,0.00803125550950552
1397,73500,5,419100,54.90692694859652,290.63502732718547,0.0,0.0,21.5,0.0,274.7019404135301,0.00803125550950552
1398,73800,5,419400,54.90692694859652,290.60330033210323,0.0,0.0,21.5,0.0,274.803771171489,0.00803125550950552
1399,74100,5,419700,54.90692694859652,290.5726168620191,0.0,0.0,21.5,0.0,274.90539241992076,0.00803125550950552
1400,74400,5,420000,54.90692694859652,290.54317763420613,0.0,0.0,21.5,0.0,275.0065082725633,0.00803125550950552
1401,74700,5,420300,54.90692694859652,290.51458308383496,0.0,0.0,21.5,0.0,275.10682284315453,0.00803125550950552
1402,75000,5,420600,54.90692694859652,290.4867722906396,0.0,0.0,21.5,0.0,275.2060402454324,0.00803125550950552
1403,75300,5,420900,54.90692694859652,290.459951699997,0.0,0.0,21.5,0.0,275.3038645931349,0.00803125550950552
1404,75600,5,421200,54.90692694859652,290.43384523395724,0.0,0.0,21.5,0.0,275.4,0.00803125550950552
1405,75900,5,421500,54.90692694859652,290.4085447446539,0.0,0.0,21.5,0.0,275.4941951566951,0.00803125550950552
1406,76200,5,421800,54.90692694859652,290.3840056445992,0.0,0.0,21.5,0.0,275.5861467236467,0.00803125550950552
1407,76500,5,422100,54.90692694859652,290.36016235893186,0.0,0.0,21.5,0.0,275.6754807692308,0.00803125550950552
1408,76800,5,422400,54.90692694859652,290.33696360160917,0.0,0.0,21.5,0.0,275.76182336182336,0.00803125550950552
1409,77100,5,422700,54.90692694859652,290.3143706743293,0.0,0.0,21.5,0.0,275.84480056980055,0.00803125550950552
1410,77400,5,423000,54.90692694859652,290.2923003123756,0.0,0.0,21.5,0.0,275.92403846153843,0.00803125550950552
1411,77700,5,423300,54.90692694859652,290.27068642256063,0.0,0.0,21.5,0.0,275.99916310541306,0.00803125550950552
1412,78000,5,423600,54.90692694859652,290.2494992226019,0.0,0.0,21.5,0.0,276.0698005698005,0.00803125550950552
1413,78300,5,423900,54.90692694859652,290.22869171870866,0.0,0.0,21.5,0.0,276.1355769230769,0.00803125550950552
1414,78600,5,424200,54.90692694859652,290.20821691709017,0.0,0.0,21.5,0.0,276.1961182336182,0.00803125550950552
1415,78900,5,424500,54.90692694859652,290.18805624694835,0.0,0.0,21.5,0.0,276.25105056980055,0.00803125550950552
1416,79200,5,424800,54.90692694859652,290.16825232552617,0.0,0.0,21.5,0.0,276.29999999999995,0.00803125550950552
1417,79500,5,425100,54.90692694859652,290.14843136845985,0.0,0.0,21.5,0.0,276.3452101139601,0.00803125550950552
1418,79800,5,425400,54.90692694859652,290.12889576510685,0.0,0.0,21.5,0.0,276.3892236467236,0.00803125550950552
1419,80100,5,425700,54.90692694859652,290.10971033470275,0.0,0.0,21.5,0.0,276.4321153846154,0.00803125550950552
1420,80400,5,426000,54.90692694859652,290.0909197027537,0.0,0.0,21.5,0.0,276.4739601139601,0.00803125550950552
1421,80700,5,426300,54.90692694859652,290.07249242877447,0.0,0.0,21.5,0.0,276.5148326210826,0.00803125550950552
1422,81000,5,426600,54.90692694859652,290.0544358877285,0.0,0.0,21.5,0.0,276.5548076923077,0.00803125550950552
1423,81300,5,426900,54.90692694859652,290.03675102532355,0.0,0.0,21.5,0.0,276.59396011396007,0.00803125550950552
1424,81600,5,427200,54.90692694859652,290.0194344102964,0.0,0.0,21.5,0.0,276.63236467236464,0.00803125550950552
1425,81900,5,427500,54.90692694859652,290.0024860426471,0.0,0.0,21.5,0.0,276.67009615384615,0.00803125550950552
1426,82200,5,427800,54.90692694859652,289.9858737851287,0.0,0.0,21.5,0.0,276.70722934472934,0.00803125550950552
1427,82500,5,428100,54.90692694859652,289.9695793228868,0.0,0.0,21.5,0.0,276.743839031339,0.00803125550950552
1428,82800,5,428400,54.90692694859652,289.95363397398995,0.0,0.0,21.5,0.0,276.78,0.00803125550950552
1429,83100,5,428700,54.90692694859652,289.93803773843825,0.0,0.0,21.5,0.0,276.8161017628205,0.00803125550950552
1430,83400,5,429000,54.90692694859652,289.92279061623174,0.0,0.0,21.5,0.0,276.85240384615383,0.00803125550950552
1431,83700,5,429300,54.90692694859652,289.90789260737034,0.0,0.0,21.5,0.0,276.8887860576923,0.00803125550950552
1432,84000,5,429600,54.90692694859652,289.8933437118541,0.0,0.0,21.5,0.0,276.9251282051282,0.00803125550950552
1433,84300,5,429900,54.90692694859652,289.87902926565357,0.0,0.0,21.5,0.0,276.9613100961538,0.00803125550950552
1434,84600,5,430200,54.90692694859652,289.8649952668514,0.0,0.0,21.5,0.0,276.9972115384615,0.00803125550950552
1435,84900,5,430500,54.90692694859652,289.8512707121041,0.0,0.0,21.5,0.0,277.03271233974357,0.00803125550950552
1436,85200,5,430800,54.90692694859652,289.83785560141166,0.0,0.0,21.5,0.0,277.0676923076923,0.00803125550950552
1437,85500,5,431100,54.90692694859652,289.82474993477405,0.0,0.0,21.5,0.0,277.10203125,0.00803125550950552
1438,85800,5,431400,54.90692694859652,289.8119537121913,0.0,0.0,21.5,0.0,277.13560897435895,0.00803125550950552
1439,86100,5,431700,54.90692694859652,289.7994442752446,0.0,0.0,21.5,0.0,277.1683052884615,0.00803125550950552
1440,0,6,432000,54.90692694859652,289.78693488943236,0.0,0.0,21.5,0.0,277.2,0.00803125550950552
1441,300,6,432300,54.90692694859652,289.7750014515698,0.0,0.0,21.5,0.0,277.23064933523267,0.00803125550950552
1442,600,6,432600,54.90692694859652,289.7632803411819,0.0,0.0,21.5,0.0,277.26033713200377,0.00803125550950552
1443,900,6,432900,54.90692694859652,289.7516694370319,0.0,0.0,21.5,0.0,277.28913461538457,0.00803125550950552
1444,1200,6,433200,54.90692694859652,289.7401732556112,0.0,0.0,21.5,0.0,277.31711301044635,0.00803125550950552
1445,1500,6,433500,54.90692694859652,289.7288497645069,0.0,0.0,21.5,0.0,277.34434354226016,0.00803125550950552
1446,1800,6,433800,54.90692694859652,289.71766685696605,0.0,0.0,21.5,0.0,277.3708974358974,0.00803125550950552
1447,2100,6,434100,54.90692694859652,289.70662453298877,0.0,0.0,21.5,0.0,277.39684591642924,0.00803125550950552
1448,2400,6,434400,54.90692694859652,289.69574883755513,0.0,0.0,21.5,0.0,277.42226020892684,0.00803125550950552
1449,2700,6,434700,54.90692694859652,289.6850277828143,0.0,0.0,21.5,0.0,277.4472115384615,0.00803125550950552
1450,3000,6,435000,54.90692694859652,289.67445778169576,0.0,0.0,21.5,0.0,277.47177113010446,0.00803125550950552
1451,3300,6,435300,54.90692694859652,289.6640388341995,0.0,0.0,21.5,0.0,277.49601020892686,0.00803125550950552
1452,3600,6,435600,54.90692694859652,289.65377094032556,0.0,0.0,21.5,0.0,277.52,0.00803125550950552
1453,3900,6,435900,54.90692694859652,289.64364413194625,0.0,0.0,21.5,0.0,277.5436588287849,0.00803125550950552
1454,4200,6,436200,54.90692694859652,289.63366384292175,0.0,0.0,21.5,0.0,277.56684860298896,0.00803125550950552
1455,4500,6,436500,54.90692694859652,289.6238308741244,0.0,0.0,21.5,0.0,277.58955592105264,0.00803125550950552
1456,4800,6,436800,54.90692694859652,289.6141452255542,0.0,0.0,21.5,0.0,277.6117673814165,0.00803125550950552
1457,5100,6,437100,54.90692694859652,289.60460689721117,0.0,0.0,21.5,0.0,277.6334695825211,0.00803125550950552
1458,5400,6,437400,54.90692694859652,289.59508580640437,0.0,0.0,21.5,0.0,277.654649122807,0.00803125550950552
1459,5700,6,437700,54.90692694859652,289.585679962651,0.0,0.0,21.5,0.0,277.6752926007147,0.00803125550950552
1460,6000,6,438000,54.90692694859652,289.57639346780303,0.0,0.0,21.5,0.0,277.6953866146848,0.00803125550950552
1461,6300,6,438300,54.90692694859652,289.5672263218604,0.0,0.0,21.5,0.0,277.71491776315787,0.00803125550950552
1462,6600,6,438600,54.90692694859652,289.55817852482323,0.0,0.0,21.5,0.0,277.7338726445744,0.00803125550950552
1463,6900,6,438900,54.90692694859652,289.54925007669135,0.0,0.0,21.5,0.0,277.7522378573749,0.00803125550950552
1464,7200,6,439200,54.90692694859652,289.5404409774649,0.0,0.0,21.5,0.0,277.77,0.00803125550950552
1465,7500,6,439500,54.90692694859652,289.53175122714384,0.0,0.0,21.5,0.0,277.7870916179337,0.00803125550950552
1466,7800,6,439800,6187.187366401083,289.52311359254264,0.0,0.0,21.5,0.0,277.80341130604285,0.9050020714375785
1467,8100,6,440100,6665.634019149358,291.94989415992166,0.0,0.0,21.5,0.0,277.8188947368421,0.9749846315521958
1468,8400,6,440400,6665.634019149358,293.3353318811603,0.0,0.0,21.5,0.0,277.833477582846,0.9749846315521958
1469,8700,6,440700,6665.634019149358,294.02712617625366,0.0,0.0,21.5,0.0,277.8470955165692,0.9749846315521958
1470,9000,6,441000,6665.634019149358,294.38773934048106,0.0,0.0,21.5,0.0,277.85968421052627,0.9749846315521958
1471,9300,6,441300,6665.634019149358,294.59195631908506,0.0,0.0,21.5,0.0,277.8711793372319,0.9749846315521958
1472,9600,6,441600,6665.634019149358,294.7191541688248,0.0,0.0,21.5,0.0,277.88151656920076,0.9749846315521958
1473,9900,6,441900,6665.634019149358,294.8078888614867,0.0,0.0,21.5,0.0,277.89063157894736,0.9749846315521958
1474,10200,6,442200,6665.634019149358,294.8769754620465,0.0,0.0,21.5,0.0,277.89846003898634,0.9749846315521958
1475,10500,6,442500,6665.634019149358,294.9357571570056,0.0,0.0,21.5,0.0,277.90493762183235,0.9749846315521958
1476,10800,6,442800,6665.634019149358,294.9889036901446,0.0,0.0,21.5,0.0,277.90999999999997,0.9749846315521958
1477,11100,6,443100,6665.634019149358,295.0385346102031,0.0,0.0,21.5,0.0,277.9141111111111,0.9749846315521958
1478,11400,6,443400,6665.634019149358,295.0857733155346,0.0,0.0,21.5,0.0,277.91777777777776,0.9749846315521958
1479,11700,6,443700,6665.634019149358,295.1307893445391,0.0,0.0,21.5,0.0,277.921,0.9749846315521958
1480,12000,6,444000,6665.634019149358,295.1739114686395,0.0,0.0,21.5,0.0,277.92377777777773,0.9749846315521958
1481,12300,6,444300,6665.634019149358,295.2156607533862,0.0,0.0,21.5,0.0,277.9261111111111,0.9749846315521958
1482,12600,6,444600,6665.634019149358,295.25614194757264,0.0,0.0,21.5,0.0,277.928,0.9749846315521958
1483,12900,6,444900,6665.634019149358,295.29570325398356,0.0,0.0,21.5,0.0,277.9294444444444,0.9749846315521958
1484,13200,6,445200,6665.634019149358,295.33453487045233,0.0,0.0,21.5,0.0,277.93044444444445,0.9749846315521958
1485,13500,6,445500,6665.634019149358,295.37223066264016,0.0,0.0,21.5,0.0,277.931,0.9749846315521958
1486,13800,6,445800,6665.634019149358,295.409214271466,0.0,0.0,21.5,0.0,277.9311111111111,0.9749846315521958
1487,14100,6,446100,6665.634019149358,295.4455687449229,0.0,0.0,21.5,0.0,277.93077777777773,0.9749846315521958
1488,14400,6,446400,6665.634019149358,295.4809964482345,0.0,0.0,21.5,0.0,277.92999999999995,0.9749846315521958
1489,14700,6,446700,6665.634019149358,295.51570465343275,0.0,0.0,21.5,0.0,277.9289101247987,0.9749846315521958
1490,15000,6,447000,6665.634019149358,295.549725868574,0.0,0.0,21.5,0.0,277.927652979066,0.9749846315521958
1491,15300,6,447300,6665.634019149358,295.583025716787,0.0,0.0,21.5,0.0,277.9262472826087,0.9749846315521958
1492,15600,6,447600,6665.634019149358,295.6156549614264,0.0,0.0,21.5,0.0,277.9247117552335,0.9749846315521958
1493,15900,6,447900,6665.634019149358,295.64763809921783,0.0,0.0,21.5,0.0,277.9230651167472,0.9749846315521958
1494,16200,6,448200,6665.634019149358,295.6790222352343,0.0,0.0,21.5,0.0,277.9213260869565,0.9749846315521958
1495,16500,6,448500,6665.634019149358,295.7098267059518,0.0,0.0,21.5,0.0,277.91951338566827,0.9749846315521958
1496,16800,6,448800,6665.634019149358,295.74007889139654,0.0,0.0,21.5,0.0,277.9176457326892,0.9749846315521958
1497,17100,6,449100,6665.634019149358,295.76978225947175,0.0,0.0,21.5,0.0,277.91574184782604,0.9749846315521958
1498,17400,6,449400,6665.634019149358,295.79897517482294,0.0,0.0,21.5,0.0,277.9138204508856,0.9749846315521958
1499,17700,6,449700,6665.634019149358,295.82768429242464,0.0,0.0,21.5,0.0,277.9119002616747,0.9749846315521958
1500,18000,6,450000,6665.634019149358,295.8559362672515,0.0,0.0,21.5,0.0,277.90999999999997,0.9749846315521958
1501,18300,6,450300,6665.634019149358,295.883757754278,0.0,0.0,21.5,0.0,277.9079117753623,0.9749846315521958
1502,18600,6,450600,6665.634019149358,295.9111026904752,0.0,0.0,21.5,0.0,277.90542028985504,0.9749846315521958
1503,18900,6,450900,6665.634019149358,295.93798075585823,0.0,0.0,21.5,0.0,277.9025331521739,0.9749846315521958
1504,19200,6,451200,6665.634019149358,295.96443939703244,0.0,0.0,21.5,0.0,277.8992579710145,0.9749846315521958
1505,19500,6,451500,6665.634019149358,295.9904954928842,0.0,0.0,21.5,0.0,277.89560235507247,0.9749846315521958
1506,19800,6,451800,6665.634019149358,296.0161659222997,0.0,0.0,21.5,0.0,277.89157391304343,0.9749846315521958
1507,20100,6,452100,6665.634019149358,296.04145132347173,0.0,0.0,21.5,0.0,277.88718025362317,0.9749846315521958
1508,20400,6,452400,6665.634019149358,296.0663098917742,0.0,0.0,21.5,0.0,277.8824289855072,0.9749846315521958
1509,20700,6,452700,6665.634019149358,296.0907903239607,0.0,0.0,21.5,0.0,277.87732771739127,0.9749846315521958
1510,21000,6,453000,6665.634019149358,296.1149030113021,0.0,0.0,21.5,0.0,277.871884057971,0.9749846315521958
1511,21300,6,453300,6665.634019149358,296.13865834506953,0.0,0.0,21.5,0.0,277.866105615942,0.9749846315521958
1512,21600,6,453600,6665.634019149358,296.16206671653407,0.0,0.0,21.5,0.0,277.85999999999996,0.9749846315521958
1513,21900,6,453900,6665.634019149358,296.18477408932426,0.0,0.0,21.5,0.0,277.8458048611111,0.9749846315521958
1514,22200,6,454200,6665.634019149358,296.2066702894358,0.0,0.0,21.5,0.0,277.8176388888889,0.9749846315521958
1515,22500,6,454500,6665.634019149358,296.2278153539324,0.0,0.0,21.5,0.0,277.77833124999995,0.9749846315521958
1516,22800,6,454800,6665.634019149358,296.24798339562386,0.0,0.0,21.5,0.0,277.7307111111111,0.9749846315521958
1517,23100,6,455100,6665.634019149358,296.2673026275847,0.0,0.0,21.5,0.0,277.67760763888884,0.9749846315521958
1518,23400,6,455400,6665.634019149358,296.28592440891344,0.0,0.0,21.5,0.0,277.62185,0.9749846315521958
1519,23700,6,455700,6665.634019149358,296.30432603279667,0.04166666666666665,0.04213973906859444,21.5,0.0,277.5662673611111,0.9749846315521958
1520,24000,6,456000,6665.634019149358,296.3222594164383,0.1666666666666666,0.168386929946404,21.5,0.0,277.51368888888885,0.9749846315521958
1521,24300,6,456300,6665.634019149358,296.34060077697205,0.37499999999999994,0.3784835331414681,21.5,0.0,277.46694375,0.9749846315521958
1522,24600,6,456600,6665.634019149358,296.35938897296893,0.6666666666666665,0.6721715091618262,21.5,0.0,277.4288611111111,0.9749846315521958
1523,24900,6,456900,6665.634019149358,296.3786066673698,1.0416666666666663,1.0491928185155175,21.5,0.0,277.40227013888887,0.9749846315521958
1524,25200,6,457200,6665.634019149358,296.399054630512,1.4999999999999998,1.5092894217105817,21.5,0.0,277.39,0.9749846315521958
1525,25500,6,457500,6665.634019149358,296.4203355547313,2.041666666666666,2.0522032792550577,21.5,0.0,277.3862495177469,0.9749846315521958
1526,25800,6,457800,6665.634019149358,296.44238509925987,2.666666666666666,2.6776763516569857,21.5,0.0,277.3833063271605,0.9749846315521958
1527,26100,6,458100,6665.634019149358,296.46519261323806,3.3749999999999996,3.3854505994244044,21.5,0.0,277.38113281249997,0.9749846315521958
1528,26400,6,458400,6665.634019149358,296.48873860993643,4.166666666666666,4.1752679830653525,21.5,0.0,277.3796913580247,0.9749846315521958
1529,26700,6,458700,6665.634019149358,296.51280106839533,5.041666666666666,5.046870463087871,21.5,0.0,277.3789443479938,0.9749846315521958
1530,27000,6,459000,6665.634019149358,296.5374867478547,6.0,6.0,21.5,0.0,277.37885416666666,0.9749846315521958
1531,27300,6,459300,6665.634019149358,296.56301413581537,7.127812138310185,7.1223733286320305,21.5,0.0,277.37938319830243,0.9749846315521958
1532,27600,6,459600,6665.634019149358,296.59095177989855,8.492549189814815,8.483093279754495,21.5,0.0,277.3804938271605,0.9749846315521958
1533,27900,6,459900,6665.634019149358,296.6243707302164,10.066162109375,10.05398095778579,21.5,0.0,277.38214843749995,0.9749846315521958
1534,28200,6,460200,6665.634019149358,296.6642368613152,11.820601851851853,11.806857467144308,21.5,0.0,277.38430941358024,0.9749846315521958
1535,28500,6,460500,6665.634019149358,296.7114187032584,13.727819372106483,13.713543912248447,21.5,0.0,277.38693913966046,0.9749846315521958
1536,28800,6,460800,6665.634019149358,296.766573278512,15.759765625000002,15.745861397516602,21.5,0.0,277.39,0.9749846315521958
1537,29100,6,461100,6665.634019149358,296.8308296603,17.88839156539352,17.87563102736717,21.5,0.0,277.3931322337963,0.9749846315521958
1538,29400,6,461400,6665.634019149358,296.90374452563134,20.085648148148152,20.07467390621854,21.5,0.0,277.39607638888884,0.9749846315521958
1539,29700,6,461700,6665.634019149358,296.96325641022827,22.323486328125004,22.314811138489112,21.5,0.0,277.39894531249996,0.9749846315521958
1540,30000,6,462000,6665.634019149358,297.0024359482646,24.57385706018519,24.567863828597286,21.5,0.0,277.4018518518518,0.9749846315521958
1541,30300,6,462300,6665.634019149358,297.0313520676935,26.80871129918982,26.805653080961456,21.5,0.0,277.40490885416665,0.9749846315521958
1542,30600,6,462600,6665.634019149358,297.0561081293965,29.0,29.0,21.5,0.0,277.4082291666667,0.9749846315521958
1543,30900,6,462900,6665.634019149358,297.0811606911491,31.370524088541668,31.37750035132436,21.5,0.019675925925925927,277.41192563657404,0.9749846315521958
1544,31200,6,463200,6665.634019149358,297.1098690398721,34.105685763888886,34.12646481635528,21.5,0.07407407407407407,277.4161111111111,0.9749846315521958
1545,31500,6,463500,6665.634019149358,297.1442824111776,37.121337890625,37.16128687322515,21.5,0.15624999999999997,277.4208984375,0.9749846315521958
1546,31800,6,463800,6665.634019149358,297.184058083743,40.333333333333336,40.39636000006637,21.5,0.2592592592592592,277.42640046296293,0.9749846315521958
1547,32100,6,464100,6665.634019149358,297.2239235503356,43.65752495659722,43.74607767501133,21.5,0.37615740740740733,277.4327300347222,0.9749846315521958
1548,32400,6,464400,6665.634019149358,297.26288117590843,47.009765625,47.12483337619241,21.5,0.4999999999999999,277.44,0.9749846315521958
1549,32700,6,464700,6665.634019149358,297.30186239764146,50.305908203125,50.447020581742024,21.5,0.6238425925925924,277.44868055555554,0.9749846315521958
1550,33000,6,465000,6665.634019149358,297.34095131749837,53.46180555555556,53.62703276979255,21.5,0.7407407407407405,277.4590572390572,0.9749846315521958
1551,33300,6,465300,6665.634019149358,297.37953346839635,56.393310546875,56.57926341847637,21.5,0.8437499999999999,277.47096590909086,0.9749846315521958
1552,33600,6,465600,6665.634019149358,297.4166175312277,59.01627604166667,59.218106005925904,21.5,0.9259259259259256,277.4842424242424,0.9749846315521958
1553,33900,6,465900,6665.634019149358,297.4515596048627,61.24655490451389,61.457954010273525,21.5,0.9803240740740737,277.4987226430976,0.9749846315521958
1554,34200,6,466200,6665.634019149358,297.483344009886,63.0,63.21320090965163,21.5,1.0,277.5142424242424,0.9749846315521958
1555,34500,6,466500,6665.634019149358,297.51062071684845,63.96811579561781,64.17503415953853,21.5,0.9803240740740741,277.5306376262626,0.9749846315521958
1556,34800,6,466800,6665.634019149358,297.53164913868426,64.00929418103448,64.2033916288151,21.5,0.9259259259259259,277.5477441077441,0.9749846315521958
