index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
1557,35100,6,467100,6665.634019149358,297.5466454747733,63.289719154094826,63.465792415717644,21.5,0.84375,277.5653977272727,0.9749846315521958
1558,35400,6,467400,6665.634019149358,297.55589050417353,61.97557471264368,62.12975561848249,21.5,0.7407407407407408,277.5834343434343,0.9749846315521958
1559,35700,6,467700,6665.634019149358,297.5606533531328,60.23304485452586,60.36280033534593,21.5,0.6238425925925927,277.6016898148148,0.9749846315521958
1560,36000,6,468000,6665.634019149358,297.5623638541021,58.228313577586206,58.33244566454426,21.5,0.5000000000000001,277.62,0.9749846315521958
1561,36300,6,468300,6665.634019149358,297.5624451477097,56.127564879669535,56.20621070431379,21.5,0.37615740740740755,277.6398384168482,0.9749846315521958
1562,36600,6,468600,6665.634019149358,297.5629072061901,54.09698275862068,54.15161455289082,21.5,0.2592592592592595,277.66237538786555,0.9749846315521958
1563,36900,6,468900,6665.634019149358,297.5650029092777,52.30275121228448,52.336176308511654,21.5,0.1562500000000001,277.6869919786096,0.9749846315521958
1564,37200,6,469200,6665.634019149358,297.5694614115335,50.91105423850574,50.927415069412596,21.5,0.0740740740740744,277.71306925463784,0.9749846315521958
1565,37500,6,469500,6665.634019149358,297.57713819465823,50.08807583512931,50.092849933829946,21.5,0.019675925925926263,277.73998828150786,0.9749846315521958
1566,37800,6,469800,6665.634019149358,297.58783510094264,50.0,50.0,21.5,0.0,277.76713012477717,0.9749846315521958
1567,38100,6,470100,6665.634019149358,297.60221073817,50.454621647509576,50.45209779455695,21.5,0.0,277.7938758500033,0.9749846315521958
1568,38400,6,470400,6665.634019149358,297.6210201669412,51.115421455938694,51.10778172297823,21.5,0.0,277.81960652274375,0.9749846315521958
1569,38700,6,470700,6665.634019149358,297.6433059056907,51.932112068965516,51.91767970176509,21.5,0.0,277.8437032085561,0.9749846315521958
1570,39000,6,471000,6665.634019149358,297.66704931867923,52.8544061302682,52.83241964741874,21.5,0.0,277.86554697299795,0.9749846315521958
1571,39300,6,471300,6665.634019149358,297.6915702909653,53.83201628352491,53.802629476440416,21.5,0.0,277.8845188816267,0.9749846315521958
1572,39600,6,471600,6665.634019149358,297.7161111042015,54.814655172413794,54.778937105331345,21.5,0.0,277.9,0.9749846315521958
1573,39900,6,471900,6665.634019149358,297.7404075959067,55.75203544061303,55.71197045059276,21.5,0.0,277.91263582516336,0.9749846315521958
1574,40200,6,472200,6665.634019149358,297.7642474802016,56.593869731800766,56.55235742872588,21.5,0.0,277.9236014557338,0.9749846315521958
1575,40500,6,472500,6665.634019149358,297.78733293989154,57.289870689655174,57.25072595623193,21.5,0.0,277.93307235962567,0.9749846315521958
1576,40800,6,472800,6665.634019149358,297.8094276035955,57.78975095785441,57.75770394961215,21.5,0.0,277.9412240047534,0.9749846315521958
1577,41100,6,473100,6665.634019149358,297.83021304732995,58.04322318007662,58.023919325367764,21.5,0.0,277.94823185903147,0.9749846315521958
1578,41400,6,473400,6665.634019149358,297.8494144564876,58.0,58.0,21.5,0.0,277.9542713903743,0.9749846315521958
1579,41700,6,473700,6665.634019149358,297.8668118980845,57.783642865157965,57.80209421798375,21.5,0.0,277.9595180666964,0.9749846315521958
1580,42000,6,474000,6665.634019149358,297.8834753236462,57.552893247039066,57.58184024843375,21.5,0.0,277.964147355912,0.9749846315521958
1581,42300,6,474300,6665.634019149358,297.89902600032417,57.3102338252541,57.34310104481103,21.5,0.0,277.9683347259358,0.9749846315521958
1582,42600,6,474600,6665.634019149358,297.9136573944491,57.058147279413895,57.089739560576575,21.5,0.0,277.9722556446821,0.9749846315521958
1583,42900,6,474900,6665.634019149358,297.9280059555487,56.79911628912924,56.82561874919141,21.5,0.0,277.97608558006533,0.9749846315521958
1584,43200,6,475200,6665.634019149358,297.94210093971435,56.535623534010945,56.554601564116545,21.5,0.0,277.97999999999996,0.9749846315521958
1585,43500,6,475500,6665.634019149358,297.9560432308359,56.270151693669824,56.280550958812974,21.5,0.0,277.98457638888885,0.9749846315521958
1586,43800,6,475800,6665.634019149358,297.9698488677208,56.005183447716675,56.00732988674172,21.5,0.0,277.9899747474747,0.9749846315521958
1587,44100,6,476100,6665.634019149358,297.9837452297886,55.74320147576231,55.738801301363786,21.5,0.0,277.9957443181818,0.9749846315521958
1588,44400,6,476400,6665.634019149358,297.99758632014937,55.48668845741754,55.47882815614018,21.5,0.0,278.0014343434343,0.9749846315521958
1589,44700,6,476700,6665.634019149358,298.0113401553328,55.23812707229317,55.23127340453192,21.5,0.0,278.00659406565654,0.9749846315521958
1590,45000,6,477000,6665.634019149358,298.0251146162206,55.0,55.0,21.5,0.0,278.0107727272727,0.9749846315521958
1591,45300,6,477300,6665.634019149358,298.0389623250164,54.78627588883628,54.80769359712229,21.5,0.08294753086419751,278.01351957070705,0.9749846315521958
1592,45600,6,477600,6665.634019149358,298.0529178813004,54.604574835578426,54.666928399104194,21.5,0.31172839506172834,278.0143838383838,0.9749846315521958
1593,45900,6,477900,6665.634019149358,298.06699493382666,54.44785669255452,54.56640018234802,21.5,0.6562499999999999,278.01291477272724,0.9749846315521958
1594,46200,6,478200,6665.634019149358,298.0810323794238,54.30908131209264,54.49480472325609,21.5,1.0864197530864195,278.0086616161616,0.9749846315521958
1595,46500,6,478500,6665.634019149358,298.0951443621681,54.181208546520864,54.44083779823072,21.5,1.5721450617283945,278.0011736111111,0.9749846315521958
1596,46800,6,478800,6665.634019149358,298.1093536051493,54.057198248167275,54.39319518367423,21.5,2.0833333333333326,277.98999999999995,0.9749846315521958
1597,47100,6,479100,6665.634019149358,298.1236828314567,53.93001026935995,54.340572655988936,21.5,2.589891975308641,277.97602284946237,0.9749846315521958
1598,47400,6,479400,6665.634019149358,298.1381103124012,53.79260446242696,54.27166599157716,21.5,3.061728395061727,277.9605376344086,0.9749846315521958
1599,47700,6,479700,6665.634019149358,298.1520595681011,53.63794067969639,54.17517096684121,21.5,3.468749999999999,277.9437137096774,0.9749846315521958
1600,48000,6,480000,6665.634019149358,298.1656361504365,53.45897877349633,54.03978335818341,21.5,3.780864197530862,277.9257204301075,0.9749846315521958
1601,48300,6,480300,6665.634019149358,298.17857951262636,53.24867859615483,53.85419894200608,21.5,3.967978395061725,277.9067271505376,0.9749846315521958
1602,48600,6,480600,6665.634019149358,298.1893536851077,53.0,53.607113494711534,21.5,4.0,277.8869032258064,0.9749846315521958
1603,48900,6,480900,6665.634019149358,298.1980197008877,52.05478929576781,52.64156488438579,21.5,3.902247299382716,277.8664180107527,0.9749846315521958
1604,49200,6,481200,6665.634019149358,298.20386948991114,49.906763055717335,50.45749593915835,21.5,3.7295524691358026,277.84544086021504,0.9749846315521958
1605,49500,6,481500,6665.634019149358,298.2036902999929,46.77668652446127,47.278959875496824,21.5,3.49609375,277.8241411290322,0.9749846315521958
1606,49800,6,481800,6665.634019149358,298.19687467093695,42.885324946612315,43.33000990986879,21.5,3.2160493827160495,277.80268817204296,0.9749846315521958
1607,50100,6,482100,6665.634019149358,298.18373569848825,38.45344356678315,38.83469925874184,21.5,2.9035976080246915,277.781251344086,0.9749846315521958
1608,50400,6,482400,6665.634019149358,298.1654014030216,33.7018076295865,34.01708113858355,21.5,2.572916666666667,277.76,0.9749846315521958
1609,50700,6,482700,6665.634019149358,298.14319136358495,28.85118237963503,29.10120876586152,21.5,2.2381847993827164,277.73888631931266,0.9749846315521958
1610,51000,6,483000,6665.634019149358,298.11916908365055,24.122333061541454,24.311135357043327,21.5,1.9135802469135803,277.7177366645583,0.9749846315521958
1611,51300,6,483300,6665.634019149358,298.09478824932444,19.73602491991847,19.87091412859656,21.5,1.6132812500000004,277.6965316650854,0.9749846315521958
1612,51600,6,483600,6665.634019149358,298.07185092817235,15.91302319937877,16.00459829698881,21.5,1.3514660493827164,277.67525195024245,0.9749846315521958
1613,51900,6,483900,6665.634019149358,298.0519479108669,12.87409314453506,12.936241078687658,21.5,1.1423128858024696,277.653878149378,0.9749846315521958
1614,52200,6,484200,6665.634019149358,298.0366127236578,10.84,10.889895690160708,21.5,1.0,277.6323908918406,0.9749846315521958
1615,52500,6,484500,6665.634019149358,298.02577419209035,9.401515468409587,9.44827091445455,21.5,0.8927951388888888,277.6107708069787,0.9749846315521958
1616,52800,6,484800,6665.634019149358,298.0189038603693,8.011917211328976,8.054549155495092,21.5,0.78125,277.58899852414083,0.9749846315521958
1617,53100,6,485100,6665.634019149358,298.0140962947021,6.685729411764705,6.723494061068839,21.5,0.66796875,277.5670546726755,0.9749846315521958
1618,53400,6,485400,6665.634019149358,298.01039334059834,5.437476252723311,5.469869278962293,21.5,0.5555555555555556,277.54491988193126,0.9749846315521958
1619,53700,6,485700,6665.634019149358,298.0071853783838,4.281681917211329,4.30843845696196,21.5,0.44661458333333337,277.5225747812566,0.9749846315521958
1620,54000,6,486000,6665.634019149358,298.00428668162914,3.2328705882352944,3.2539652428543464,21.5,0.3437500000000001,277.5,0.9749846315521958
1621,54300,6,486300,6665.634019149358,298.0018938838883,2.3055664488017413,2.321213284425953,21.5,0.24956597222222232,277.4763138276144,0.9749846315521958
1622,54600,6,486600,6665.634019149358,298.00021806399303,1.514293681917211,1.5249462294632892,21.5,0.16666666666666674,277.45086192810453,0.9749846315521958
1623,54900,6,486900,6665.634019149358,297.99929252995713,0.8735764705882332,0.8799277257528573,21.5,0.09765625,277.423965992647,0.9749846315521958
1624,55200,6,487200,6665.634019149358,297.999016664113,0.39793899782134723,0.40092142108116136,21.5,0.04513888888888895,277.39594771241826,0.9749846315521958
1625,55500,6,487500,6665.634019149358,297.99991100846796,0.10190544662309087,0.10269096323470706,21.5,0.011718750000000111,277.36712877859475,0.9749846315521958
1626,55800,6,487800,6665.634019149358,298.00179448551506,0.0,0.0,21.5,0.0,277.33783088235293,0.9749846315521958
1627,56100,6,488100,6665.634019149358,298.0045718837228,0.0,0.0,21.5,0.0,277.30837571486927,0.9749846315521958
1628,56400,6,488400,6665.634019149358,298.0076916756687,0.0,0.0,21.5,0.0,277.2790849673202,0.9749846315521958
1629,56700,6,488700,6665.634019149358,298.01143331604084,0.0,0.0,21.5,0.0,277.25028033088233,0.9749846315521958
1630,57000,6,489000,6665.634019149358,298.01559357514964,0.0,0.0,21.5,0.0,277.222283496732,0.9749846315521958
1631,57300,6,489300,6665.634019149358,298.019710702151,0.0,0.0,21.5,0.0,277.1954161560457,0.9749846315521958
1632,57600,6,489600,6665.634019149358,298.0240603497975,0.0,0.0,21.5,0.0,277.16999999999996,0.9749846315521958
1633,57900,6,489900,6665.634019149358,298.0285175245739,0.0,0.0,21.5,0.0,277.146491558908,0.9749846315521958
1634,58200,6,490200,6665.634019149358,298.0329948517859,0.0,0.0,21.5,0.0,277.125007183908,0.9749846315521958
1635,58500,6,490500,6665.634019149358,298.0375663179267,0.0,0.0,21.5,0.0,277.1053582974138,0.9749846315521958
1636,58800,6,490800,6665.634019149358,298.0421912810066,0.0,0.0,21.5,0.0,277.0873563218391,0.9749846315521958
1637,59100,6,491100,6665.634019149358,298.0468700362489,0.0,0.0,21.5,0.0,277.0708126795977,0.9749846315521958
1638,59400,6,491400,6665.634019149358,298.0516123199922,0.0,0.0,21.5,0.0,277.05553879310344,0.9749846315521958
1639,59700,6,491700,6665.634019149358,298.0563705266746,0.0,0.0,21.5,0.0,277.0413460847701,0.9749846315521958
1640,60000,6,492000,6665.634019149358,298.06117223391783,0.0,0.0,21.5,0.0,277.02804597701146,0.9749846315521958
1641,60300,6,492300,6665.634019149358,298.06601916081553,0.0,0.0,21.5,0.0,277.01544989224135,0.9749846315521958
1642,60600,6,492600,6665.634019149358,298.0709113073676,0.0,0.0,21.5,0.0,277.00336925287354,0.9749846315521958
1643,60900,6,492900,6665.634019149358,298.0758818002806,0.0,0.0,21.5,0.0,276.99161548132184,0.9749846315521958
1644,61200,6,493200,6665.634019149358,298.08095318606877,0.0,0.0,21.5,0.0,276.97999999999996,0.9749846315521958
1645,61500,6,493500,6665.634019149358,298.08609735890275,0.0,0.0,21.5,0.0,276.9717899383641,0.9749846315521958
1646,61800,6,493800,6665.634019149358,298.0913143187827,0.0,0.0,21.5,0.0,276.96954439446944,0.9749846315521958
1647,62100,6,494100,6665.634019149358,298.09660651307456,0.0,0.0,21.5,0.0,276.97201274362817,0.9749846315521958
1648,62400,6,494400,6665.634019149358,298.1022203740722,0.0,0.0,21.5,0.0,276.9779443611527,0.9749846315521958
1649,62700,6,494700,6665.634019149358,298.1079984684701,0.0,0.0,21.5,0.0,276.98608862235545,0.9749846315521958
1650,63000,6,495000,6665.634019149358,298.11394079626814,0.0,0.0,21.5,0.0,276.9951949025487,0.9749846315521958
1651,63300,6,495300,6665.634019149358,298.1200473574664,0.0,0.0,21.5,0.0,277.00401257704476,0.9749846315521958
1652,63600,6,495600,6665.634019149358,298.1260386180641,0.0,0.0,21.5,0.0,277.01129102115607,0.9749846315521958
1653,63900,6,495900,6665.634019149358,298.13179589030153,0.0,0.0,21.5,0.0,277.0157796101949,0.9749846315521958
1654,64200,6,496200,6665.634019149358,298.13751048016434,0.0,0.0,21.5,0.0,277.0162277194736,0.9749846315521958
1655,64500,6,496500,6665.634019149358,298.1431823876526,0.0,0.0,21.5,0.0,277.0113847243045,0.9749846315521958
1656,64800,6,496800,6665.634019149358,298.1487825685493,0.0,0.0,21.5,0.0,277.0,0.9749846315521958
1657,65100,6,497100,6665.634019149358,298.1537354789607,0.0,0.0,21.5,0.0,276.98047151771334,0.9749846315521958
1658,65400,6,497400,6665.634019149358,298.1582794399216,0.0,0.0,21.5,0.0,276.95304750402573,0.9749846315521958
1659,65700,6,497700,6665.634019149358,298.1623311094167,0.0,0.0,21.5,0.0,276.91925271739126,0.9749846315521958
1660,66000,6,498000,6665.634019149358,298.16588039802105,0.0,0.0,21.5,0.0,276.88061191626406,0.9749846315521958
1661,66300,6,498300,6665.634019149358,298.16902418399314,0.0,0.0,21.5,0.0,276.8386498590982,0.9749846315521958
1662,66600,6,498600,6665.634019149358,298.17189213631804,0.0,0.0,21.5,0.0,276.7948913043478,0.9749846315521958
1663,66900,6,498900,6665.634019149358,298.1744370823939,0.0,0.0,21.5,0.0,276.75086101046696,0.9749846315521958
1664,67200,6,499200,6665.634019149358,298.17700703865705,0.0,0.0,21.5,0.0,276.7080837359098,0.9749846315521958
1665,67500,6,499500,6665.634019149358,298.1794564120163,0.0,0.0,21.5,0.0,276.6680842391304,0.9749846315521958
1666,67800,6,499800,6665.634019149358,298.18207835296334,0.0,0.0,21.5,0.0,276.6323872785829,0.9749846315521958
1667,68100,6,500100,6665.634019149358,298.1848947702014,0.0,0.0,21.5,0.0,276.6025176127214,0.9749846315521958
1668,68400,6,500400,6665.634019149358,298.18789279656056,0.0,0.0,21.5,0.0,276.58,0.9749846315521958
1669,68700,6,500700,6665.634019149358,298.1911695173847,0.0,0.0,21.5,0.0,276.561832010582,0.9749846315521958
1670,69000,6,501000,6665.634019149358,298.1947062753566,0.0,0.0,21.5,0.0,276.5440608465608,0.9749846315521958
1671,69300,6,501300,6665.634019149358,298.19852405406425,0.0,0.0,21.5,0.0,276.52678571428567,0.9749846315521958
1672,69600,6,501600,6665.634019149358,298.2023795198574,0.0,0.0,21.5,0.0,276.5101058201058,0.9749846315521958
1673,69900,6,501900,6665.634019149358,298.20631051072195,0.0,0.0,21.5,0.0,276.49412037037035,0.9749846315521958
1674,70200,6,502200,6665.634019149358,298.21031030865186,0.0,0.0,21.5,0.0,276.4789285714285,0.9749846315521958
1675,70500,6,502500,6665.634019149358,298.21436201667746,0.0,0.0,21.5,0.0,276.4646296296296,0.9749846315521958
1676,70800,6,502800,709.5835201540006,298.21846898844956,0.0,0.0,21.5,0.0,276.4513227513227,0.10379103097549712
1677,71100,6,503100,54.90692694859652,295.8536314888661,0.0,0.0,21.5,0.0,276.4391071428571,0.00803125550950552
1678,71400,6,503400,54.90692694859652,294.43312786172,0.0,0.0,21.5,0.0,276.428082010582,0.00803125550950552
1679,71700,6,503700,54.90692694859652,293.7146389419303,0.0,0.0,21.5,0.0,276.41834656084654,0.00803125550950552
1680,72000,6,504000,54.90692694859652,293.3397492323782,0.0,0.0,21.5,0.0,276.40999999999997,0.00803125550950552
1681,72300,6,504300,54.90692694859652,293.1280960611876,0.0,0.0,21.5,0.0,276.40305861747987,0.00803125550950552
1682,72600,6,504600,54.90692694859652,292.9970367090111,0.0,0.0,21.5,0.0,276.39730550656475,0.00803125550950552
1683,72900,6,504900,54.90692694859652,292.9058176422934,0.0,0.0,21.5,0.0,276.3924900793651,0.00803125550950552
1684,73200,6,505200,54.90692694859652,292.8340035909892,0.0,0.0,21.5,0.0,276.3883617479914,0.00803125550950552
1685,73500,6,505500,54.90692694859652,292.7718319555734,0.0,0.0,21.5,0.0,276.38466992455415,0.00803125550950552
1686,73800,6,505800,54.90692694859652,292.71505291098066,0.0,0.0,21.5,0.0,276.381164021164,0.00803125550950552
1687,74100,6,506100,54.90692694859652,292.6618426364923,0.0,0.0,21.5,0.0,276.3775934499314,0.00803125550950552
1688,74400,6,506400,54.90692694859652,292.61127098453426,0.0,0.0,21.5,0.0,276.37370762296683,0.00803125550950552
1689,74700,6,506700,54.90692694859652,292.56261795118564,0.0,0.0,21.5,0.0,276.3692559523809,0.00803125550950552
1690,75000,6,507000,54.90692694859652,292.515464693586,0.0,0.0,21.5,0.0,276.3639878502841,0.00803125550950552
1691,75300,6,507300,6239.277811955436,292.4695973715322,0.0,0.0,21.5,0.0,276.35765272878695,0.9126213592233009
1692,75600,6,507600,6771.1421957598795,294.88041937360595,0.0,0.0,21.5,0.0,276.34999999999997,0.9904173496406518
1693,75900,6,507900,6768.5561452713655,296.26204767263994,0.0,0.0,21.5,0.0,276.341452760631,0.9900390871264669
1694,76200,6,508200,6774.590263077891,296.9375414547455,0.0,0.0,21.5,0.0,276.33250685871053,0.9909216996595638
1695,76500,6,508500,770.6430455772539,297.27739938514776,0.0,0.0,21.5,0.0,276.3230208333333,0.11272222922708366
1696,76800,6,508800,56.89311074731405,295.06532367386023,0.0,0.0,21.5,0.0,276.31285322359395,0.00832177531206658
1697,77100,6,509100,59.47916123582832,293.7046194875706,0.0,0.0,21.5,0.0,276.30186256858707,0.008700037826251424
1698,77400,6,509400,56.89311074731405,293.0285037270781,0.0,0.0,21.5,0.0,276.2899074074074,0.00832177531206658
1699,77700,6,509700,6433.231598594007,292.67836117829665,0.0,0.0,21.5,0.0,276.2768462791495,0.9409910477871642
1700,78000,6,510000,6822.863205530166,295.0200221684633,0.0,0.0,21.5,0.0,276.26253772290806,0.9979825999243488
1701,78300,6,510300,6797.864717474519,296.31211395738575,0.0,0.0,21.5,0.0,276.2468402777778,0.9943260622872273
1702,78600,6,510600,6747.867741363251,296.9348996249315,0.0,0.0,21.5,0.0,276.2296124828532,0.9870129870129881
1703,78900,6,510900,6747.867741363251,297.22701007604564,0.0,0.0,21.5,0.0,276.21071287722907,0.9870129870129881
1704,79200,6,511200,6743.55765721572,297.38185847011306,0.0,0.0,21.5,0.0,276.19,0.9863825494893456
1705,79500,6,511500,6738.385556238692,297.4631580457245,0.0,0.0,21.5,0.0,276.1672130847953,0.985626024460976
1706,79800,6,511800,6713.387068183057,297.51230073484834,0.0,0.0,21.5,0.0,276.1424415204678,0.9819694868238563
1707,80100,6,512100,574.9652252796742,297.5360321811105,0.0,0.0,21.5,0.0,276.11606907894736,0.08410036565376383
1708,80400,6,512400,49.13495928177122,295.1143038535081,0.0,0.0,21.5,0.0,276.0884795321637,0.007186987769512046
1709,80700,6,512700,54.307060258799766,293.72346610254306,0.0,0.0,21.5,0.0,276.06005665204674,0.007943512797881734
1710,81000,6,513000,51.72100977028549,293.03279710112747,0.0,0.0,21.5,0.0,276.0311842105263,0.00756525028369689
1711,81300,6,513300,6143.593943880408,292.6743068933762,0.0,0.0,21.5,0.0,276.0022459795321,0.8986256461984616
1712,81600,6,513600,6667.7001762193095,294.899925098639,0.0,0.0,21.5,0.0,275.9736257309941,0.975286849073258
1713,81900,6,513900,6668.562193048806,296.182203857735,0.0,0.0,21.5,0.0,275.9457072368421,0.9754129365779851
1714,82200,6,514200,6653.04589011772,296.8093947054004,0.0,0.0,21.5,0.0,275.9188742690058,0.9731433614928761
1715,82500,6,514500,6646.149755481686,297.1148753645274,0.0,0.0,21.5,0.0,275.8935105994152,0.9721346614550503
1716,82800,6,514800,6640.977654504658,297.27045983879907,0.0,0.0,21.5,0.0,275.87,0.9713781364266808
1717,83100,6,515100,6628.909418891595,297.3517412327474,0.0,0.0,21.5,0.0,275.8477157894737,0.9696129113604853
1718,83400,6,515400,6620.289250596543,297.3961752487279,0.0,0.0,21.5,0.0,275.82573684210524,0.9683520363132019
1719,83700,6,515700,6615.117149619515,297.4235018196143,0.0,0.0,21.5,0.0,275.8040052631579,0.9675955112848322
1720,84000,6,516000,6642.701688163663,297.44363267920716,0.0,0.0,21.5,0.0,275.7824631578947,0.9716303114361367
1721,84300,6,516300,6625.461351573572,297.47294071754993,0.0,0.0,21.5,0.0,275.76105263157893,0.9691085613415716
1722,84600,6,516600,6642.701688163663,297.48876021471534,0.0,0.0,21.5,0.0,275.7397157894737,0.9716303114361367
1723,84900,6,516900,700.8196823873685,297.5111289797001,0.0,0.0,21.5,0.0,275.7183947368421,0.10250914134409288
1724,85200,6,517200,55.16907708830457,295.1670232416301,0.0,0.0,21.5,0.0,275.69703157894736,0.008069600302610022
1725,85500,6,517500,62.065211724342596,293.76275878986814,0.0,0.0,21.5,0.0,275.6755684210526,0.009078300340436269
1726,85800,6,517800,61.203194894837786,293.0644774405231,0.0,0.0,21.5,0.0,275.65394736842103,0.00895221283570798
1727,86100,6,518100,6300.481006850282,292.70196749384553,0.0,0.0,21.5,0.0,275.6321105263158,0.9215735720590101
1728,0,7,518400,6783.210431372942,294.98366069512883,0.0,0.0,21.5,0.0,275.60999999999996,0.9921825747068471
1729,300,7,518700,6764.246061123834,296.2771288246132,0.0,0.0,21.5,0.0,275.58731647135414,0.9894086496028244
1730,600,7,519000,6768.5561452713655,296.9009254423867,0.0,0.0,21.5,0.0,275.56389322916664,0.9900390871264669
1731,900,7,519300,6795.278666986005,297.2116890130825,0.0,0.0,21.5,0.0,275.5398712890625,0.9939477997730425
1732,1200,7,519600,6805.622868940062,297.38102453529774,0.0,0.0,21.5,0.0,275.51539166666663,0.9954608498297819
1733,1500,7,519900,6836.655474802234,297.476344059562,0.0,0.0,21.5,0.0,275.49059537760417,1.0
1734,1800,7,520200,6833.207407484222,297.5453416531225,0.0,0.0,21.5,0.0,275.46562343749997,0.999495649981088
1735,2100,7,520500,644.7885884695596,297.5856365647363,0.0,0.0,21.5,0.0,275.44061686197915,0.09431345353675463
1736,2400,7,520800,55.16907708830457,295.15331983295823,0.0,0.0,21.5,0.0,275.41571666666664,0.008069600302610022
1737,2700,7,521100,56.89311074731405,293.7292785243246,0.0,0.0,21.5,0.0,275.3910638671875,0.00832177531206658
1738,3000,7,521400,57.75512757681884,293.0197281159156,0.0,0.0,21.5,0.0,275.3667994791666,0.008447862816794867
1739,3300,7,521700,57.75512757681884,292.653009641398,0.0,0.0,21.5,0.0,275.34306451822914,0.008447862816794867
1740,3600,7,522000,56.89311074731405,292.45042670647763,0.0,0.0,21.5,0.0,275.32,0.00832177531206658
1741,3900,7,522300,53.44504342929497,292.32874212777745,0.0,0.0,21.5,0.0,275.30086224268354,0.007817425293153447
1742,4200,7,522600,52.583026599790294,292.24435813081413,0.0,0.0,21.5,0.0,275.28795944940475,0.007691337788425178
1743,4500,7,522900,6234.967727807916,292.1798672025448,0.0,0.0,21.5,0.0,275.2800104631696,0.9119909216996601
1744,4800,7,523200,6749.591775022257,294.58492473516765,0.0,0.0,21.5,0.0,275.2757341269841,0.9872651620224442
1745,5100,7,523500,6762.522027464829,295.9528697574037,0.0,0.0,21.5,0.0,275.27384928385413,0.9891564745933685
1746,5400,7,523800,6758.211943317308,296.6277240919356,0.0,0.0,21.5,0.0,275.2730747767857,0.9885260370697275
1747,5700,7,524100,6747.005724533742,296.96340581531615,0.0,0.0,21.5,0.0,275.2721294487847,0.9868868995082593
1748,6000,7,524400,6757.3499264878,297.1338498026524,0.0,0.0,21.5,0.0,275.2697321428571,0.9883999495649988
1749,6300,7,524700,6769.418162100862,297.2334646070614,0.0,0.0,21.5,0.0,275.2646017020089,0.990165174631194
1750,6600,7,525000,6791.830599667994,297.29709755084514,0.0,0.0,21.5,0.0,275.255456969246,0.9934434497541305
1751,6900,7,525300,703.4057328758827,297.3484947379686,0.0,0.0,21.5,0.0,275.2410167875744,0.1028874038582777
1752,7200,7,525600,56.89311074731405,294.9632203447386,0.0,0.0,21.5,0.0,275.21999999999997,0.00832177531206658
1753,7500,7,525900,59.47916123582832,293.54104749595075,0.0,0.0,21.5,0.0,275.1942457706767,0.008700037826251424
1754,7800,7,526200,54.307060258799766,292.8347610565952,0.0,0.0,21.5,0.0,275.1665836466165,0.007943512797881734
1755,8100,7,526500,6254.794114886521,292.4686223893788,0.0,0.0,21.5,0.0,275.1372180451128,0.9148909343084098
1756,8400,7,526800,6724.593286966623,294.7342902731381,0.0,0.0,21.5,0.0,275.1063533834586,0.9836086243853246
1757,8700,7,527100,6726.317320625629,296.0162041183159,0.0,0.0,21.5,0.0,275.07419407894736,0.9838607993947805
1758,9000,7,527400,6720.2832028190915,296.64263657921674,0.0,0.0,21.5,0.0,275.0409445488722,0.982978186861682
1759,9300,7,527700,564.6210233256171,296.9524384300346,0.0,0.0,21.5,0.0,275.0068092105263,0.08258731559702445
1760,9600,7,528000,51.72100977028549,294.66358670590637,0.0,0.0,21.5,0.0,274.97199248120296,0.00756525028369689
1761,9900,7,528300,51.72100977028549,293.34028709253056,0.0,0.0,21.5,0.0,274.9366987781955,0.00756525028369689
1762,10200,7,528600,54.307060258799766,292.684221933719,0.0,0.0,21.5,0.0,274.90113251879694,0.007943512797881734
1763,10500,7,528900,6137.5598260738825,292.3429184870533,0.0,0.0,21.5,0.0,274.86549812030074,0.8977430336653649
1764,10800,7,529200,6724.593286966623,294.57428055938124,0.0,0.0,21.5,0.0,274.83,0.9836086243853246
1765,11100,7,529500,6741.833623556714,295.886777455479,0.0,0.0,21.5,0.0,274.7922143983004,0.9861303744798896
1766,11400,7,529800,6762.522027464829,296.5346012845751,0.0,0.0,21.5,0.0,274.7503220942982,0.9891564745933685
1767,11700,7,530100,767.1949782592344,296.86535686435104,0.0,0.0,21.5,0.0,274.70543431332237,0.11221787920817047
1768,12000,7,530400,53.44504342929497,294.6509347621949,0.0,0.0,21.5,0.0,274.6586622807017,0.007817425293153447
1769,12300,7,530700,55.16907708830457,293.28461238868766,0.0,0.0,21.5,0.0,274.6111172217653,0.008069600302610022
1770,12600,7,531000,56.031093917809244,292.6065352909148,0.0,0.0,21.5,0.0,274.5639103618421,0.008195687807338292
1771,12900,7,531300,6320.307393928888,292.25586221436004,0.0,0.0,21.5,0.0,274.51815292626094,0.9244735846677601
1772,13200,7,531600,6766.832111612348,294.5548552467089,0.0,0.0,21.5,0.0,274.47495614035086,0.9897869121170092
1773,13500,7,531900,6759.935976976314,295.8448511748602,0.0,0.0,21.5,0.0,274.4354312294408,0.9887782120791835
1774,13800,7,532200,6776.314296736909,296.47310558595643,0.0,0.0,21.5,0.0,274.4006894188596,0.9911738746690215
1775,14100,7,532500,6788.3825323499705,296.79434458325187,0.0,0.0,21.5,0.0,274.37184193393637,0.9929390997352168
1776,14400,7,532800,6794.416650156509,296.9649812885837,0.0,0.0,21.5,0.0,274.34999999999997,0.9938217122683154
1777,14700,7,533100,6816.829087723628,297.06156319679553,0.0,0.0,21.5,0.0,274.33438736979167,0.99709998739125
1778,15000,7,533400,6818.553121382633,297.1291193739813,0.0,0.0,21.5,0.0,274.3231494633838,0.997352162400706
1779,15300,7,533700,6811.6569867466,297.1751063593625,0.0,0.0,21.5,0.0,274.31578000710226,0.9963434623628804
1780,15600,7,534000,6824.587239189171,297.20569240710785,0.0,0.0,21.5,0.0,274.3117727272727,0.9982347749338046
1781,15900,7,534300,6831.4833738252055,297.2369127408437,0.0,0.0,21.5,0.0,274.3106213502209,0.9992434749716304
1782,16200,7,534600,6799.588751133537,297.26581599943916,0.0,0.0,21.5,0.0,274.3118196022727,0.994578237296685
1783,16500,7,534900,6593.566728881892,297.2784634453822,0.0,0.0,21.5,0.0,274.31486120975376,0.9644433236666247
1784,16800,7,535200,6557.362022042692,297.21307719490426,0.0,0.0,21.5,0.0,274.31923989898985,0.9591476484680368
1785,17100,7,535500,6742.695640386223,297.176579418659,0.0,0.0,21.5,0.0,274.3244493963068,0.9862564619846185
1786,17400,7,535800,6746.143707704235,297.2415075322399,0.0,0.0,21.5,0.0,274.3299834280303,0.9867608120035305
1787,17700,7,536100,6759.073960146805,297.28238516163583,0.0,0.0,21.5,0.0,274.3353357204861,0.9886521245744546
1788,18000,7,536400,6763.3840442943365,297.3161828371204,0.0,0.0,21.5,0.0,274.34,0.9892825620980972
1789,18300,7,536700,6772.866229418885,297.3430419739431,0.0,0.0,21.5,0.0,274.34450983796296,0.9906695246501077
1790,18600,7,537000,6775.452279907399,297.3683993526789,0.0,0.0,21.5,0.0,274.3496317340067,0.9910477871642925
1791,18900,7,537300,6773.728246248394,297.39018871299277,0.0,0.0,21.5,0.0,274.35520880681815,0.9907956121548366
1792,19200,7,537600,6777.176313566405,297.40842084709953,0.0,0.0,21.5,0.0,274.36108417508416,0.9912999621737485
1793,19500,7,537900,6780.624380884428,297.42691931142525,0.0,0.0,21.5,0.0,274.3671009574916,0.9918043121926623
1794,19800,7,538200,6801.3127847925425,297.4450536584899,0.0,0.0,21.5,0.0,274.37310227272724,0.994830412306141
1795,20100,7,538500,743.9205238626059,297.4698299233553,0.0,0.0,21.5,0.0,274.3789312394781,0.10881351658050688
1796,20400,7,538800,56.031093917809244,295.0804375597626,0.0,0.0,21.5,0.0,274.38443097643096,0.008195687807338292
1797,20700,7,539100,53.44504342929497,293.63756557164754,0.0,0.0,21.5,0.0,274.3894446022727,0.007817425293153447
1798,21000,7,539400,55.16907708830457,292.91695692303597,0.0,0.0,21.5,0.0,274.3938152356902,0.008069600302610022
1799,21300,7,539700,54.307060258799766,292.5437296595186,0.0,0.0,21.5,0.0,274.39738599537037,0.007943512797881734
1800,21600,7,540000,53.44504342929497,292.33812147276694,0.0,0.0,21.5,0.0,274.4,0.007817425293153447
1801,21900,7,540300,49.99697611127602,292.2130825979852,0.0,0.0,21.5,0.0,274.4015416666666,0.007313075274240333
1802,22200,7,540600,51.72100977028549,292.12542717755133,0.0,0.0,21.5,0.0,274.40208333333334,0.00756525028369689
1803,22500,7,540900,52.583026599790294,292.06066479129845,0.0,0.0,21.5,0.0,274.40175,0.007691337788425178
1804,22800,7,541200,55.16907708830457,292.0056263247785,0.0,0.0,21.5,0.0,274.40066666666667,0.008069600302610022
1805,23100,7,541500,49.13495928177122,291.95769329495704,0.0,0.0,21.5,0.0,274.3989583333333,0.007186987769512046
1806,23400,7,541800,51.72100977028549,291.90989939202717,0.0,0.0,21.5,0.0,274.39675,0.00756525028369689
1807,23700,7,542100,51.72100977028549,291.8663650837789,0.004050925925925925,0.01841742345022855,21.5,0.0,274.39416666666665,0.00756525028369689
1808,24000,7,542400,49.13495928177122,291.82427294170697,0.0324074074074074,0.08464921658668968,21.5,0.0,274.3913333333333,0.007186987769512046
1809,24300,7,542700,57.75512757681884,291.7827547798884,0.10937499999999997,0.21516466358804662,21.5,0.0,274.388375,0.008447862816794867
1810,24600,7,543000,50.858992940780695,291.74656619204046,0.2592592592592592,0.4264330486329625,21.5,0.0,274.38541666666663,0.007439162778968602
1811,24900,7,543300,55.16907708830457,291.70791922418766,0.5063657407407406,0.7349236559001006,21.5,0.0,274.3825833333333,0.008069600302610022
1812,25200,7,543600,50.858992940780695,291.67327962242706,0.8749999999999998,1.1571057695681242,21.5,0.0,274.38,0.007439162778968602
1813,25500,7,543900,53.44504342929497,291.6381562721802,1.3894675925925923,1.709448673815696,21.5,0.0,274.3748552083333,0.007817425293153447
1814,25800,7,544200,59.47916123582832,291.6058733602933,2.0740740740740735,2.40842165282148,21.5,0.0,274.3650416666666,0.008700037826251424
1815,26100,7,544500,6084.1147826445795,291.57761917586805,2.953124999999999,3.270493990764139,21.5,0.0,274.351740625,0.8899256083722102
1816,26400,7,544800,6610.807065471994,293.94380912635074,4.050925925925925,4.312134971822336,21.5,0.0,274.3361333333333,0.9669650737611913
1817,26700,7,545100,6624.5993347440635,295.3059161209895,5.391782407407406,5.549813880174735,21.5,0.0,274.31940104166665,0.9689824738368428
1818,27000,7,545400,6640.115637675149,295.99063717403806,7.0,7.0,21.5,0.0,274.30272499999995,0.9712520489219518
1819,27300,7,545700,670.6490933547024,296.35089657946486,9.158521139063591,9.099095387906278,21.5,0.6153346328784924,274.2872864583333,0.09809607867860308
1820,27600,7,546000,56.031093917809244,294.19093784298764,12.051187980433262,12.159707701485818,21.5,2.318388564002599,274.2742666666666,0.008195687807338292
1821,27900,7,546300,58.617144406323526,292.9365136396577,15.553655660377359,16.012614626393436,21.5,4.894736842105263,274.264846875,0.008573950321523137
1822,28200,7,546600,53.44504342929497,292.3866094954977,19.54157931516422,20.48859384828394,21.5,8.129954515919428,274.2602083333333,0.007817425293153447
1823,28500,7,546900,58.617144406323526,292.1975935495676,23.890614081062196,25.418423052812155,21.5,11.809616634178036,274.26153229166664,0.008573950321523137
1824,28800,7,547200,55.16907708830457,292.20517826113365,28.476415094339625,30.63287992563288,21.5,15.719298245614034,274.27,0.008069600302610022
1825,29100,7,547500,52.583026599790294,292.33037725050195,33.17463749126485,35.962742152400935,21.5,19.644574398960362,274.28939063670407,0.007691337788425178
1826,29400,7,547800,51.72100977028549,292.535497371287,37.86093640810623,41.23878741877114,21.5,23.371020142949963,274.321329588015,0.00756525028369689
1827,29700,7,548100,52.583026599790294,292.699164455388,42.410966981132084,46.29179341039829,21.5,26.684210526315788,274.3637674157303,0.007691337788425178
1828,30000,7,548400,56.031093917809244,292.7761817400905,46.70038434661077,50.952537812937216,21.5,29.36972059779077,274.4146546816479,0.008195687807338292
1829,30300,7,548700,56.89311074731405,292.8076219333185,50.604843640810635,55.05179831204271,21.5,31.21312540610786,274.47194194756554,0.00832177531206658
1830,30600,7,549000,57.75512757681884,292.8094702305152,54.0,58.420352593369614,21.5,32.0,274.5335797752809,0.008447862816794867
1831,30900,7,549300,54.307060258799766,292.7930885681399,57.0729148468437,61.33670360071166,21.5,31.76058376313082,274.5975187265917,0.007943512797881734
1832,31200,7,549600,56.89311074731405,292.7674109741798,60.09500005294031,64.19460340631188,21.5,30.764474361056962,274.66170936329587,0.00832177531206658
1833,31500,7,549900,45.68689196375214,292.74082829469774,63.06843642795884,66.99770338849905,21.5,29.156284265350877,274.724102247191,0.006682637750598913
1834,31800,7,550200,51.72100977028549,292.71007627520953,65.99540478156831,69.74965492560187,21.5,27.080625947585013,274.78264794007487,0.00756525028369689
1835,32100,7,550500,6082.390748985575,292.6522922790456,68.87808592343774,72.4541093959491,21.5,24.682111879331817,274.83529700374527,0.8896734333627544
1836,32400,7,550800,6599.60084668843,294.9804888355738,71.71866066323614,75.11471817786949,21.5,22.10535453216374,274.88,0.9653259361997233
1837,32700,7,551100,6578.912442780314,296.28311466049405,74.51930981063254,77.73513264969178,21.5,19.49496637765324,274.920361483909,0.9622998360862444
1838,33000,7,551400,6589.256644734372,296.8673516097617,77.28221417529593,80.3190041897447,21.5,16.99555988737275,274.9611607019004,0.9638128861429838
1839,33300,7,551700,6564.258156678738,297.16087112432496,80.00955456689537,82.86998417635702,21.5,14.751747532894736,275.00211025280896,0.9601563485058642
1840,33600,7,552000,6565.120173508235,297.3090170348534,82.70351179509984,85.39172398785746,21.5,12.908141785791639,275.0429227354695,0.9602824360105914
1841,33900,7,552300,6565.982190337743,297.3998775069209,85.3662666695784,87.88787500257477,21.5,11.609355117635907,275.0833107487169,0.9604085235153201
1842,34200,7,552600,6578.050425950806,297.4666165724297,88.0,90.3620885988377,21.5,11.0,275.1229868913857,0.9621737485815155
1843,34500,7,552900,568.0690906436351,297.5275732559142,90.62248295001991,92.84436232499603,21.5,10.946968235596708,275.161663762311,0.08309166561593744
1844,34800,7,553200,61.203194894837786,295.1933023656609,93.22274944788386,95.33787518719687,21.5,11.177983539094651,275.1990539603273,0.00895221283570798
1845,35100,7,553500,56.031093917809244,293.8688848359552,95.75987445014663,97.80605075046502,21.5,11.62890625,275.23487008426963,0.008195687807338292
1846,35400,7,553800,54.307060258799766,293.2254251544932,98.19293291336302,100.21231257982527,21.5,12.23559670781893,275.26882473297263,0.007943512797881734
1847,35700,7,554100,56.031093917809244,292.90539355657506,100.48099979408784,102.52008424030235,21.5,12.933915252057613,275.30063050527116,0.008195687807338292
1848,36000,7,554400,57.75512757681884,292.74503144331356,102.58315004887585,104.69278929692106,21.5,13.659722222222223,275.33,0.008447862816794867
1849,36300,7,554700,59.47916123582832,292.6623244996142,104.45845863428188,106.69385131470618,21.5,14.34887795781893,275.357555941358,0.008700037826251424
1850,36600,7,555000,61.203194894837786,292.61562511980907,106.06600050686072,108.48669385868249,21.5,14.937242798353909,275.38415123456787,0.00895221283570798
1851,36900,7,555300,54.307060258799766,292.58499309949065,107.36485062316716,110.03474049387474,21.5,15.360677083333334,275.40984375,0.007943512797881734
1852,37200,7,555600,54.307060258799766,292.5574567368421,108.31408393975599,111.30141478530771,21.5,15.555041152263374,275.4346913580247,0.007943512797881734
1853,37500,7,555900,59.47916123582832,292.5319112692884,108.872775413182,112.25014029800619,21.5,15.456195344650206,275.45875192901235,0.008700037826251424
1854,37800,7,556200,52.583026599790294,292.5086264104922,109.0,112.84434059699495,21.5,15.0,275.4820833333333,0.007691337788425178
1855,38100,7,556500,6243.5878961029675,292.47807033139725,108.42222928354371,112.6240103317506,21.5,14.153428819444445,275.504743441358,0.9132517967469435
1856,38400,7,556800,6727.179337455137,294.90312220402774,106.98845839177186,111.27804770895786,21.5,12.977430555555555,275.52679012345675,0.9839868868995094
1857,38700,7,557100,6696.146731592966,296.2707937993447,104.84154759817672,108.99323162945367,21.5,11.548828125,275.54828125,0.9794477367292913
1858,39000,7,557400,6702.180849399491,296.9234869223329,102.12435717625058,105.95634099407503,21.5,9.944444444444445,275.569274691358,0.980330349262388
1859,39300,7,557700,631.8583360269882,297.2474700197085,98.97974739948575,102.35415470365888,21.5,8.241102430555557,275.5898283179012,0.0924221409658304
1860,39600,7,558000,55.16907708830457,294.99209573125285,95.55057854137448,98.37345165904217,21.5,6.515625,275.60999999999996,0.008069600302610022
1861,39900,7,558300,53.44504342929497,293.65442444030685,91.97971087540907,94.20101076106187,21.5,4.844835069444446,275.6293183269476,0.007817425293153447
1862,40200,7,558600,54.307060258799766,292.98024347029093,88.41000467508181,90.02361091055494,21.5,3.305555555555557,275.64742017879945,0.007943512797881734
1863,40500,7,558900,6249.622013909493,292.6252450998928,84.98432021388498,86.02803100835833,21.5,1.9746093750000018,275.66452586206896,0.9141344092800403
1864,40800,7,559200,6644.42572182268,294.88838162221015,81.84551776531089,82.40104995530899,21.5,0.9288194444444482,275.68085568326944,0.9718824864455944
1865,41100,7,559500,6584.084543757343,296.140189814232,79.1364576028518,79.3294466522439,21.5,0.24500868055555713,275.6966299489144,0.9630563611146141
1866,41400,7,559800,6571.154291314772,296.72709677020964,77.0,77.0,21.5,0.0,275.71206896551723,0.9611650485436899
1867,41700,7,560100,1200.7894435001285,297.0187054609495,75.36995880779848,75.30153059898194,21.5,0.0,275.7273930395913,0.17563989408649616
1868,42000,7,560400,95.68386807502817,295.037110723022,74.04145100069013,73.94857525267638,21.5,0.0,275.74282247765007,0.013995713024839249
1869,42300,7,560700,58.617144406323526,293.6358874467061,72.94929153726709,72.86648716654328,21.5,0.0,275.75857758620685,0.008573950321523137
1870,42600,7,561000,63.78924538335206,292.9299089249471,72.02829537612146,71.98061954604259,21.5,0.0,275.7748786717752,0.009330475349892824
1871,42900,7,561300,56.031093917809244,292.5751236239204,71.21327747584542,71.21632559663428,21.5,0.0,275.7919460408684,0.008195687807338292
1872,43200,7,561600,54.307060258799766,292.38431818966103,70.43905279503106,70.49895852377833,21.5,0.0,275.81,0.007943512797881734
1873,43500,7,561900,56.89311074731405,292.27633792575733,69.64043629227054,69.7538715329347,21.5,0.0,275.82981980918294,0.00832177531206658
1874,43800,7,562200,58.617144406323526,292.209126567942,68.75224292615597,68.90641782956334,21.5,0.0,275.85197189406836,0.008573950321523137
1875,44100,7,562500,6176.350583401596,292.16094522238893,67.7092876552795,67.88195061912423,21.5,0.0,275.8763573096264,0.9034169713781374
1876,44400,7,562800,6689.250596956919,294.55276541890873,66.44638543823326,66.60582310707733,21.5,0.0,275.90287711082726,0.9784390366914638
1877,44700,7,563100,6603.910930835948,295.91889321396565,64.89835123360939,65.0033884988826,21.5,0.0,275.9314323526412,0.965956373723364
1878,45000,7,563400,6577.188409121309,296.55745750055223,63.0,63.0,21.5,0.0,275.9619240900383,0.9620476610767883
1879,45300,7,563700,6632.357486209606,296.8671679545522,60.285714285714285,60.17352912408896,21.5,0.0,275.99425337798885,0.9701172613793972
1880,45600,7,564000,6704.766899888006,297.0466891981522,56.48809523809524,56.30266521887982,21.5,0.0,276.028321271463,0.980708611776573
1881,45900,7,564300,6691.836647445434,297.16728858078665,51.839285714285715,51.61398824093898,21.5,0.0,276.064028825431,0.9788172992056487
1882,46200,7,564600,6677.182361343857,297.22252716895025,46.57142857142857,46.33407814683284,21.5,0.0,276.10127709486306,0.9766738116252686
1883,46500,7,564900,6571.154291314772,297.24342964060776,40.91666666666667,40.68951489312778,21.5,0.0,276.1399671347293,0.9611650485436899
1884,46800,7,565200,6563.396139849229,297.2097022779134,35.107142857142854,34.9068784363902,21.5,0.0,276.17999999999995,0.9600302610011353
1885,47100,7,565500,6614.2551327900055,297.1878445406096,29.375,29.21274873318651,21.5,0.0,276.2222538901749,0.9674694237801033
1886,47400,7,565800,6604.772947665458,297.19450591291513,23.952380952380956,23.833705740083076,21.5,0.0,276.26806198559666,0.9660824612280928
1887,47700,7,566100,6607.358998153972,297.19243341202986,19.071428571428577,18.99632941364633,21.5,0.0,276.31800781249996,0.9664607237422776
1888,48000,7,566400,6603.048914006452,297.19272317035285,14.964285714285715,14.927199710442636,21.5,0.0,276.37267489711934,0.9658302862186369
1889,48300,7,566700,6624.5993347440635,297.19491460783195,11.863095238095248,11.852896587038387,21.5,0.0,276.4326467656893,0.9689824738368428
1890,48600,7,567000,6603.048914006452,297.2105822036234,10.0,10.0,21.5,0.0,276.49850694444444,0.9658302862186369
1891,48900,7,567300,1519.7356704168847,297.22001016634033,8.876625295508275,8.876625295508275,21.5,0.0,276.5708389596193,0.22229227083595968
1892,49200,7,567600,83.6156324619616,295.21355857651406,7.839243498817967,7.839243498817967,21.5,0.0,276.65022633744854,0.012230487958643312
1893,49500,7,567900,59.47916123582832,293.66691113365374,6.886968085106384,6.886968085106384,21.5,0.0,276.73725260416666,0.008700037826251424
1894,49800,7,568200,55.16907708830457,292.8909727775557,6.018912529550828,6.018912529550828,21.5,0.0,276.8325012860082,0.008069600302610022
1895,50100,7,568500,6060.840328247951,292.495625773779,5.234190307328606,5.234190307328606,21.5,0.0,276.9365559092078,0.8865212457445466
1896,50400,7,568800,6530.639500328052,294.6729352483598,4.531914893617023,4.531914893617023,21.5,0.0,277.04999999999995,0.9552389358214612
1897,50700,7,569100,6513.3991637379495,295.91803055090384,3.9111997635933813,3.9111997635933813,21.5,0.0,277.1683333333333,0.9527171857268945
1898,51000,7,569400,6497.020843977366,296.52449139688224,3.3711583924349897,3.3711583924349897,21.5,0.0,277.28666666666663,0.9503215231370581
1899,51300,7,569700,1143.0343159233096,296.8249176221626,2.910904255319151,2.910904255319151,21.5,0.0,277.405,0.16719203126970128
1900,51600,7,570000,68.96134636038062,294.85466461945606,2.5295508274231686,2.5295508274231686,21.5,0.0,277.5233333333333,0.010087000378262514
1901,51900,7,570300,49.99697611127602,293.47669419916446,2.2262115839243526,2.2262115839243526,21.5,0.0,277.64166666666665,0.007313075274240333
1902,52200,7,570600,46.54890879325694,292.7863640635608,2.0,2.0,21.5,0.0,277.76,0.0068087252553272
1903,52500,7,570900,46.54890879325694,292.43674536821914,1.8027236012608352,1.8027236012608352,21.5,0.0,277.87833333333333,0.0068087252553272
1904,52800,7,571200,49.13495928177122,292.2528920484209,1.5908195429472025,1.5908195429472025,21.5,0.0,277.99666666666667,0.007186987769512046
1905,53100,7,571500,53.44504342929497,292.1506855791379,1.3703457446808511,1.3703457446808511,21.5,0.0,278.11499999999995,0.007817425293153447
1906,53400,7,571800,56.89311074731405,292.08763841216785,1.1473601260835302,1.1473601260835302,21.5,0.0,278.2333333333333,0.00832177531206658
1907,53700,7,572100,56.89311074731405,292.04502185169173,0.9279206067769896,0.9279206067769896,21.5,0.0,278.35166666666663,0.00832177531206658
1908,54000,7,572400,54.307060258799766,292.0100910100438,0.7180851063829787,0.7180851063829787,21.5,0.0,278.46999999999997,0.007943512797881734
1909,54300,7,572700,49.99697611127602,291.98007301909007,0.5239115445232467,0.5239115445232467,21.5,0.0,278.5883333333333,0.007313075274240333
1910,54600,7,573000,57.75512757681884,291.95170959977463,0.35145784081954323,0.35145784081954323,21.5,0.0,278.70666666666665,0.008447862816794867
1911,54900,7,573300,6186.694785355654,291.92939727321476,0.2067819148936172,0.2067819148936172,21.5,0.0,278.825,0.9049300214348769
1912,55200,7,573600,6686.664546468405,294.3435024170005,0.09594168636721845,0.09594168636721845,21.5,0.0,278.9433333333333,0.978060774177279
1913,55500,7,573900,6669.424209878314,295.72258023028576,0.0249950748620964,0.0249950748620964,21.5,0.0,279.06166666666667,0.975539024082714
1914,55800,7,574200,6728.903371114143,296.4037165995375,0.0,0.0,21.5,0.0,279.17999999999995,0.9842390619089654
1915,56100,7,574500,6765.108077953343,296.7788802096732,0.0,0.0,21.5,0.0,279.2983333333333,0.9895347371075532
1916,56400,7,574800,6775.452279907399,296.99784055255,0.0,0.0,21.5,0.0,279.41666666666663,0.9910477871642925
1917,56700,7,575100,6779.76236405492,297.13181012795366,0.0,0.0,21.5,0.0,279.53499999999997,0.9916782246879335
1918,57000,7,575400,6776.314296736909,297.22214235497336,0.0,0.0,21.5,0.0,279.6533333333333,0.9911738746690215
1919,57300,7,575700,6779.76236405492,297.28817364200756,0.0,0.0,21.5,0.0,279.77166666666665,0.9916782246879335
1920,57600,7,576000,6785.796481861456,297.3446175220223,0.0,0.0,21.5,0.0,279.89,0.9925608372210319
1921,57900,7,576300,6797.002700645023,297.39731945747275,0.0,0.0,21.5,0.0,280.0048371826883,0.9941999747825002
1922,58200,7,576600,6822.001188700657,297.4490099207403,0.0,0.0,21.5,0.0,280.1128422804827,0.9978565124196198
1923,58500,7,576900,680.1312784792542,297.50539101520326,0.0,0.0,21.5,0.0,280.2142556179775,0.09948304123061409
1924,58800,7,577200,56.89311074731405,295.1090102145236,0.0,0.0,21.5,0.0,280.3093175197669,0.00832177531206658
1925,59100,7,577500,56.031093917809244,293.7057875689877,0.0,0.0,21.5,0.0,280.39826831044525,0.008195687807338292
1926,59400,7,577800,54.307060258799766,293.0145380781114,0.0,0.0,21.5,0.0,280.4813483146067,0.007943512797881734
1927,59700,7,578100,54.307060258799766,292.6659000580166,0.0,0.0,21.5,0.0,280.55879785684556,0.007943512797881734
1928,60000,7,578400,51.72100977028549,292.4812229647234,0.0,0.0,21.5,0.0,280.6308572617561,0.00756525028369689
1929,60300,7,578700,52.583026599790294,292.37884288710137,0.0,0.0,21.5,0.0,280.69776685393254,0.007691337788425178
1930,60600,7,579000,50.858992940780695,292.3176098729162,0.0,0.0,21.5,0.0,280.7597669579692,0.007439162778968602
1931,60900,7,579300,6155.662179493483,292.2740186012442,0.0,0.0,21.5,0.0,280.81709789846025,0.9003908712646588
1932,61200,7,579600,6668.562193048806,294.6659605463364,0.0,0.0,21.5,0.0,280.87,0.9754129365779851
1933,61500,7,579900,6657.3559742652515,296.0378534637736,0.0,0.0,21.5,0.0,280.9141050220354,0.9737737990165185
1934,61800,7,580200,6639.253620845652,296.71358440717665,0.0,0.0,21.5,0.0,280.94634972262116,0.9711259614172247
1935,62100,7,580500,568.9311074731404,297.0526903603586,0.0,0.0,21.5,0.0,280.9689319242629,0.08321775312066579
1936,62400,7,580800,55.16907708830457,294.8218239601914,0.0,0.0,21.5,0.0,280.98404944946634,0.008069600302610022
