index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
1937,62700,7,581100,52.583026599790294,293.53947718650096,0.0,0.0,21.5,0.0,280.99390012073724,0.007691337788425178
1938,63000,7,581400,56.89311074731405,292.9063805165727,0.0,0.0,21.5,0.0,281.0006817605812,0.00832177531206658
1939,63300,7,581700,55.16907708830457,292.5894360451241,0.0,0.0,21.5,0.0,281.006592191504,0.008069600302610022
1940,63600,7,582000,56.89311074731405,292.42327602192785,0.0,0.0,21.5,0.0,281.01382923601136,0.00832177531206658
1941,63900,7,582300,58.617144406323526,292.33062870111837,0.0,0.0,21.5,0.0,281.02459071660894,0.008573950321523137
1942,64200,7,582600,55.16907708830457,292.2736159907873,0.0,0.0,21.5,0.0,281.0410744558024,0.008069600302610022
1943,64500,7,582900,6248.7599970799965,292.2324379685739,0.0,0.0,21.5,0.0,281.0654782760975,0.9140083217753132
1944,64800,7,583200,6741.833623556714,294.6620606475855,0.0,0.0,21.5,0.0,281.09999999999997,0.9861303744798896
1945,65100,7,583500,6734.075472091171,296.0467336387564,0.0,0.0,21.5,0.0,281.1450830200501,0.984995586937335
1946,65400,7,583800,6736.661522579686,296.7328508273115,0.0,0.0,21.5,0.0,281.1984666210982,0.98537384945152
1947,65700,7,584100,628.4102687089687,297.0887538495179,0.0,0.0,21.5,0.0,281.2582924641148,0.09191779094691721
1948,66000,7,584400,55.16907708830457,294.85486031234706,0.0,0.0,21.5,0.0,281.3227022100706,0.008069600302610022
1949,66300,7,584700,62.92722855384739,293.5509712451762,0.0,0.0,21.5,0.0,281.3898375199362,0.009204387845164556
1950,66600,7,585000,56.031093917809244,292.91599576187815,0.0,0.0,21.5,0.0,281.45784005468215,0.008195687807338292
1951,66900,7,585300,6315.997309781367,292.59656083075413,0.0,0.0,21.5,0.0,281.5248514752791,0.9238431471441191
1952,67200,7,585600,6766.832111612348,294.9202953575599,0.0,0.0,21.5,0.0,281.58901344269765,0.9897869121170092
1953,67500,7,585900,6752.177825510771,296.2385540107079,0.0,0.0,21.5,0.0,281.6484676179084,0.987643424536629
1954,67800,7,586200,6754.763875999285,296.8901253077093,0.0,0.0,21.5,0.0,281.70135566188196,0.9880216870508137
1955,68100,7,586500,6769.418162100862,297.22814261033136,0.0,0.0,21.5,0.0,281.74581923558895,0.990165174631194
1956,68400,7,586800,6776.314296736909,297.4192503081273,0.0,0.0,21.5,0.0,281.78,0.9911738746690215
1957,68700,7,587100,6795.278666986005,297.5366694429906,0.0,0.0,21.5,0.0,281.8068301079945,0.9939477997730425
1958,69000,7,587400,6801.3127847925425,297.62291790267994,0.0,0.0,21.5,0.0,281.83045003195684,0.994830412306141
1959,69300,7,587700,727.5422041020163,297.6886169276363,0.0,0.0,21.5,0.0,281.85081391211526,0.10641785399066964
1960,69600,7,588000,55.16907708830457,295.3257152994363,0.0,0.0,21.5,0.0,281.86787588869777,0.008069600302610022
1961,69900,7,588300,55.16907708830457,293.91714356702363,0.0,0.0,21.5,0.0,281.88159010193255,0.008069600302610022
1962,70200,7,588600,54.307060258799766,293.223047656374,0.0,0.0,21.5,0.0,281.89191069204765,0.007943512797881734
1963,70500,7,588900,6173.764532913082,292.87376308867874,0.0,0.0,21.5,0.0,281.89879179927124,0.9030387088639527
1964,70800,7,589200,6663.390092071778,295.1208501303481,0.0,0.0,21.5,0.0,281.9021875638314,0.9746564115496155
1965,71100,7,589500,6652.1838732882225,296.4144064736694,0.0,0.0,21.5,0.0,281.90205212595623,0.9730172739881489
1966,71400,7,589800,6609.083031812977,297.0509034017385,0.0,0.0,21.5,0.0,281.89833962587386,0.9667128987517337
1967,71700,7,590100,6615.117149619515,297.35883965035345,0.0,0.0,21.5,0.0,281.8910042038124,0.9675955112848322
1968,72000,7,590400,6614.2551327900055,297.52772458069177,0.0,0.0,21.5,0.0,281.88,0.9674694237801033
1969,72300,7,590700,6601.324880347434,297.6272734090155,0.0,0.0,21.5,0.0,281.86574410853933,0.9655781112091791
1970,72600,7,591000,6592.704712052395,297.6882505700558,0.0,0.0,21.5,0.0,281.84902797459716,0.9643172361618975
1971,72900,7,591300,6598.73882985892,297.7319251949604,0.0,0.0,21.5,0.0,281.8303672649976,0.9651998486949943
1972,73200,7,591600,6612.531099131001,297.77251034240044,0.0,0.0,21.5,0.0,281.8102776465648,0.9672172487706474
1973,73500,7,591900,6613.393115960509,297.81420862271995,0.0,0.0,21.5,0.0,281.7892747861229,0.9673433362753763
1974,73800,7,592200,6600.462863517938,297.85095308998564,0.0,0.0,21.5,0.0,281.76787435049596,0.965452023704452
1975,74100,7,592500,630.1343023679779,297.8796931149507,0.0,0.0,21.5,0.0,281.74659200650814,0.09216996595637372
1976,74400,7,592800,55.16907708830457,295.53680187755805,0.0,0.0,21.5,0.0,281.7259434209835,0.008069600302610022
1977,74700,7,593100,52.583026599790294,294.1686756888734,0.0,0.0,21.5,0.0,281.7064442607463,0.007691337788425178
1978,75000,7,593400,56.031093917809244,293.49203461511405,0.0,0.0,21.5,0.0,281.68861019262056,0.008195687807338292
1979,75300,7,593700,6115.147388506751,293.14722011092186,0.0,0.0,21.5,0.0,281.6729568834304,0.8944647585424284
1980,75600,7,594000,6632.357486209606,295.3695673677221,0.0,0.0,21.5,0.0,281.65999999999997,0.9701172613793972
1981,75900,7,594300,6620.289250596543,296.6586447111435,0.0,0.0,21.5,0.0,281.64909311964726,0.9683520363132019
1982,76200,7,594600,6622.0132842555495,297.2895341140947,0.0,0.0,21.5,0.0,281.6392231519044,0.9686042113226581
1983,76500,7,594900,6623.737317914566,297.6092631710141,0.0,0.0,21.5,0.0,281.6303557619168,0.9688563863321156
1984,76800,7,595200,6620.289250596543,297.78085156828683,0.0,0.0,21.5,0.0,281.62245661482984,0.9683520363132019
1985,77100,7,595500,6623.737317914566,297.87880280016736,0.0,0.0,21.5,0.0,281.6154913757888,0.9688563863321156
1986,77400,7,595800,6678.044378173366,297.9439739278638,0.0,0.0,21.5,0.0,281.6094257099391,0.9767998991299973
1987,77700,7,596100,670.6490933547024,298.0132166836117,0.0,0.0,21.5,0.0,281.60422528242617,0.09809607867860308
1988,78000,7,596400,56.031093917809244,295.6733044501803,0.0,0.0,21.5,0.0,281.5998557583953,0.008195687807338292
1989,78300,7,596700,59.47916123582832,294.2948256154004,0.0,0.0,21.5,0.0,281.5962828029919,0.008700037826251424
1990,78600,7,597000,56.89311074731405,293.61311060408053,0.0,0.0,21.5,0.0,281.59347208136126,0.00832177531206658
1991,78900,7,597300,55.16907708830457,293.2647496787731,0.0,0.0,21.5,0.0,281.59138925864886,0.008069600302610022
1992,79200,7,597600,52.583026599790294,293.07942794798845,0.0,0.0,21.5,0.0,281.59,0.007691337788425178
1993,79500,7,597900,56.89311074731405,292.9717048292159,0.0,0.0,21.5,0.0,281.59414963138033,0.00832177531206658
1994,79800,7,598200,60.34117806533312,292.90462880968926,0.0,0.0,21.5,0.0,281.6073259025832,0.008826125330979711
1995,80100,7,598500,6175.488566572088,292.85765606172765,0.0,0.0,21.5,0.0,281.62745811449577,0.9032908838734086
1996,80400,7,598800,6590.118661563881,295.25113549679696,0.0,0.0,21.5,0.0,281.65247556800495,0.9639389736477126
1997,80700,7,599100,6558.2240388722,296.58060498787574,0.0,0.0,21.5,0.0,281.6803075639978,0.9592737359727656
1998,81000,7,599400,6650.459839629206,297.22677907320326,0.0,0.0,21.5,0.0,281.7088834033613,0.9727650989786912
1999,81300,7,599700,6658.217991094749,297.593657757168,0.0,0.0,21.5,0.0,281.73613238698255,0.9738998865212458
2000,81600,7,600000,6705.628916717514,297.7938284657887,0.0,0.0,21.5,0.0,281.7599838157485,0.9808346992813017
2001,81900,7,600300,6708.214967206029,297.92728975041115,0.0,0.0,21.5,0.0,281.7783669905462,0.9812129617954867
2002,82200,7,600600,6710.801017694543,298.0113847872239,0.0,0.0,21.5,0.0,281.78921121226267,0.9815912243096715
2003,82500,7,600900,598.2396796763027,298.0714491838785,0.0,0.0,21.5,0.0,281.7904457817849,0.08750472828142743
2004,82800,7,601200,52.583026599790294,295.68455503637495,0.0,0.0,21.5,0.0,281.78,0.007691337788425178
2005,83100,7,601500,56.031093917809244,294.3100528284625,0.0,0.0,21.5,0.0,281.7606475143298,0.008195687807338292
2006,83400,7,601800,54.307060258799766,293.6329117327034,0.0,0.0,21.5,0.0,281.7370623897707,0.007943512797881734
2007,83700,7,602100,6241.86386244395,293.2879511092091,0.0,0.0,21.5,0.0,281.71002455357143,0.9129996217374857
2008,84000,7,602400,6721.145219648601,295.5622267896775,0.0,0.0,21.5,0.0,281.6803139329806,0.983104274366411
2009,84300,7,602700,6712.525051353548,296.8601831772222,0.0,0.0,21.5,0.0,281.6487104552469,0.9818433993191275
2010,84600,7,603000,6736.661522579686,297.49620779816195,0.0,0.0,21.5,0.0,281.61599404761904,0.98537384945152
2011,84900,7,603300,549.9667372240352,297.82846160231423,0.0,0.0,21.5,0.0,281.58294463734563,0.08044382801664351
2012,85200,7,603600,55.16907708830457,295.5460864860965,0.0,0.0,21.5,0.0,281.55034215167547,0.008069600302610022
2013,85500,7,603900,55.16907708830457,294.2362642059466,0.0,0.0,21.5,0.0,281.5189665178571,0.008069600302610022
2014,85800,7,604200,59.47916123582832,293.5922689081244,0.0,0.0,21.5,0.0,281.4895976631393,0.008700037826251424
2015,86100,7,604500,6168.592431936054,293.26318713709946,0.0,0.0,21.5,0.0,281.4630155147707,0.902282183835583
2016,0,8,604800,6672.010260366828,295.5168685478722,0.0,0.0,21.5,0.0,281.44,0.9759172865968988
2017,300,8,605100,6671.14824353732,296.8114431113764,0.0,0.0,21.5,0.0,281.4190389437915,0.9757911990921699
2018,600,8,605400,6672.010260366828,297.4502745162948,0.0,0.0,21.5,0.0,281.39810036799616,0.9759172865968988
2019,900,8,605700,723.2321199544917,297.77476091293363,0.0,0.0,21.5,0.0,281.3771844951923,0.10578741646702812
2020,1200,8,606000,57.75512757681884,295.5825910749873,0.0,0.0,21.5,0.0,281.35629154795816,0.008447862816794867
2021,1500,8,606300,53.44504342929497,294.2508210731555,0.0,0.0,21.5,0.0,281.33542174887225,0.007817425293153447
2022,1800,8,606600,54.307060258799766,293.5922296365568,0.0,0.0,21.5,0.0,281.3145753205128,0.007943512797881734
2023,2100,8,606900,6194.452936821197,293.25776292751533,0.0,0.0,21.5,0.0,281.2937524854582,0.9060648089774315
2024,2400,8,607200,6722.007236478108,295.51887809174735,0.0,0.0,21.5,0.0,281.27295346628676,0.9832303618711397
2025,2700,8,607500,6726.317320625629,296.83026958104796,0.0,0.0,21.5,0.0,281.2521784855769,0.9838607993947805
2026,3000,8,607800,6746.143707704235,297.4793675231728,0.0,0.0,21.5,0.0,281.2314277659069,0.9867608120035305
2027,3300,8,608100,6759.935976976314,297.81543301640556,0.0,0.0,21.5,0.0,281.21070152985516,0.9887782120791835
2028,3600,8,608400,6782.348414543434,297.999997359027,0.0,0.0,21.5,0.0,281.19,0.9920564872021183
2029,3900,8,608700,6779.76236405492,298.11413171140543,0.0,0.0,21.5,0.0,281.16850853958925,0.9916782246879335
2030,4200,8,609000,6809.070936258086,298.1845453440664,0.0,0.0,21.5,0.0,281.1457250118708,0.9959651998486956
2031,4500,8,609300,6803.898835281057,298.24713406860735,0.0,0.0,21.5,0.0,281.12211838942306,0.9952086748203258
2032,4800,8,609600,6780.624380884428,298.2901459860099,0.0,0.0,21.5,0.0,281.0981576448243,0.9918043121926623
2033,5100,8,609900,6776.314296736909,298.317245641093,0.0,0.0,21.5,0.0,281.0743117506529,0.9911738746690215
2034,5400,8,610200,6784.934465031948,298.3431650475102,0.0,0.0,21.5,0.0,281.05104967948716,0.9924347497163031
2035,5700,8,610500,6790.106566008977,298.3730571509261,0.0,0.0,21.5,0.0,281.02884040390546,0.9931912747446728
2036,6000,8,610800,6787.520515520462,298.40348350478973,0.0,0.0,21.5,0.0,281.0081528964862,0.9928130122304879
2037,6300,8,611100,6793.5546333269995,298.4306333483347,0.0,0.0,21.5,0.0,280.98945612980765,0.9936956247635865
2038,6600,8,611400,6814.243037235114,298.459290628714,0.0,0.0,21.5,0.0,280.97321907644823,0.9967217248770652
2039,6900,8,611700,6808.208919428576,298.49469586650565,0.0,0.0,21.5,0.0,280.95991070898623,0.9958391123439667
2040,7200,8,612000,6829.759340166199,298.52219359872277,0.0,0.0,21.5,0.0,280.95,0.9989912999621743
2041,7500,8,612300,6756.487909658291,298.55681505385377,0.0,0.0,21.5,0.0,280.9456860506339,0.9882738620602698
2042,7800,8,612600,6648.7358059702,298.55776073186155,0.0,0.0,21.5,0.0,280.94821863530194,0.9725129239692352
2043,8100,8,612900,6655.631940606234,298.5280138184029,0.0,0.0,21.5,0.0,280.95664273648646,0.9735216240070608
2044,8400,8,613200,6701.318832569995,298.52841237501565,0.0,0.0,21.5,0.0,280.97000333667,0.9802042617576611
2045,8700,8,613500,6692.698664274943,298.55804411981586,0.0,0.0,21.5,0.0,280.987345418335,0.9789433867103776
2046,9000,8,613800,6684.9405128094,298.58109627746006,0.0,0.0,21.5,0.0,281.00771396396397,0.977808599167823
2047,9300,8,614100,612.8939657778831,298.60116522482576,0.0,0.0,21.5,0.0,281.0301539560393,0.08964821586180814
2048,9600,8,614400,51.72100977028549,296.205340769508,0.0,0.0,21.5,0.0,281.05371037704367,0.00756525028369689
2049,9900,8,614700,54.307060258799766,294.8153760492361,0.0,0.0,21.5,0.0,281.0774282094594,0.007943512797881734
2050,10200,8,615000,49.99697611127602,294.12588091466887,0.0,0.0,21.5,0.0,281.1003524357691,0.007313075274240333
2051,10500,8,615300,56.031093917809244,293.7701118719227,0.0,0.0,21.5,0.0,281.1215280384551,0.008195687807338292
2052,10800,8,615600,58.617144406323526,293.58042804987076,0.0,0.0,21.5,0.0,281.14,0.008573950321523137
2053,11100,8,615900,54.307060258799766,293.46889831878843,0.0,0.0,21.5,0.0,281.1568704200124,0.007943512797881734
2054,11400,8,616200,53.44504342929497,293.39259460883164,0.0,0.0,21.5,0.0,281.17387428189056,0.007817425293153447
2055,11700,8,616500,57.75512757681884,293.3353625829372,0.0,0.0,21.5,0.0,281.1910058938014,0.008447862816794867
2056,12000,8,616800,61.203194894837786,293.29023686810353,0.0,0.0,21.5,0.0,281.2082595639117,0.00895221283570798
2057,12300,8,617100,55.16907708830457,293.25116208940676,0.0,0.0,21.5,0.0,281.2256296003884,0.008069600302610022
2058,12600,8,617400,49.13495928177122,293.21178503152873,0.0,0.0,21.5,0.0,281.2431103113983,0.007186987769512046
2059,12900,8,617700,51.72100977028549,293.17332171186735,0.0,0.0,21.5,0.0,281.26069600510834,0.00756525028369689
2060,13200,8,618000,51.72100977028549,293.13896440359724,0.0,0.0,21.5,0.0,281.27838098968533,0.00756525028369689
2061,13500,8,618300,54.307060258799766,293.10604166409695,0.0,0.0,21.5,0.0,281.2961595732961,0.007943512797881734
2062,13800,8,618600,48.27294245226642,293.0758523959058,0.0,0.0,21.5,0.0,281.31402606410757,0.0070609002647837584
2063,14100,8,618900,55.16907708830457,293.0439118460659,0.0,0.0,21.5,0.0,281.3319747702866,0.008069600302610022
2064,14400,8,619200,49.99697611127602,293.0163640263737,0.0,0.0,21.5,0.0,281.34999999999997,0.007313075274240333
2065,14700,8,619500,50.858992940780695,292.9868762302536,0.0,0.0,21.5,0.0,281.3738392698565,0.007439162778968602
2066,15000,8,619800,52.583026599790294,292.9597953816048,0.0,0.0,21.5,0.0,281.4078987283319,0.007691337788425178
2067,15300,8,620100,6112.561338018237,292.9343360449133,0.0,0.0,21.5,0.0,281.45017563139385,0.8940864960282435
2068,15600,8,620400,6654.769923776737,295.3195686464244,0.0,0.0,21.5,0.0,281.4986672350099,0.9733955365023338
2069,15900,8,620700,6662.5280752422805,296.69915919194955,0.0,0.0,21.5,0.0,281.55137079514776,0.9745303240448883
2070,16200,8,621000,6698.73278208148,297.3874706462442,0.0,0.0,21.5,0.0,281.60628356777494,0.979825999243476
2071,16500,8,621300,631.8583360269882,297.7552529535369,0.0,0.0,21.5,0.0,281.661402808859,0.0924221409658304
2072,16800,8,621600,50.858992940780695,295.5413910110173,0.0,0.0,21.5,0.0,281.7147257743677,0.007439162778968602
2073,17100,8,621900,56.89311074731405,294.23896434812684,0.0,0.0,21.5,0.0,281.76424972026854,0.00832177531206658
2074,17400,8,622200,53.44504342929497,293.6029420212705,0.0,0.0,21.5,0.0,281.8079719025291,0.007817425293153447
2075,17700,8,622500,58.617144406323526,293.28321557146666,0.0,0.0,21.5,0.0,281.84388957711707,0.008573950321523137
2076,18000,8,622800,61.203194894837786,293.1185089862934,0.0,0.0,21.5,0.0,281.87,0.00895221283570798
2077,18300,8,623100,56.89311074731405,293.02620663081416,0.0,0.0,21.5,0.0,281.87777935404233,0.00832177531206658
2078,18600,8,623400,56.031093917809244,292.9656637748937,0.0,0.0,21.5,0.0,281.86309693805055,0.008195687807338292
2079,18900,8,623700,54.307060258799766,292.9212640849739,0.0,0.0,21.5,0.0,281.83053968190535,0.007943512797881734
2080,19200,8,624000,53.44504342929497,292.8841634919949,0.0,0.0,21.5,0.0,281.78469451548733,0.007817425293153447
2081,19500,8,624300,53.44504342929497,292.85081232240805,0.0,0.0,21.5,0.0,281.73014836867713,0.007817425293153447
2082,19800,8,624600,53.44504342929497,292.81945062416037,0.0,0.0,21.5,0.0,281.67148817135546,0.007817425293153447
2083,20100,8,624900,49.13495928177122,292.78971264128216,0.0,0.0,21.5,0.0,281.61330085340296,0.007186987769512046
2084,20400,8,625200,56.89311074731405,292.7598241999711,0.0,0.0,21.5,0.0,281.56017334470016,0.00832177531206658
2085,20700,8,625500,59.47916123582832,292.73460615252793,0.0,0.0,21.5,0.0,281.5166925751279,0.008700037826251424
2086,21000,8,625800,61.203194894837786,292.7105911226553,0.0,0.0,21.5,0.0,281.48744547456664,0.00895221283570798
2087,21300,8,626100,6315.997309781367,292.68776928268926,0.0,0.0,21.5,0.0,281.4770189728971,0.9238431471441191
2088,21600,8,626400,6638.391604016143,295.1526754963952,0.0,0.0,21.5,0.0,281.48999999999995,0.9709998739124958
2089,21900,8,626700,6627.185385232578,296.4858212319189,0.0,0.0,21.5,0.0,281.5163153073347,0.9693607363510276
2090,22200,8,627000,6619.4272337670345,297.14558896699134,0.0,0.0,21.5,0.0,281.5428357464786,0.968225948808473
2091,22500,8,627300,6603.910930835948,297.4825803532349,0.0,0.0,21.5,0.0,281.56956439748876,0.965956373723364
2092,22800,8,627600,6613.393115960509,297.66193637479347,0.0,0.0,21.5,0.0,281.59650434042237,0.9673433362753763
2093,23100,8,627900,6619.4272337670345,297.77461568623886,0.0,0.0,21.5,0.0,281.62365865533667,0.968225948808473
2094,23400,8,628200,6644.42572182268,297.8533511021109,0.0,0.0,21.5,0.0,281.65103042228884,0.9718824864455944
2095,23700,8,628500,654.2707735941115,297.92290325418395,0.08909970238095237,0.08912983835826525,21.5,0.0,281.67862272133607,0.09570041608876566
2096,24000,8,628800,56.89311074731405,295.5935323695874,0.34672619047619047,0.3468357758482372,21.5,0.0,281.70643863253554,0.00832177531206658
2097,24300,8,629100,56.89311074731405,294.23517700604117,0.7583705357142856,0.7585924460926805,21.5,0.0,281.7344812359445,0.00832177531206658
2098,24600,8,629400,52.583026599790294,293.5672281931005,1.3095238095238095,1.3098744827143591,21.5,0.0,281.7627536116201,0.007691337788425178
2099,24900,8,629700,62.065211724342596,293.23228746595805,1.985677083333333,1.986156519336038,21.5,0.0,281.7912588396195,0.009078300340436269
2100,25200,8,630000,54.307060258799766,293.06412076105687,2.7723214285714284,2.772913189580481,21.5,0.0,281.82,0.007943512797881734
2101,25500,8,630300,53.44504342929497,292.96932390281455,3.654947916666666,3.655619127070453,21.5,0.0,281.84909429544484,0.007817425293153447
2102,25800,8,630600,51.72100977028549,292.91354159627986,4.619047619047619,4.619748965428718,21.5,0.0,281.8785810209373,0.00756525028369689
2103,26100,8,630900,60.34117806533312,292.87674564645323,5.650111607142856,5.65077733827804,21.5,0.0,281.9083463949843,0.008826125330979711
2104,26400,8,631200,56.89311074731405,292.8539402519482,6.733630952380952,6.734178879241186,21.5,0.0,281.9382766360927,0.00832177531206658
2105,26700,8,631500,56.031093917809244,292.8340137224609,7.855096726190475,7.855428221940917,21.5,0.0,281.9682579627694,0.008195687807338292
2106,27000,8,631800,53.44504342929497,292.8191849755743,9.0,9.0,21.5,0.0,281.9981765935214,0.007817425293153447
2107,27300,8,632100,6182.384701208122,292.81047102609256,10.62500476953602,10.632852720985788,21.5,0.059027777777777776,282.0279187468555,0.9042995839112343
2108,27600,8,632400,6675.458327684852,295.2485268845939,13.087950244200243,13.118202722016836,21.5,0.2222222222222222,282.0573706412787,0.9764216366158125
2109,27900,8,632700,6664.252108901285,296.67179072322483,16.226090315934066,16.290411381042695,21.5,0.46875,282.0864184952978,0.9747824990543442
2110,28200,8,633000,6647.011772311194,297.4222006407041,19.876678876678874,19.98384007601293,21.5,0.7777777777777778,282.11494852741976,0.9722607489597792
2111,28500,8,633300,707.7158170234061,297.8656517346412,23.876969818376068,24.03285018487709,21.5,1.1284722222222223,282.1428469561515,0.10351784138191905
2112,28800,8,633600,54.307060258799766,295.82147811000266,28.064217032967033,28.271803085584743,21.5,1.5,282.16999999999996,0.007943512797881734
2113,29100,8,633900,50.858992940780695,294.6725183287354,32.275674412393165,32.53506015608543,21.5,1.871527777777778,282.1944907407407,0.007439162778968602
2114,29400,8,634200,49.99697611127602,294.2228257916485,36.34859584859585,36.65698277432872,21.5,2.2222222222222223,282.21496632996633,0.007313075274240333
2115,29700,8,634500,6106.527220211711,294.0305022335687,40.12023523351648,40.471932318264166,21.5,2.53125,282.2321590909091,0.8932038834951467
2116,30000,8,634800,6665.976142560292,296.3212753722179,43.427846459096465,43.81427016584132,21.5,2.7777777777777777,282.2468013468013,0.9750346740638003
2117,30300,8,635100,6652.1838732882225,297.64622455886035,46.10868341727717,46.51835769500976,21.5,2.940972222222222,282.2596254208754,0.9730172739881489
2118,30600,8,635400,6678.906395002863,298.27714499764545,48.0,48.41855628371902,21.5,3.0,282.2713636363636,0.9769259866347245
2119,30900,8,635700,705.1297665348918,298.58391802823553,48.95586271367522,49.36679990253477,21.5,2.9409722222222223,282.28274831649827,0.1031395788677342
2120,31200,8,636000,50.858992940780695,296.3440716850912,49.05181623931624,49.44038717630862,21.5,2.7777777777777777,282.29451178451177,0.007439162778968602
2121,31500,8,636300,52.583026599790294,294.9645387938498,48.45733173076923,48.811726464418996,21.5,2.53125,282.30738636363634,0.007691337788425178
2122,31800,8,636600,53.44504342929497,294.25839072146806,47.34188034188034,47.653226126244355,21.5,2.2222222222222223,282.3221043771044,0.007817425293153447
2123,32100,8,636900,53.44504342929497,293.8620394559594,45.87493322649573,46.13729452116314,21.5,1.8715277777777777,282.3393981481481,0.007817425293153447
2124,32400,8,637200,52.583026599790294,293.6270977937741,44.22596153846154,44.4363400085538,21.5,1.5,282.35999999999996,0.007691337788425178
2125,32700,8,637500,57.75512757681884,293.4782362327082,42.56443643162393,42.72277094779477,21.5,1.128472222222222,282.3826649305555,0.008447862816794867
2126,33000,8,637800,54.307060258799766,293.3787845017983,41.059829059829056,41.1689956982645,21.5,0.7777777777777777,282.405625,0.007943512797881734
2127,33300,8,638100,6114.285371677254,293.3050178782684,39.88161057692307,39.947422619341445,21.5,0.46875,282.428828125,0.8943386710377013
2128,33600,8,638400,6681.492445491377,295.6562246247596,39.199252136752136,39.23046007040404,21.5,0.22222222222222232,282.4522222222222,0.9773042491489093
2129,33900,8,638700,6673.734294025834,297.0302556775794,39.18222489316239,39.19051641083074,21.5,0.05902777777777812,282.47575520833334,0.9761694616063548
2130,34200,8,639000,6649.597822799708,297.7126946319604,40.0,40.0,21.5,0.0,282.499375,0.972639011473964
2131,34500,8,639300,6703.904883058509,298.0597764313523,41.52121769624102,41.52165183281709,21.5,0.0,282.52302951388884,0.9805825242718458
2132,34800,8,639600,6695.2847147634575,298.27772275784235,43.44710475400774,43.44868343246618,21.5,0.0,282.5466666666666,0.9793216492245624
2133,35100,8,639900,6718.559169160086,298.4103776355798,45.69601212686567,45.69920895074402,21.5,0.0,282.570234375,0.9827260118522261
2134,35400,8,640200,6709.076984035538,298.51546912837875,48.18629076838032,48.19134253944735,21.5,0.0,282.5936805555555,0.9813390493002155
2135,35700,8,640500,6722.007236478108,298.59482356338964,50.836291632117195,50.84319835037289,21.5,0.0,282.61695312499995,0.9832303618711397
2136,36000,8,640800,6712.525051353548,298.670874813488,53.564365671641795,53.57289053531739,21.5,0.0,282.64,0.9818433993191275
2137,36300,8,641100,6701.318832569995,298.73637343790637,56.288863840519625,56.2985332460776,21.5,0.0,282.6630989583333,0.9802042617576611
2138,36600,8,641400,6696.146731592966,298.7959009215798,58.9281370923162,58.93824063445024,21.5,0.0,282.6864583333333,0.9794477367292913
2139,36900,8,641700,6692.698664274943,298.85386695183183,61.40053638059702,61.41012685223207,21.5,0.0,282.70992187499996,0.9789433867103776
2140,37200,8,642000,6680.63042866188,298.9104422557873,63.62441265892758,63.6323060512198,21.5,0.0,282.7333333333333,0.9771781616441821
2141,37500,8,642300,6697.8707652519715,298.96144193064697,65.51811688087341,65.5228923832102,21.5,0.0,282.7565364583333,0.9796999117387473
2142,37800,8,642600,6695.2847147634575,299.01903263220424,67.0,67.0,21.5,0.0,282.77937499999996,0.9793216492245624
2143,38100,8,642900,628.4102687089687,299.0706563254604,68.28274227154824,68.27796676921145,21.5,0.0,282.8016927083333,0.09191779094691721
2144,38400,8,643200,56.031093917809244,296.7051215217025,69.59335799634307,69.58546460405084,21.5,0.0,282.8233333333333,0.008195687807338292
2145,38700,8,643500,52.583026599790294,295.3380313515106,70.87169919632606,70.86210872469101,21.5,0.0,282.84414062499997,0.007691337788425178
2146,39000,8,643800,56.89311074731405,294.66943188262337,72.05761789343879,72.04751435130474,21.5,0.0,282.8639583333333,0.00832177531206658
2147,39300,8,644100,6174.626549742579,294.3391550451337,73.09096610962283,73.08129670406485,21.5,0.0,282.8826302083333,0.9031647963686799
2148,39600,8,644400,6672.010260366828,296.6015367962357,73.91159586681975,73.90307100314415,21.5,0.0,282.9,0.9759172865968988
2149,39900,8,644700,6661.666058412771,297.9048664287242,74.45935918697113,74.45245246871544,21.5,0.0,282.9141579861111,0.9744042365401594
2150,40200,8,645000,6636.667570357137,298.54852985040344,74.67410809201854,74.66905632095151,21.5,0.0,282.9236805555555,0.9707476989030398
2151,40500,8,645300,674.0971606727205,298.8674068821126,74.49569460390356,74.4924977800252,21.5,0.0,282.929140625,0.09860042869751608
2152,40800,8,645600,49.13495928177122,296.66680500698817,73.86397074456777,73.86239206610931,21.5,0.0,282.9311111111111,0.007186987769512046
2153,41100,8,645900,51.72100977028549,295.34824744351613,72.71878853595271,72.71835439937664,21.5,0.0,282.9301649305555,0.00756525028369689
2154,41400,8,646200,56.031093917809244,294.6954687726287,71.0,71.0,21.5,0.0,282.926875,0.008195687807338292
2155,41700,8,646500,52.583026599790294,294.36239647531875,68.91163342830009,68.91163342830009,21.5,0.0,282.9218142361111,0.007691337788425178
2156,42000,8,646800,50.858992940780695,294.1782496387883,66.71130104463438,66.71130104463438,21.5,0.0,282.91555555555556,0.007439162778968602
2157,42300,8,647100,49.99697611127602,294.0664353448565,64.41923076923077,64.41923076923077,21.5,0.0,282.908671875,0.007313075274240333
2158,42600,8,647400,53.44504342929497,293.98944783258565,62.055650522317194,62.055650522317194,21.5,0.0,282.90173611111106,0.007817425293153447
2159,42900,8,647700,54.307060258799766,293.9311315202449,59.64078822412156,59.64078822412156,21.5,0.0,282.8953211805555,0.007943512797881734
2160,43200,8,648000,49.13495928177122,293.8810511586138,57.194871794871794,57.194871794871794,21.5,0.0,282.89,0.007186987769512046
2161,43500,8,648300,52.583026599790294,293.83278452564514,54.73812915479583,54.73812915479583,21.5,0.0,282.8852748842592,0.007691337788425178
2162,43800,8,648600,51.72100977028549,293.7893325661085,52.290788224121556,52.290788224121556,21.5,0.0,282.88025462962963,0.00756525028369689
2163,44100,8,648900,6106.527220211711,293.7468014372636,49.87307692307692,49.87307692307692,21.5,0.0,282.874921875,0.8932038834951467
2164,44400,8,649200,6531.501517157549,296.112171353553,47.50522317188984,47.50522317188984,21.5,0.0,282.86925925925925,0.9553650233261883
2165,44700,8,649500,6505.641012272406,297.42778670573483,45.20745489078823,45.20745489078823,21.5,0.0,282.86324942129625,0.9515823981843399
2166,45000,8,649800,6515.9852142264635,298.06317338748624,43.0,43.0,21.5,0.0,282.856875,0.9530954482410793
2167,45300,8,650100,6499.606894465881,298.3860252348882,40.82839506172839,40.82839506172839,21.5,0.0,282.8501186342592,0.950699785651243
2168,45600,8,650400,6478.056473728258,298.54678569144545,38.632716049382715,38.632716049382715,21.5,0.0,282.84296296296293,0.9475475980330356
2169,45900,8,650700,6487.538658852806,298.6285379162997,36.425,36.425,21.5,0.0,282.835390625,0.948934560585046
2170,46200,8,651000,6479.780507387263,298.6823015035164,34.217283950617286,34.217283950617286,21.5,0.0,282.82738425925925,0.9477997730424914
2171,46500,8,651300,6465.126221285686,298.7159319834757,32.02160493827161,32.02160493827161,21.5,0.0,282.8189265046296,0.9456562854621112
2172,46800,8,651600,6471.160339092224,298.7364215393296,29.85,29.85,21.5,0.0,282.81,0.9465388979952097
2173,47100,8,651900,6577.188409121309,298.758195256508,27.714506172839506,27.714506172839506,21.5,0.0,282.80050925925923,0.9620476610767883
2174,47400,8,652200,6665.976142560292,298.8200203353956,25.627160493827162,25.627160493827162,21.5,0.0,282.7901851851852,0.9750346740638003
2175,47700,8,652500,667.2010260366828,298.8941700989679,23.6,23.6,21.5,0.0,282.77875,0.09759172865968987
2176,48000,8,652800,52.583026599790294,296.5531394630085,21.645061728395063,21.645061728395063,21.5,0.0,282.7659259259259,0.007691337788425178
2177,48300,8,653100,51.72100977028549,295.16396590539046,19.77438271604938,19.77438271604938,21.5,0.0,282.7514351851852,0.00756525028369689
2178,48600,8,653400,55.16907708830457,294.4740978608525,18.0,18.0,21.5,0.0,282.73499999999996,0.008069600302610022
2179,48900,8,653700,49.99697611127602,294.11568575774226,16.36699967511371,16.36699967511371,21.5,0.0,282.7163425925926,0.007313075274240333
2180,49200,8,654000,49.13495928177122,293.9167263321799,14.901884340480832,14.901884340480832,21.5,0.0,282.69518518518515,0.007186987769512046
2181,49500,8,654300,51.72100977028549,293.79823993970575,13.588815789473683,13.588815789473683,21.5,0.0,282.67125,0.00756525028369689
2182,49800,8,654600,54.307060258799766,293.719412844726,12.411955815464587,12.411955815464587,21.5,0.0,282.64425925925923,0.007943512797881734
2183,50100,8,654900,6026.359655067769,293.66051386402006,11.35546621182586,11.35546621182586,21.5,0.0,282.61393518518514,0.8814777455554167
2184,50400,8,655200,6572.016308144281,295.9843475761537,10.403508771929825,10.403508771929825,21.5,0.0,282.58,0.9612911360484188
2185,50700,8,655500,6543.569752770624,297.32827085369684,9.5402452891488,9.5402452891488,21.5,0.0,282.5434706257982,0.9571302483923856
2186,51000,8,655800,6530.639500328052,297.97568571653466,8.7498375568551,8.7498375568551,21.5,0.0,282.5056002554278,0.9552389358214612
2187,51300,8,656100,539.6225352699781,298.29534810710044,8.016447368421055,8.016447368421055,21.5,0.0,282.4664655172414,0.07893077795990414
2188,51600,8,656400,55.16907708830457,296.0794941244442,7.324236517218976,7.324236517218976,21.5,0.0,282.4261430395913,0.008069600302610022
2189,51900,8,656700,49.13495928177122,294.80645503889554,6.6573667966211865,6.6573667966211865,21.5,0.0,282.38470945083014,0.007186987769512046
2190,52200,8,657000,52.583026599790294,294.1740448858569,6.0,6.0,21.5,0.0,282.34224137931034,0.007691337788425178
2191,52500,8,657300,6057.39226092994,293.849569964404,5.329130116959065,5.329130116959065,21.5,0.0,282.2988154533844,0.8860168957256347
2192,52800,8,657600,6544.431769600121,296.060233461458,4.6418128654970765,4.6418128654970765,21.5,0.0,282.2545083014048,0.9572563358971126
2193,53100,8,657900,6514.261180567458,297.325862924641,3.9523026315789473,3.9523026315789473,21.5,0.0,282.2093965517241,0.9528432732316233
2194,53400,8,658200,6502.192944954396,297.9344706723107,3.274853801169591,3.274853801169591,21.5,0.0,282.1635568326947,0.9510780481654281
2195,53700,8,658500,6489.262692511824,298.2353648616636,2.623720760233918,2.623720760233918,21.5,0.0,282.1170657726692,0.9491867355945037
2196,54000,8,658800,6480.6425242167725,298.38769488092004,2.0131578947368425,2.0131578947368425,21.5,0.0,282.07,0.9479258605472203
2197,54300,8,659100,6496.158827147858,298.46949825415567,1.4574195906432745,1.4574195906432745,21.5,0.0,282.0226130467752,0.9501954356323293
2198,54600,8,659400,6512.537146908452,298.52812419197573,0.9707602339181287,0.9707602339181287,21.5,0.0,281.97512372286076,0.9525910982221673
2199,54900,8,659700,6522.881348862509,298.5740607589029,0.5674342105263159,0.5674342105263159,21.5,0.0,281.92755657327587,0.9541041482789067
2200,55200,8,660000,6512.537146908452,298.6122276961766,0.26169590643274887,0.26169590643274887,21.5,0.0,281.8799361430396,0.9525910982221673
2201,55500,8,660300,6488.4006756823155,298.6384847090702,0.06779970760233933,0.06779970760233933,21.5,0.0,281.8322869771711,0.9490606480897749
2202,55800,8,660600,6494.434793488852,298.6536829033757,0.0,0.0,21.5,0.0,281.78463362068965,0.9499432606228734
2203,56100,8,660900,6673.734294025834,298.6748817295951,0.0,0.0,21.5,0.0,281.7370006186143,0.9761694616063548
2204,56400,8,661200,6665.976142560292,298.76755255364696,0.0,0.0,21.5,0.0,281.6894125159642,0.9750346740638003
2205,56700,8,661500,6648.7358059702,298.82074246243485,0.0,0.0,21.5,0.0,281.6418938577586,0.9725129239692352
2206,57000,8,661800,6653.907906947229,298.85104178131024,0.0,0.0,21.5,0.0,281.5944691890166,0.9732694489976049
2207,57300,8,662100,6645.287738652177,298.8787563320737,0.0,0.0,21.5,0.0,281.54716305475733,0.9720085739503215
2208,57600,8,662400,6669.424209878314,298.89902572854453,0.0,0.0,21.5,0.0,281.5,0.975539024082714
2209,57900,8,662700,6666.8381593898,298.92856409772764,0.0,0.0,21.5,0.0,281.45300057870367,0.9751607615685292
2210,58200,8,663000,6666.8381593898,298.95207993797084,0.0,0.0,21.5,0.0,281.4061510942761,0.9751607615685292
2211,58500,8,663300,6665.1141257307945,298.973468136228,0.0,0.0,21.5,0.0,281.3594247159091,0.9749085865590731
2212,58800,8,663600,6657.3559742652515,298.9922330163043,0.0,0.0,21.5,0.0,281.3127946127946,0.9737737990165185
2213,59100,8,663900,6663.390092071778,299.0077281521015,0.0,0.0,21.5,0.0,281.2662339541246,0.9746564115496155
2214,59400,8,664200,6646.149755481686,299.02619603169427,0.0,0.0,21.5,0.0,281.2197159090909,0.9721346614550503
2215,59700,8,664500,6650.459839629206,299.03704302813185,0.0,0.0,21.5,0.0,281.1732136468855,0.9727650989786912
2216,60000,8,664800,6646.149755481686,299.05260793237267,0.0,0.0,21.5,0.0,281.1267003367003,0.9721346614550503
2217,60300,8,665100,6635.805553527629,299.06666097822506,0.0,0.0,21.5,0.0,281.08014914772724,0.970621611398311
2218,60600,8,665400,6640.977654504658,299.0773936701792,0.0,0.0,21.5,0.0,281.0335332491582,0.9713781364266808
2219,60900,8,665700,6648.7358059702,299.09208685599367,0.0,0.0,21.5,0.0,280.98682581018517,0.9725129239692352
2220,61200,8,666000,6653.04589011772,299.109554717577,0.0,0.0,21.5,0.0,280.94,0.9731433614928761
2221,61500,8,666300,6645.287738652177,299.12727396853427,0.0,0.0,21.5,0.0,280.89187193627447,0.9720085739503215
2222,61800,8,666600,6650.459839629206,299.1399246395364,0.0,0.0,21.5,0.0,280.84157976827095,0.9727650989786912
2223,62100,8,666900,6671.14824353732,299.15481966995424,0.0,0.0,21.5,0.0,280.7895797125668,0.9757911990921699
2224,62400,8,667200,6672.010260366828,299.17666987295297,0.0,0.0,21.5,0.0,280.7363279857397,0.9759172865968988
2225,62700,8,667500,6683.216479150395,299.1941086091874,0.0,0.0,21.5,0.0,280.68228080436717,0.9775564241583671
2226,63000,8,667800,6670.2862267078235,299.21331548844705,0.0,0.0,21.5,0.0,280.6278943850267,0.9756651115874428
2227,63300,8,668100,6685.802529638909,299.2240326153033,0.0,0.0,21.5,0.0,280.5736249442959,0.9779346866725519
2228,63600,8,668400,6677.182361343857,299.24118845372374,0.0,0.0,21.5,0.0,280.5199286987522,0.9766738116252686
2229,63900,8,668700,6693.560681104451,299.25216724551075,0.0,0.0,21.5,0.0,280.46726186497324,0.9790694742151063
2230,64200,8,669000,6674.596310855342,299.26989828084146,0.0,0.0,21.5,0.0,280.41608065953653,0.9762955491110835
2231,64500,8,669300,6692.698664274943,299.2767510268358,0.0,0.0,21.5,0.0,280.3668412990196,0.9789433867103776
2232,64800,8,669600,6695.2847147634575,299.2926145152914,0.0,0.0,21.5,0.0,280.32,0.9793216492245624
2233,65100,8,669900,6695.2847147634575,299.3071192246585,0.0,0.0,21.5,0.0,280.2768839947838,0.9793216492245624
2234,65400,8,670200,6696.146731592966,299.32028454165703,0.0,0.0,21.5,0.0,280.23799616641526,0.9794477367292913
2235,65700,8,670500,6705.628916717514,299.3323014941028,0.0,0.0,21.5,0.0,280.20255620757916,0.9808346992813017
2236,66000,8,670800,6722.8692533076055,299.34778719775466,0.0,0.0,21.5,0.0,280.16978381096027,0.9833564493758669
2237,66300,8,671100,6718.559169160086,299.367654495193,0.0,0.0,21.5,0.0,280.1388986692433,0.9827260118522261
2238,66600,8,671400,6722.8692533076055,299.3812900564004,0.0,0.0,21.5,0.0,280.1091204751131,0.9833564493758669
2239,66900,8,671700,6716.83513550108,299.3951668443212,0.0,0.0,21.5,0.0,280.0796689212544,0.98247383684277
2240,67200,8,672000,6703.042866229,299.4052659534809,0.0,0.0,21.5,0.0,280.0497637003519,0.9804564367671169
2241,67500,8,672300,6696.146731592966,299.41005484770795,0.0,0.0,21.5,0.0,280.0186245050905,0.9794477367292913
2242,67800,8,672600,6711.663034524052,299.41490480008764,0.0,0.0,21.5,0.0,279.98547102815485,0.9817173118144004
2243,68100,8,672900,6714.249085012566,299.4280756682644,0.0,0.0,21.5,0.0,279.94952296222976,0.9820955743285852
2244,68400,8,673200,6717.6971523305765,299.440201457811,0.0,0.0,21.5,0.0,279.90999999999997,0.9825999243474971
2245,68700,8,673500,6720.2832028190915,299.4521052673494,0.0,0.0,21.5,0.0,279.86795341682495,0.982978186861682
2246,69000,8,673800,6699.594798910977,299.4631802128429,0.0,0.0,21.5,0.0,279.82507439062994,0.9799520867482032
2247,69300,8,674100,6684.078495979891,299.4650194794167,0.0,0.0,21.5,0.0,279.78154246794867,0.9776825116630942
2248,69600,8,674400,6684.078495979891,299.4639695416828,0.0,0.0,21.5,0.0,279.7375371953149,0.9776825116630942
2249,69900,8,674700,6698.73278208148,299.46664080459465,0.0,0.0,21.5,0.0,279.6932381192624,0.979825999243476
2250,70200,8,675000,6704.766899888006,299.477971776766,0.0,0.0,21.5,0.0,279.6488247863248,0.980708611776573
2251,70500,8,675300,6701.318832569995,299.48951041117004,0.0,0.0,21.5,0.0,279.6044767430358,0.9802042617576611
2252,70800,8,675600,6717.6971523305765,299.49755254434643,0.0,0.0,21.5,0.0,279.56037353592905,0.9825999243474971
2253,71100,8,675900,6723.731270137115,299.5115782303899,0.0,0.0,21.5,0.0,279.51669471153843,0.9834825368805957
2254,71400,8,676200,6725.45530379612,299.5243045897275,0.0,0.0,21.5,0.0,279.47361981639756,0.9837347118900517
2255,71700,8,676500,6741.833623556714,299.5351218091205,0.0,0.0,21.5,0.0,279.4313283970402,0.9861303744798896
2256,72000,8,676800,6731.489421602657,299.5501852830296,0.0,0.0,21.5,0.0,279.39,0.9846173244231502
2257,72300,8,677100,6743.55765721572,299.55704333935444,0.0,0.0,21.5,0.0,279.34922421553495,0.9863825494893456
2258,72600,8,677400,6722.8692533076055,299.56858349069745,0.0,0.0,21.5,0.0,279.30851594650204,0.9833564493758669
2259,72900,8,677700,6724.593286966623,299.5698023789774,0.0,0.0,21.5,0.0,279.2679427083333,0.9836086243853246
2260,73200,8,678000,6741.833623556714,299.5741281221841,0.0,0.0,21.5,0.0,279.2275720164609,0.9861303744798896
2261,73500,8,678300,6734.075472091171,299.58612631224423,0.0,0.0,21.5,0.0,279.1874713863169,0.984995586937335
2262,73800,8,678600,6715.111101842062,299.5922200689606,0.0,0.0,21.5,0.0,279.1477083333333,0.9822216618333123
2263,74100,8,678900,6712.525051353548,299.5910955049545,0.0,0.0,21.5,0.0,279.10835037294237,0.9818433993191275
2264,74400,8,679200,6710.801017694543,299.5922078114136,0.0,0.0,21.5,0.0,279.0694650205761,0.9815912243096715
2265,74700,8,679500,6716.83513550108,299.5953012189057,0.0,0.0,21.5,0.0,279.03111979166664,0.98247383684277
2266,75000,8,679800,6688.388580127423,299.6018736883784,0.0,0.0,21.5,0.0,278.99338220164606,0.9783129491867367
2267,75300,8,680100,6683.216479150395,299.5968653842126,0.0,0.0,21.5,0.0,278.9563197659465,0.9775564241583671
2268,75600,8,680400,6677.182361343857,299.595193438507,0.0,0.0,21.5,0.0,278.91999999999996,0.9766738116252686
2269,75900,8,680700,6667.7001762193095,299.5946763266465,0.0,0.0,21.5,0.0,278.8843767682613,0.975286849073258
2270,76200,8,681000,6683.216479150395,299.593001402221,0.0,0.0,21.5,0.0,278.84932741769546,0.9775564241583671
2271,76500,8,681300,6670.2862267078235,299.6006668447941,0.0,0.0,21.5,0.0,278.8148046875,0.9756651115874428
2272,76800,8,681600,6662.5280752422805,299.6021028022959,0.0,0.0,21.5,0.0,278.78076131687243,0.9745303240448883
2273,77100,8,681900,6659.080007924257,299.6019645391513,0.0,0.0,21.5,0.0,278.74715004501024,0.9740259740259746
2274,77400,8,682200,6671.14824353732,299.60316153356916,0.0,0.0,21.5,0.0,278.7139236111111,0.9757911990921699
2275,77700,8,682500,678.4072448202451,299.61042725430417,0.0,0.0,21.5,0.0,278.6810347543724,0.0992308662211576
2276,78000,8,682800,56.89311074731405,297.2353996470424,0.0,0.0,21.5,0.0,278.6484362139918,0.00832177531206658
2277,78300,8,683100,53.44504342929497,295.8181262138661,0.0,0.0,21.5,0.0,278.61608072916664,0.007817425293153447
2278,78600,8,683400,56.89311074731405,295.104294302148,0.0,0.0,21.5,0.0,278.5839210390946,0.00832177531206658
2279,78900,8,683700,53.44504342929497,294.73104361523235,0.0,0.0,21.5,0.0,278.55190988297323,0.007817425293153447
2280,79200,8,684000,49.13495928177122,294.5216821982174,0.0,0.0,21.5,0.0,278.52,0.007186987769512046
2281,79500,8,684300,53.44504342929497,294.3866054237156,0.0,0.0,21.5,0.0,278.4884790426587,0.007817425293153447
2282,79800,8,684600,49.99697611127602,294.2944299556315,0.0,0.0,21.5,0.0,278.4575942460317,0.007313075274240333
2283,80100,8,684900,54.307060258799766,294.22091400709775,0.0,0.0,21.5,0.0,278.42723772321426,0.007943512797881734
2284,80400,8,685200,52.583026599790294,294.1590848351614,0.0,0.0,21.5,0.0,278.39730158730157,0.007691337788425178
2285,80700,8,685500,48.27294245226642,294.10228069198195,0.0,0.0,21.5,0.0,278.3676779513889,0.0070609002647837584
2286,81000,8,685800,51.72100977028549,294.04720147161134,0.0,0.0,21.5,0.0,278.3382589285714,0.00756525028369689
2287,81300,8,686100,48.27294245226642,293.9966924802926,0.0,0.0,21.5,0.0,278.30893663194445,0.0070609002647837584
2288,81600,8,686400,49.99697611127602,293.94635045962053,0.0,0.0,21.5,0.0,278.27960317460315,0.007313075274240333
2289,81900,8,686700,50.858992940780695,293.8987557162206,0.0,0.0,21.5,0.0,278.25015066964284,0.007439162778968602
2290,82200,8,687000,49.99697611127602,293.85240869969886,0.0,0.0,21.5,0.0,278.2204712301587,0.007313075274240333
2291,82500,8,687300,53.44504342929497,293.80693873954345,0.0,0.0,21.5,0.0,278.190456969246,0.007817425293153447
2292,82800,8,687600,49.13495928177122,293.763986695394,0.0,0.0,21.5,0.0,278.15999999999997,0.007186987769512046
2293,83100,8,687900,54.307060258799766,293.71956113050794,0.0,0.0,21.5,0.0,278.1276708889857,0.007943512797881734
2294,83400,8,688200,49.13495928177122,293.6782612735514,0.0,0.0,21.5,0.0,278.0924937088656,0.007186987769512046
2295,83700,8,688500,55.16907708830457,293.63491975566745,0.0,0.0,21.5,0.0,278.0550408318815,0.008069600302610022
2296,84000,8,688800,53.44504342929497,293.59516934712843,0.0,0.0,21.5,0.0,278.01588463027485,0.007817425293153447
2297,84300,8,689100,54.307060258799766,293.55473018051936,0.0,0.0,21.5,0.0,277.97559747628725,0.007943512797881734
2298,84600,8,689400,54.307060258799766,293.5152163863775,0.0,0.0,21.5,0.0,277.93475174216024,0.007943512797881734
2299,84900,8,689700,49.13495928177122,293.4761168326413,0.0,0.0,21.5,0.0,277.89391980013545,0.007186987769512046
2300,85200,8,690000,53.44504342929497,293.4353598545822,0.0,0.0,21.5,0.0,277.85367402245447,0.007817425293153447
2301,85500,8,690300,55.16907708830457,293.3980743905768,0.0,0.0,21.5,0.0,277.81458678135886,0.008069600302610022
2302,85800,8,690600,51.72100977028549,293.3615726331454,0.0,0.0,21.5,0.0,277.77723044909015,0.00756525028369689
2303,86100,8,690900,51.72100977028549,293.3239911513809,0.0,0.0,21.5,0.0,277.74217739789003,0.00756525028369689
2304,0,9,691200,56.89311074731405,293.2872614046351,0.0,0.0,21.5,0.0,277.71,0.00832177531206658
2305,300,9,691500,61.203194894837786,293.2534587288835,0.0,0.0,21.5,0.0,277.6854358626919,0.00895221283570798
2306,600,9,691800,62.92722855384739,293.22137154109765,0.0,0.0,21.5,0.0,277.671413730804,0.009204387845164556
2307,900,9,692100,56.89311074731405,293.18983765395114,0.0,0.0,21.5,0.0,277.6657926829268,0.00832177531206658
2308,1200,9,692400,56.89311074731405,293.15594038308177,0.0,0.0,21.5,0.0,277.6664317976513,0.00832177531206658
2309,1500,9,692700,64.65126221285686,293.1235230077873,0.0,0.0,21.5,0.0,277.6711901535682,0.009456562854621112
2310,1800,9,693000,57.75512757681884,293.0953386898134,0.0,0.0,21.5,0.0,277.67792682926824,0.008447862816794867
2311,2100,9,693300,56.89311074731405,293.06388244943565,0.0,0.0,21.5,0.0,277.6845009033423,0.00832177531206658
2312,2400,9,693600,57.75512757681884,293.03315641850946,0.0,0.0,21.5,0.0,277.6887714543812,0.008447862816794867
2313,2700,9,693900,56.031093917809244,293.0036236680219,0.0,0.0,21.5,0.0,277.6885975609756,0.008195687807338292
2314,3000,9,694200,57.75512757681884,292.9736496714745,0.0,0.0,21.5,0.0,277.6818383017163,0.008447862816794867
2315,3300,9,694500,57.75512757681884,292.9445998459516,0.0,0.0,21.5,0.0,277.66635275519417,0.008447862816794867
2316,3600,9,694800,56.031093917809244,292.9153270762203,0.0,0.0,21.5,0.0,277.64,0.008195687807338292
2317,3900,9,695100,6256.518148545539,292.885100399882,0.0,0.0,21.5,0.0,277.60749999999996,0.9151431093178676
2318,4200,9,695400,6621.151267426052,295.3207264274729,0.0,0.0,21.5,0.0,277.575,0.9684781238179307
2319,4500,9,695700,6622.875301085058,296.6511679879005,0.0,0.0,21.5,0.0,277.54249999999996,0.9687302988273868
2320,4800,9,696000,6646.149755481686,297.3092542695827,0.0,0.0,21.5,0.0,277.51,0.9721346614550503
2321,5100,9,696300,6647.011772311194,297.65342161048056,0.0,0.0,21.5,0.0,277.47749999999996,0.9722607489597792
2322,5400,9,696600,6633.219503039114,297.83665723518646,0.0,0.0,21.5,0.0,277.445,0.970243348884126
2323,5700,9,696900,6638.391604016143,297.93666042835673,0.0,0.0,21.5,0.0,277.41249999999997,0.9709998739124958
2324,6000,9,697200,6622.875301085058,298.0035408501962,0.0,0.0,21.5,0.0,277.38,0.9687302988273868
2325,6300,9,697500,6643.563704993172,298.045629560017,0.0,0.0,21.5,0.0,277.34749999999997,0.9717563989408655
2326,6600,9,697800,6661.666058412771,298.0893262671328,0.0,0.0,21.5,0.0,277.315,0.9744042365401594
2327,6900,9,698100,6689.250596956919,298.132182343623,0.0,0.0,21.5,0.0,277.28249999999997,0.9784390366914638
2328,7200,9,698400,6672.010260366828,298.17784392476335,0.0,0.0,21.5,0.0,277.25,0.9759172865968988
2329,7500,9,698700,6696.146731592966,298.2066312743545,0.0,0.0,21.5,0.0,277.2175,0.9794477367292913
2330,7800,9,699000,6715.111101842062,298.24300270428324,0.0,0.0,21.5,0.0,277.185,0.9822216618333123
2331,8100,9,699300,6709.076984035538,298.2806286270034,0.0,0.0,21.5,0.0,277.1525,0.9813390493002155
2332,8400,9,699600,6718.559169160086,298.3085808113534,0.0,0.0,21.5,0.0,277.12,0.9827260118522261
2333,8700,9,699900,6729.765387943651,298.33754665390745,0.0,0.0,21.5,0.0,277.0875,0.9843651494136942
2334,9000,9,700200,6748.729758192749,298.36727384355004,0.0,0.0,21.5,0.0,277.05499999999995,0.9871390745177153
2335,9300,9,700500,6656.493957435743,298.4000875863185,0.0,0.0,21.5,0.0,277.0225,0.9736477115117897
2336,9600,9,700800,6678.044378173366,298.3905150540906,0.0,0.0,21.5,0.0,276.98999999999995,0.9767998991299973
2337,9900,9,701100,6675.458327684852,298.4044034330353,0.0,0.0,21.5,0.0,276.9575,0.9764216366158125
2338,10200,9,701400,6686.664546468405,298.419669399414,0.0,0.0,21.5,0.0,276.92499999999995,0.978060774177279
2339,10500,9,701700,6697.008748422462,298.4404946964929,0.0,0.0,21.5,0.0,276.8925,0.9795738242340183
2340,10800,9,702000,6696.146731592966,298.4636533976217,0.0,0.0,21.5,0.0,276.85999999999996,0.9794477367292913
2341,11100,9,702300,6700.456815740486,298.48337724086144,0.0,0.0,21.5,0.0,276.8273214285714,0.9800781742529321
2342,11400,9,702600,6724.593286966623,298.50321717478295,0.0,0.0,21.5,0.0,276.7943253968254,0.9836086243853246
2343,11700,9,702900,6712.525051353548,298.5306118375365,0.0,0.0,21.5,0.0,276.7610714285714,0.9818433993191275
2344,12000,9,703200,6728.041354284634,298.547369809485,0.0,0.0,21.5,0.0,276.72761904761904,0.9841129744042365
