index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
2345,12300,9,703500,6731.489421602657,298.56942885854795,0.0,0.0,21.5,0.0,276.69402777777776,0.9846173244231502
2346,12600,9,703800,6703.042866229,298.58954529921874,0.0,0.0,21.5,0.0,276.6603571428571,0.9804564367671169
2347,12900,9,704100,6675.458327684852,298.5957895070546,0.0,0.0,21.5,0.0,276.62666666666667,0.9764216366158125
2348,13200,9,704400,6686.664546468405,298.5947210086519,0.0,0.0,21.5,0.0,276.5930158730159,0.978060774177279
2349,13500,9,704700,6722.007236478108,298.6059174827105,0.0,0.0,21.5,0.0,276.5594642857143,0.9832303618711397
2350,13800,9,705000,6724.593286966623,298.63168258799755,0.0,0.0,21.5,0.0,276.5260714285714,0.9836086243853246
2351,14100,9,705300,6745.281690874737,298.6523244932137,0.0,0.0,21.5,0.0,276.4928968253968,0.9866347244988033
2352,14400,9,705600,6749.591775022257,298.67673845011376,0.0,0.0,21.5,0.0,276.46,0.9872651620224442
2353,14700,9,705900,6749.591775022257,298.696886456075,0.0,0.0,21.5,0.0,276.42780103434814,0.9872651620224442
2354,15000,9,706200,6755.625892828794,298.7137740040763,0.0,0.0,21.5,0.0,276.39659250585476,0.9881477745555427
2355,15300,9,706500,6769.418162100862,298.7301361962137,0.0,0.0,21.5,0.0,276.3662426814988,0.990165174631194
2356,15600,9,706800,6753.901859169777,298.74963618242913,0.0,0.0,21.5,0.0,276.33661982825913,0.987895599546085
2357,15900,9,707100,6759.935976976314,298.75952533487754,0.0,0.0,21.5,0.0,276.30759221311473,0.9887782120791835
2358,16200,9,707400,6724.593286966623,298.7724562272558,0.0,0.0,21.5,0.0,276.2790281030445,0.9836086243853246
2359,16500,9,707700,6624.5993347440635,298.77093605221745,0.0,0.0,21.5,0.0,276.2507957650273,0.9689824738368428
2360,16800,9,708000,6570.292274485263,298.7352510775683,0.0,0.0,21.5,0.0,276.2227634660421,0.961038961038961
2361,17100,9,708300,6567.706223996749,298.7025710543774,0.0,0.0,21.5,0.0,276.1947994730679,0.9606606985247762
2362,17400,9,708600,6566.844207167252,298.6901232819445,0.0,0.0,21.5,0.0,276.1667720530835,0.960534611020049
2363,17700,9,708900,6568.568240826258,298.6884674750023,0.0,0.0,21.5,0.0,276.1385494730679,0.9607867860295051
2364,18000,9,709200,6575.464375462291,298.692635777665,0.0,0.0,21.5,0.0,276.10999999999996,0.9617954860673306
2365,18300,9,709500,6592.704712052395,298.7012873200124,0.0,0.0,21.5,0.0,276.08003187613843,0.9643172361618975
2366,18600,9,709800,6590.118661563881,298.7165712436794,0.0,0.0,21.5,0.0,276.0482207319092,0.9639389736477126
2367,18900,9,710100,6592.704712052395,298.72672262880934,0.0,0.0,21.5,0.0,276.01543591654246,0.9643172361618975
2368,19200,9,710400,6594.4287457114,298.7365411950125,0.0,0.0,21.5,0.0,275.9825467792681,0.9645694111713533
2369,19500,9,710700,6604.772947665458,298.74585699727976,0.0,0.0,21.5,0.0,275.9504226693161,0.9660824612280928
2370,19800,9,711000,6588.394627904863,298.75822485658404,0.0,0.0,21.5,0.0,275.9199329359165,0.9636867986382549
2371,20100,9,711300,6572.878324973777,298.76187084104066,0.0,0.0,21.5,0.0,275.8919469282994,0.9614172235531458
2372,20400,9,711600,6627.185385232578,298.76141967455106,0.0,0.0,21.5,0.0,275.86733399569465,0.9693607363510276
2373,20700,9,711900,6620.289250596543,298.78602564362353,0.0,0.0,21.5,0.0,275.8469634873323,0.9683520363132019
2374,21000,9,712200,6622.0132842555495,298.7993600159528,0.0,0.0,21.5,0.0,275.8317047524424,0.9686042113226581
2375,21300,9,712500,6628.909418891595,298.81090247603805,0.0,0.0,21.5,0.0,275.822427140255,0.9696129113604853
2376,21600,9,712800,6643.563704993172,298.8236277477325,0.0,0.0,21.5,0.0,275.82,0.9717563989408655
2377,21900,9,713100,6633.219503039114,298.8404145728196,0.0,0.0,21.5,0.0,275.8248987268518,0.970243348884126
2378,22200,9,713400,6634.943536698121,298.8493524593984,0.0,0.0,21.5,0.0,275.83634890572387,0.9704955238935822
2379,22500,9,713700,6646.149755481686,298.8593443257191,0.0,0.0,21.5,0.0,275.85334517045453,0.9721346614550503
2380,22800,9,714000,6648.7358059702,298.8737524047205,0.0,0.0,21.5,0.0,275.87488215488213,0.9725129239692352
2381,23100,9,714300,6639.253620845652,298.88693708175344,0.0,0.0,21.5,0.0,275.8999544928451,0.9711259614172247
2382,23400,9,714600,6672.010260366828,298.8950907289753,0.0,0.0,21.5,0.0,275.9275568181818,0.9759172865968988
2383,23700,9,714900,6657.3559742652515,298.9174861502543,0.047297297297297286,0.0010468982225938608,21.5,0.0,275.9566837647306,0.9737737990165185
2384,24000,9,715200,6660.804041583263,298.92852213234573,0.19219219219219216,0.02400892282963424,21.5,0.0,275.98632996632995,0.9742781490354305
2385,24300,9,715500,6686.664546468405,298.94110387808325,0.4391891891891891,0.09861806873000929,21.5,0.0,276.0154900568182,0.978060774177279
2386,24600,9,715800,6693.560681104451,298.9635537671371,0.7927927927927927,0.2546063308326073,21.5,0.0,276.0431586700336,0.9790694742151063
2387,24900,9,716100,6633.219503039114,298.9838975507754,1.2575075075075073,0.5217057040463162,21.5,0.0,276.0683304398148,0.970243348884126
2388,25200,9,716400,6634.943536698121,298.9773996684611,1.8378378378378375,0.9296481832800245,21.5,0.0,276.09,0.9704955238935822
2389,25500,9,716700,6597.876813029424,298.9820042404191,2.5382882882882876,1.5081657634426204,21.5,0.0,276.10918265716373,0.9650737611902672
2390,25800,9,717000,6595.290762540909,298.9772387615119,3.3633633633633626,2.286990439442992,21.5,0.0,276.1276717836257,0.9646954986760823
2391,26100,9,717300,6595.290762540909,298.98144112520976,4.317567567567567,3.295854206190027,21.5,0.0,276.1456291118421,0.9646954986760823
2392,26400,9,717600,6618.565216937537,298.9916256129016,5.405405405405404,4.564489058592614,21.5,0.0,276.163216374269,0.9680998613037458
2393,26700,9,717900,6625.461351573572,299.0152608905435,6.631381381381381,6.122626991559642,21.5,0.0,276.18059530336257,0.9691085613415716
2394,27000,9,718200,6638.391604016143,299.03955583179925,8.0,8.0,21.5,0.0,276.1979276315789,0.9709998739124958
2395,27300,9,718500,6647.873789140691,299.0734745737827,9.988031627306318,10.484455233063354,21.5,0.005855679276990322,276.21537509137426,0.9723868364645063
2396,27600,9,718800,6651.321856458715,299.1207187732425,12.955591393862997,13.757724733889413,21.5,0.06422267211834864,276.23309941520466,0.9728911864834201
2397,27900,9,719100,6662.5280752422805,299.18795898256946,16.732200950950947,17.69036783837212,21.5,0.236300911039656,276.2512623355263,0.9745303240448883
2398,28200,9,719400,6653.04589011772,299.289609908617,21.14738194985108,22.152943882405413,21.5,0.5832903285564935,276.2700255847953,0.9731433614928761
2399,28500,9,719700,6664.252108901285,299.42229106697084,26.03065604184431,27.016012201883242,21.5,1.1663908571844421,276.2895508954678,0.9747824990543442
2400,28800,9,720000,6656.493957435743,299.60628673746356,31.211544878211537,32.15013213269955,21.5,2.0468024294390825,276.31,0.9736477115117897
2401,29100,9,720300,6655.631940606234,299.8349596459555,36.51957011023369,37.425863010748266,21.5,3.285724977835997,276.3320005293406,0.9735216240070608
2402,29400,9,720600,6647.873789140691,300.11177427078763,41.78425338919165,42.71376417192335,21.5,4.944358434890765,276.3562220205686,0.9723868364645063
2403,29700,9,720900,6647.011772311194,300.3097281783988,46.83511636636636,47.88439495211873,21.5,7.083902733118969,276.38288906533575,0.9722607489597792
2404,30000,9,721200,6648.7358059702,300.41938806531283,51.50168069303869,52.80831468722836,21.5,9.765557805036192,276.4122262552934,0.9725129239692352
2405,30300,9,721500,6672.010260366828,300.4832895369882,55.6134680204896,57.356082713146186,21.5,13.050523583158007,276.4444581820931,0.9759172865968988
2406,30600,9,721800,6665.976142560292,300.5374648197868,59.0,61.39825836576613,21.5,17.0,276.47980943738656,0.9750346740638003
2407,30900,9,722100,6647.011772311194,300.63288412812915,61.918353305553396,65.21777475083597,21.5,21.573834796194475,276.51850461282515,0.9722607489597792
2408,31200,9,722400,6650.459839629206,300.704256998687,64.72261907843087,69.1433607710486,21.5,26.648800948164748,276.5607683000605,0.9727650989786912
2409,31500,9,722700,6672.010260366828,300.75676781400006,67.38784067085953,73.11426945771568,21.5,32.16148624211293,276.60682509074405,0.9759172865968988
2410,31800,9,723000,6672.010260366828,300.8003681765108,69.88906143506657,77.06975384214883,21.5,38.048478464241114,276.6568995765275,0.9759172865968988
2411,32100,9,723300,6672.010260366828,300.80327795629063,72.20132472327907,80.94906695565973,21.5,44.24636540075143,276.7112163490623,0.9759172865968988
2412,32400,9,723600,6672.872277196338,300.7975295419253,74.2996738877242,84.69146182956001,21.5,50.69173483784597,276.77,0.9760433741016277
2413,32700,9,723900,6667.7001762193095,300.7980638987548,76.1591522806291,88.23619149516134,21.5,57.32117456172685,276.8319911964766,0.975286849073258
2414,33000,9,724200,6658.217991094749,300.80366360741925,77.75480325422092,91.52250898377534,21.5,64.07127235859616,276.89559755876564,0.9738998865212458
2415,33300,9,724500,6661.666058412771,300.8176169849054,79.06167016072676,94.48966732671369,21.5,70.87861601465603,276.96054410822455,0.9744042365401594
2416,33600,9,724800,6672.010260366828,300.8760030005599,80.0547963523738,97.07691955528804,21.5,77.67979331610857,277.026555866211,0.9759172865968988
2417,33900,9,725100,6672.010260366828,300.93917293514454,80.70922518138917,99.22351870081,21.5,84.41139204915585,277.0933578540825,0.9759172865968988
2418,34200,9,725400,6728.903371114143,300.98760843437185,81.0,100.86871779459126,21.5,91.01,277.16067509319663,0.9842390619089654
2419,34500,9,725700,6720.2832028190915,301.0493775227415,80.76408300333877,102.16953374556769,21.5,97.82685464404695,277.22823260491094,0.982978186861682
2420,34800,9,726000,6722.007236478108,301.0915227496924,79.93400108704093,103.33374960890413,21.5,105.16158354806319,277.29575541058296,0.9832303618711397
2421,35100,9,726300,6722.8692533076055,301.1275766300702,78.62814465408805,104.37676763525569,21.5,112.87335963529173,277.36296853157035,0.9833564493758669
2422,35400,9,726600,6725.45530379612,301.16029895645346,76.96490410746176,105.31399007527749,21.5,120.82135582897561,277.42959698923056,0.9837347118900517
2423,35700,9,726900,6714.249085012566,301.1911897718044,75.06266985014365,106.1608191796246,21.5,128.86474505235782,277.4953658049213,0.9820955743285852
2424,36000,9,727200,6720.2832028190915,301.2580082108127,73.0398322851153,106.93265719895216,21.5,136.86270022868138,277.56,0.982978186861682
2425,36300,9,727500,6728.041354284634,301.32419703178596,71.01478181535833,107.64490638391526,21.5,144.6743942811893,277.62393274133507,0.9841129744042365
2426,36600,9,727800,6726.317320625629,301.3719438625284,69.10590884385434,108.312968985169,21.5,152.15900013312464,277.68772600725725,0.9838607993947805
2427,36900,9,728100,6731.489421602657,301.40635231190987,67.4316037735849,108.9522472533685,21.5,159.17569070773033,277.75129803631756,0.9846173244231502
2428,37200,9,728400,6715.973118671571,301.437152221994,66.11025700753163,109.57814343916885,21.5,165.58363892824946,277.81456706706706,0.982347749338041
2429,37500,9,728700,6721.145219648601,301.45860321668243,65.26025894867614,110.20605979322517,21.5,171.242017717925,277.8774513380568,0.983104274366411
2430,37800,9,729000,6718.559169160086,301.48305896423904,65.0,110.85139856619256,21.5,176.01,277.9398690878378,0.9827260118522261
2431,38100,9,729300,6709.076984035538,301.50664488738414,65.25020576131688,111.52470594203488,21.5,179.56355185635442,278.0017385549612,0.9813390493002155
2432,38400,9,729600,6700.456815740486,301.52586488808544,65.80658436213992,112.21639639444989,21.5,181.7803514428677,278.06297797797794,0.9800781742529321
2433,38700,9,729900,6690.974630615937,301.5417316130791,66.6,112.91167460869342,21.5,182.82213979378193,278.12350559543916,0.9786912117009215
2434,39000,9,730200,6681.492445491377,301.5540922815974,67.56131687242798,113.59574527002134,21.5,182.85065794333923,278.18323964589587,0.9773042491489093
2435,39300,9,730500,6680.63042866188,301.5636370721039,68.62139917695474,114.25381306368952,21.5,182.02764692578168,278.24209836789913,0.9771781616441821
2436,39600,9,730800,6671.14824353732,301.5738108228728,69.71111111111111,114.87108267495384,21.5,180.51484777535137,278.29999999999995,0.9757911990921699
2437,39900,9,731100,6664.252108901285,301.580185440795,70.76131687242798,115.43275878907015,21.5,178.47400152629046,278.3539074012943,0.9747824990543442
2438,40200,9,731400,6665.976142560292,301.58441000732023,71.70288065843621,115.92404609129433,21.5,176.06684921284102,278.4012005249087,0.9750346740638003
2439,40500,9,731700,6650.459839629206,301.58936784641554,72.46666666666667,116.33014926688223,21.5,173.45513186924512,278.44242325044013,0.9727650989786912
2440,40800,9,732000,6652.1838732882225,301.5877609630414,72.98353909465021,116.63627300108973,21.5,170.80059052974494,278.4781194574856,0.9730172739881489
2441,41100,9,732300,6628.047402062086,301.58809148048334,73.1843621399177,116.8276219791727,21.5,168.26496622858252,278.5088330256423,0.9694868238557565
2442,41400,9,732600,6597.876813029424,301.5786708899785,73.0,116.889400886387,21.5,166.01,278.535107834507,0.9650737611902672
2443,41700,9,732900,669.7870765251971,301.5612151202803,72.57337581898595,116.664473498392,21.5,164.06740064180497,278.55748776367693,0.09796999117387473
2444,42000,9,733200,51.72100977028549,299.19490179761135,72.09510398823177,116.03269189402518,21.5,162.3047839484318,278.57651669274907,0.00756525028369689
2445,42300,9,733500,49.99697611127602,297.781057992685,71.56758557616932,115.03474321330944,21.5,160.6377514490628,278.5927385013204,0.007313075274240333
2446,42600,9,733800,53.44504342929497,297.06630098603847,70.99322165123054,113.71131459626777,21.5,158.98190467288015,278.60669706898796,0.007817425293153447
2447,42900,9,734100,51.72100977028549,296.6892505108839,70.3744132818473,112.10309318292309,21.5,157.25284514906616,278.61893627534886,0.00756525028369689
2448,43200,9,734400,51.72100977028549,296.47247262202575,69.71356153645152,110.25076611329837,21.5,155.36617440680308,278.63,0.00756525028369689
2449,43500,9,734700,54.307060258799766,296.3342144017798,69.01306748347511,108.19502052741655,21.5,153.23749397527317,278.6395457959652,0.007943512797881734
2450,43800,9,735000,49.99697611127602,296.2380237687444,68.27533219134996,105.97654356530056,21.5,150.78240538365867,278.64689935195213,0.007313075274240333
2451,44100,9,735300,57.75512757681884,296.1574539709148,67.50275672850798,103.63602236697338,21.5,147.91651016114184,278.6521067510834,0.008447862816794867
2452,44400,9,735600,48.27294245226642,296.0893802105703,66.69774216338105,101.21414407245794,21.5,144.55540983690494,278.6552140764817,0.0070609002647837584
2453,44700,9,735900,49.99697611127602,296.02281178934857,65.8626895644011,98.75159582177719,21.5,140.61470594013025,278.6562674112696,0.007313075274240333
2454,45000,9,736200,51.72100977028549,295.96297534939515,65.0,96.28906475495408,21.5,136.01,278.65531283856984,0.00756525028369689
2455,45300,9,736500,48.27294245226642,295.9064733042096,64.10870532585955,93.80644673761334,21.5,130.97860046133002,278.6523964415051,0.0070609002647837584
2456,45600,9,736800,51.72100977028549,295.8499146109203,63.18308774059701,91.25763872113319,21.5,125.82711849163746,278.64756430319807,0.00756525028369689
2457,45900,9,737100,53.44504342929497,295.79625017351225,62.21842382704759,88.64432947416682,21.5,120.57510970415657,278.6408625067714,0.007817425293153447
2458,46200,9,737400,57.75512757681884,295.7435054061625,61.209990168046474,85.96820776536742,21.5,115.24212971212155,278.63233713534765,0.008447862816794867
2459,46500,9,737700,57.75512757681884,295.69249484981464,60.153063346428866,83.2309623633882,21.5,109.84773412876663,278.62203427204963,0.008447862816794867
2460,46800,9,738000,54.307060258799766,295.6407606932967,59.04291994502995,80.43428203688234,21.5,104.41147856732604,278.60999999999996,0.007943512797881734
2461,47100,9,738300,57.75512757681884,295.58684022293465,57.87483654668493,77.57985555450304,21.5,98.95291864103402,278.59662487758186,0.008447862816794867
2462,47400,9,738600,59.47916123582832,295.53473058832486,56.644089734229,74.6693716849035,21.5,93.49160996312474,278.5820294693732,0.008700037826251424
2463,47700,9,738900,56.031093917809244,295.4826450948545,55.345956090497346,71.7045191967369,21.5,88.0471081468325,278.56585486778846,0.008195687807338292
2464,48000,9,739200,57.75512757681884,295.4256981055256,53.97571219832516,68.68698685865645,21.5,82.63896880539147,278.54774216524214,0.008447862816794867
2465,48300,9,739500,55.16907708830457,295.34631148700583,52.52863464054765,65.61846343931533,21.5,77.2867475520359,278.52733245414885,0.008069600302610022
2466,48600,9,739800,58.617144406323526,295.2709214610197,51.0,62.50063770736675,21.5,72.01,278.5042668269231,0.008573950321523137
2467,48900,9,740100,50.858992940780695,295.2050781710107,49.1146433223733,59.13931203300508,21.5,66.73315950231972,278.4781863759793,0.007439162778968602
2468,49200,9,740400,52.583026599790294,295.13685188231136,46.670879384013645,55.39514396800074,21.5,61.388243715497644,278.44873219373216,0.007691337788425178
2469,49500,9,740700,56.89311074731405,295.06793838781834,43.77420436373874,51.35210505337095,21.5,56.00618470796795,278.4155453725961,0.00832177531206658
2470,49800,9,741000,56.031093917809244,294.99788921530705,40.5301144403663,47.09416683013292,21.5,50.61791454816483,278.37826700498573,0.008195687807338292
2471,50100,9,741300,54.307060258799766,294.92367402397247,37.044105792714014,42.70530083930388,21.5,45.254365304522494,278.3365381833155,0.007943512797881734
2472,50400,9,741600,56.031093917809244,294.844824911869,33.421674599599605,38.26947862190106,21.5,39.946469045475126,278.28999999999996,0.008195687807338292
2473,50700,9,741900,56.89311074731405,294.76468739008976,29.768317039840774,33.870671718941665,21.5,34.72515783945691,278.2395158037173,0.00832177531206658
2474,51000,9,742200,56.031093917809244,294.68274147873393,26.189529292255227,29.59285167144293,21.5,29.621363754902056,278.186297998366,0.008195687807338292
2475,51300,9,742500,58.617144406323526,294.5994672865711,22.790807535660672,25.519990020422064,21.5,24.66601886024474,278.13051125919117,0.008573950321523137
2476,51600,9,742800,56.89311074731405,294.5176676428788,19.677647948874814,21.736058306896304,21.5,19.89005522391917,278.0723202614379,0.00832177531206658
2477,51900,9,743100,59.47916123582832,294.4355009648641,16.95554671071536,18.325028071882855,21.5,15.324404914359512,278.01188968035126,0.008700037826251424
2478,52200,9,743400,58.617144406323526,294.35607075798436,14.73,15.370870856398934,21.5,11.0,277.9493841911764,0.008573950321523137
2479,52500,9,743700,56.031093917809244,294.27087940203506,12.808266732357357,12.801592009194412,21.5,7.259883878696419,277.8849684691585,0.008195687807338292
2480,52800,9,744000,54.307060258799766,294.19445620643677,10.941522147147147,10.485440341045225,21.5,4.360919175072134,277.81880718954244,0.007943512797881734
2481,53100,9,744300,54.307060258799766,294.1243569996403,9.151136908783783,8.416752586007746,21.5,2.204766797712642,277.75106502757353,0.007943512797881734
2482,53400,9,744600,50.858992940780695,294.05919622996225,7.458481681681682,6.5898654781383605,21.5,0.693087655203442,277.6819066584967,0.007439162778968602
2483,53700,9,744900,58.617144406323526,293.99899493788257,5.884927130255255,4.999115751493443,21.5,0.0,277.6114967575572,0.008573950321523137
2484,54000,9,745200,56.89311074731405,293.94753213188926,4.45184391891892,3.638840140129375,21.5,0.0,277.53999999999996,0.00832177531206658
2485,54300,9,745500,6165.144364618031,293.8980097041473,3.1806027120870866,2.503375378102536,21.5,0.0,277.4666130514706,0.9017778338166693
2486,54600,9,745800,6692.698664274943,296.2796435412149,2.092574174174173,1.5870581994693005,21.5,0.0,277.3907653743315,0.9789433867103776
2487,54900,9,746100,6656.493957435743,297.6410879858031,1.2091289695945946,0.8842253382860488,21.5,0.0,277.3129708389037,0.9736477115117897
2488,55200,9,746400,6648.7358059702,298.29341296316886,0.5516377627627627,0.38921352860916336,21.5,0.0,277.233743315508,0.9725129239692352
2489,55500,9,746700,6620.289250596543,298.61634340468567,0.14147121809309304,0.0963595044950214,21.5,0.0,277.15359667446523,0.9683520363132019
2490,55800,9,747000,6530.639500328052,298.7726883909423,0.0,0.0,21.5,0.0,277.07304478609626,0.9552389358214612
2491,56100,9,747300,6493.572776659344,298.82517723998546,0.0,0.0,21.5,0.0,276.9926015207219,0.9498171731181445
2492,56400,9,747600,6452.195968843115,298.8480338768839,0.0,0.0,21.5,0.0,276.91278074866307,0.943764972891187
2493,56700,9,747900,6447.885884695595,298.8539300371827,0.0,0.0,21.5,0.0,276.8340963402406,0.9431345353675462
2494,57000,9,748200,6521.157315203492,298.86555943197857,0.0,0.0,21.5,0.0,276.7570621657754,0.9538519732694489
2495,57300,9,748500,6531.501517157549,298.90944451653115,0.0,0.0,21.5,0.0,276.6821920955882,0.9553650233261883
2496,57600,9,748800,6528.053449839538,298.944163990537,0.0,0.0,21.5,0.0,276.60999999999996,0.9548606733072764
2497,57900,9,749100,6516.847231055972,298.9686175638234,0.0,0.0,21.5,0.0,276.54008463541663,0.953221535745808
2498,58200,9,749400,6517.709247885481,298.98457491411057,0.0,0.0,21.5,0.0,276.4718481691919,0.953347623250537
2499,58500,9,749700,6621.151267426052,299.0004835068491,0.0,0.0,21.5,0.0,276.4055095880682,0.9684781238179307
2500,58800,9,750000,6640.115637675149,299.05675500847667,0.0,0.0,21.5,0.0,276.34128787878785,0.9712520489219518
2501,59100,9,750300,6622.0132842555495,299.09961354261935,0.0,0.0,21.5,0.0,276.2794020280934,0.9686042113226581
2502,59400,9,750600,6649.597822799708,299.12046521160113,0.0,0.0,21.5,0.0,276.22007102272727,0.972639011473964
2503,59700,9,750900,6603.048914006452,299.14893791049354,0.0,0.0,21.5,0.0,276.1635138494318,0.9658302862186369
2504,60000,9,751200,6589.256644734372,299.1517607227864,0.0,0.0,21.5,0.0,276.1099494949495,0.9638128861429838
2505,60300,9,751500,6601.324880347434,299.15438824859854,0.0,0.0,21.5,0.0,276.0595969460227,0.9655781112091791
2506,60600,9,751800,6595.290762540909,299.16653444502333,0.0,0.0,21.5,0.0,276.0126751893939,0.9646954986760823
2507,60900,9,752100,6603.048914006452,299.1763862623252,0.0,0.0,21.5,0.0,275.9694032118055,0.9658302862186369
2508,61200,9,752400,6594.4287457114,299.1902075860343,0.0,0.0,21.5,0.0,275.92999999999995,0.9645694111713533
2509,61500,9,752700,6593.566728881892,299.19963531720236,0.0,0.0,21.5,0.0,275.89366584683637,0.9644433236666247
2510,61800,9,753000,6593.566728881892,299.2094783316963,0.0,0.0,21.5,0.0,275.8594193672839,0.9644433236666247
2511,62100,9,753300,6596.152779370406,299.2194974644604,0.0,0.0,21.5,0.0,275.82720703125,0.9648215861808095
2512,62400,9,753600,6607.358998153972,299.2312799730886,0.0,0.0,21.5,0.0,275.79697530864195,0.9664607237422776
2513,62700,9,753900,6609.083031812977,299.24666546077043,0.0,0.0,21.5,0.0,275.7686706693673,0.9667128987517337
2514,63000,9,754200,6539.259668623092,299.2599669722756,0.0,0.0,21.5,0.0,275.7422395833333,0.9564998108687428
2515,63300,9,754500,6528.053449839538,299.2441779354814,0.0,0.0,21.5,0.0,275.71762852044753,0.9548606733072764
2516,63600,9,754800,6520.295298373995,299.2366046565866,0.0,0.0,21.5,0.0,275.69478395061725,0.9537258857647218
2517,63900,9,755100,6529.777483498544,299.2345646014706,0.0,0.0,21.5,0.0,275.67365234374995,0.9551128483167324
2518,64200,9,755400,6513.3991637379495,299.2419704093122,0.0,0.0,21.5,0.0,275.6541801697531,0.9527171857268945
2519,64500,9,755700,6526.329416180521,299.24340959557804,0.0,0.0,21.5,0.0,275.63631389853396,0.9546084982978187
2520,64800,9,756000,6517.709247885481,299.25316481843333,0.0,0.0,21.5,0.0,275.62,0.953347623250537
2521,65100,9,756300,6525.467399351023,299.2588519831943,0.0,0.0,21.5,0.0,275.60505401234565,0.9544824107930915
2522,65400,9,756600,6537.535634964086,299.26856349238324,0.0,0.0,21.5,0.0,275.59117283950616,0.9562476358592868
2523,65700,9,756900,6493.572776659344,299.2821549949668,0.0,0.0,21.5,0.0,275.578125,0.9498171731181445
2524,66000,9,757200,6573.740341803286,299.2756881371431,0.0,0.0,21.5,0.0,275.56567901234564,0.9615433110578747
2525,66300,9,757500,6636.667570357137,299.30762350547764,0.0,0.0,21.5,0.0,275.5536033950617,0.9707476989030398
2526,66600,9,757800,6676.320344514349,299.35197002433785,0.0,0.0,21.5,0.0,275.54166666666663,0.9765477241205397
2527,66900,9,758100,655.1327904236167,299.39332696016066,0.0,0.0,21.5,0.0,275.52963734567896,0.09582650359349401
2528,67200,9,758400,50.858992940780695,297.02065697517753,0.0,0.0,21.5,0.0,275.51728395061724,0.007439162778968602
2529,67500,9,758700,53.44504342929497,295.6181651681018,0.0,0.0,21.5,0.0,275.504375,0.007817425293153447
2530,67800,9,759000,51.72100977028549,294.91584632515014,0.0,0.0,21.5,0.0,275.49067901234565,0.00756525028369689
2531,68100,9,759300,57.75512757681884,294.5495526417119,0.0,0.0,21.5,0.0,275.47596450617283,0.008447862816794867
2532,68400,9,759600,56.89311074731405,294.3456341195203,0.0,0.0,21.5,0.0,275.46,0.00832177531206658
2533,68700,9,759900,51.72100977028549,294.21890682923066,0.0,0.0,21.5,0.0,275.44203703703704,0.00756525028369689
2534,69000,9,760200,52.583026599790294,294.12799555752565,0.0,0.0,21.5,0.0,275.42185185185184,0.007691337788425178
2535,69300,9,760500,52.583026599790294,294.0574376133949,0.0,0.0,21.5,0.0,275.4,0.007691337788425178
2536,69600,9,760800,54.307060258799766,293.9962235979478,0.0,0.0,21.5,0.0,275.37703703703704,0.007943512797881734
2537,69900,9,761100,58.617144406323526,293.9424505464921,0.0,0.0,21.5,0.0,275.3535185185185,0.008573950321523137
2538,70200,9,761400,61.203194894837786,293.89374184521876,0.0,0.0,21.5,0.0,275.33,0.00895221283570798
2539,70500,9,761700,58.617144406323526,293.8468370527986,0.0,0.0,21.5,0.0,275.307037037037,0.008573950321523137
2540,70800,9,762000,50.858992940780695,293.7994871421014,0.0,0.0,21.5,0.0,275.2851851851852,0.007439162778968602
2541,71100,9,762300,56.031093917809244,293.75073806906505,0.0,0.0,21.5,0.0,275.265,0.008195687807338292
2542,71400,9,762600,56.89311074731405,293.7069894584448,0.0,0.0,21.5,0.0,275.247037037037,0.00832177531206658
2543,71700,9,762900,51.72100977028549,293.66446629597067,0.0,0.0,21.5,0.0,275.23185185185184,0.00756525028369689
2544,72000,9,763200,56.031093917809244,293.62077310991236,0.0,0.0,21.5,0.0,275.21999999999997,0.008195687807338292
2545,72300,9,763500,54.307060258799766,293.5806274220346,0.0,0.0,21.5,0.0,275.2102869689542,0.007943512797881734
2546,72600,9,763800,49.99697611127602,293.5402609576839,0.0,0.0,21.5,0.0,275.20111928104575,0.007313075274240333
2547,72900,9,764100,53.44504342929497,293.4994831528483,0.0,0.0,21.5,0.0,275.1924540441176,0.007817425293153447
2548,73200,9,764400,52.583026599790294,293.4616427784398,0.0,0.0,21.5,0.0,275.18424836601304,0.007691337788425178
2549,73500,9,764700,54.307060258799766,293.42390776440664,0.0,0.0,21.5,0.0,275.1764593545751,0.007943512797881734
2550,73800,9,765000,54.307060258799766,293.38775158961306,0.0,0.0,21.5,0.0,275.16904411764705,0.007943512797881734
2551,74100,9,765300,53.44504342929497,293.35195052670355,0.0,0.0,21.5,0.0,275.1619597630719,0.007817425293153447
2552,74400,9,765600,49.13495928177122,293.3164582714154,0.0,0.0,21.5,0.0,275.15516339869276,0.007186987769512046
2553,74700,9,765900,51.72100977028549,293.2800019299674,0.0,0.0,21.5,0.0,275.1486121323529,0.00756525028369689
2554,75000,9,766200,54.307060258799766,293.2460444034684,0.0,0.0,21.5,0.0,275.1422630718954,0.007943512797881734
2555,75300,9,766500,50.858992940780695,293.21337322359074,0.0,0.0,21.5,0.0,275.13607332516335,0.007439162778968602
2556,75600,9,766800,51.72100977028549,293.17929430916035,0.0,0.0,21.5,0.0,275.13,0.00756525028369689
2557,75900,9,767100,56.031093917809244,293.14675213115163,0.0,0.0,21.5,0.0,275.124027369281,0.008195687807338292
2558,76200,9,767400,52.583026599790294,293.1161931471166,0.0,0.0,21.5,0.0,275.11815359477123,0.007691337788425178
2559,76500,9,767700,53.44504342929497,293.0841782942824,0.0,0.0,21.5,0.0,275.11235661764704,0.007817425293153447
2560,76800,9,768000,52.583026599790294,293.05323119478527,0.0,0.0,21.5,0.0,275.10661437908493,0.007691337788425178
2561,77100,9,768300,54.307060258799766,293.0223283119551,0.0,0.0,21.5,0.0,275.1009048202614,0.007943512797881734
2562,77400,9,768600,49.99697611127602,292.99280762950116,0.0,0.0,21.5,0.0,275.0952058823529,0.007313075274240333
2563,77700,9,768900,55.16907708830457,292.9616089775433,0.0,0.0,21.5,0.0,275.0894955065359,0.008069600302610022
2564,78000,9,769200,52.583026599790294,292.9333314538783,0.0,0.0,21.5,0.0,275.0837516339869,0.007691337788425178
2565,78300,9,769500,50.858992940780695,292.90405355527093,0.0,0.0,21.5,0.0,275.07795220588235,0.007439162778968602
2566,78600,9,769800,60.34117806533312,292.8745842733708,0.0,0.0,21.5,0.0,275.07207516339867,0.008826125330979711
2567,78900,9,770100,57.75512757681884,292.84933777216474,0.0,0.0,21.5,0.0,275.0660984477124,0.008447862816794867
2568,79200,9,770400,57.75512757681884,292.8220378715243,0.0,0.0,21.5,0.0,275.06,0.008447862816794867
2569,79500,9,770700,6234.967727807916,292.79497837940187,0.0,0.0,21.5,0.0,275.0536931216931,0.9119909216996601
2570,79800,9,771000,6707.35295037652,295.22401211466143,0.0,0.0,21.5,0.0,275.0471164021164,0.9810868742907578
2571,80100,9,771300,6688.388580127423,296.5955376686483,0.0,0.0,21.5,0.0,275.0402857142857,0.9783129491867367
2572,80400,9,771600,6681.492445491377,297.2669487653444,0.0,0.0,21.5,0.0,275.0332169312169,0.9773042491489093
2573,80700,9,771900,6686.664546468405,297.6075660041604,0.0,0.0,21.5,0.0,275.0259259259259,0.978060774177279
2574,81000,9,772200,6661.666058412771,297.7919957020941,0.0,0.0,21.5,0.0,275.01842857142856,0.9744042365401594
2575,81300,9,772500,6653.04589011772,297.88969810700934,0.0,0.0,21.5,0.0,275.01074074074074,0.9731433614928761
2576,81600,9,772800,6590.980678393377,297.9516156297671,0.0,0.0,21.5,0.0,275.0028783068783,0.9640650611524397
2577,81900,9,773100,6590.118661563881,297.9744333419026,0.0,0.0,21.5,0.0,274.99485714285714,0.9639389736477126
2578,82200,9,773400,6560.810089360715,298.00127062193445,0.0,0.0,21.5,0.0,274.9866931216931,0.9596519984869506
2579,82500,9,773700,6532.363533987058,298.01827100770015,0.0,0.0,21.5,0.0,274.9784021164021,0.9554911108309172
2580,82800,9,774000,6526.329416180521,298.0303537708946,0.0,0.0,21.5,0.0,274.96999999999997,0.9546084982978187
2581,83100,9,774300,6531.501517157549,298.0479201475555,0.0,0.0,21.5,0.0,274.96101686507933,0.9553650233261883
2582,83400,9,774600,6606.496981324463,298.0717473975123,0.0,0.0,21.5,0.0,274.95099206349204,0.9663346362375489
2583,83700,9,774900,6594.4287457114,298.1259246765384,0.0,0.0,21.5,0.0,274.9399553571428,0.9645694111713533
2584,84000,9,775200,6597.014796199915,298.1602402156195,0.0,0.0,21.5,0.0,274.92793650793647,0.9649476736855384
2585,84300,9,775500,6584.946560586853,298.1901867464959,0.0,0.0,21.5,0.0,274.91496527777775,0.963182448619343
2586,84600,9,775800,6559.0860557017095,298.21172567839255,0.0,0.0,21.5,0.0,274.9010714285714,0.9593998234774945
2587,84900,9,776100,6586.6705942458575,298.22337183924134,0.0,0.0,21.5,0.0,274.8862847222222,0.963434623628799
2588,85200,9,776400,6714.249085012566,298.2507109686281,0.0,0.0,21.5,0.0,274.87063492063487,0.9820955743285852
2589,85500,9,776700,6744.419674045228,298.3262445744249,0.0,0.0,21.5,0.0,274.85415178571424,0.9865086369940744
2590,85800,9,777000,6770.280178930371,298.385032276795,0.0,0.0,21.5,0.0,274.83686507936505,0.9902912621359229
2591,86100,9,777300,6771.1421957598795,298.43434761843343,0.0,0.0,21.5,0.0,274.81880456349205,0.9904173496406518
2592,0,10,777600,6761.66001063532,298.46900592335464,0.0,0.0,21.5,0.0,274.79999999999995,0.9890303870886396
2593,300,10,777900,6759.935976976314,298.49187654234794,0.0,0.0,21.5,0.0,274.7803941993464,0.9887782120791835
2594,600,10,778200,6776.314296736909,298.5122992555179,0.0,0.0,21.5,0.0,274.75991830065357,0.9911738746690215
2595,900,10,778500,6645.287738652177,298.53846103086795,0.0,0.0,21.5,0.0,274.7385845588235,0.9720085739503215
2596,1200,10,778800,6584.946560586853,298.5086298056463,0.0,0.0,21.5,0.0,274.71640522875816,0.963182448619343
2597,1500,10,779100,6584.084543757343,298.47914410335903,0.0,0.0,21.5,0.0,274.69339256535943,0.9630563611146141
2598,1800,10,779400,6572.016308144281,298.47265842799766,0.0,0.0,21.5,0.0,274.66955882352937,0.9612911360484188
2599,2100,10,779700,6572.016308144281,298.4723561276408,0.0,0.0,21.5,0.0,274.6449162581699,0.9612911360484188
2600,2400,10,780000,6592.704712052395,298.478992371433,0.0,0.0,21.5,0.0,274.619477124183,0.9643172361618975
2601,2700,10,780300,6597.014796199915,298.49826771402684,0.0,0.0,21.5,0.0,274.59325367647057,0.9649476736855384
2602,3000,10,780600,6600.462863517938,298.5160471658573,0.0,0.0,21.5,0.0,274.5662581699346,0.965452023704452
2603,3300,10,780900,6622.875301085058,298.5329960006979,0.0,0.0,21.5,0.0,274.5385028594771,0.9687302988273868
2604,3600,10,781200,6646.149755481686,298.5567245277647,0.0,0.0,21.5,0.0,274.51,0.9721346614550503
2605,3900,10,781500,6645.287738652177,298.5840927308908,0.0,0.0,21.5,0.0,274.48109719196316,0.9720085739503215
2606,4200,10,781800,6655.631940606234,298.60399584402677,0.0,0.0,21.5,0.0,274.45208545146454,0.9735216240070608
2607,4500,10,782100,6689.250596956919,298.62384142904864,0.0,0.0,21.5,0.0,274.4228921568627,0.9784390366914638
2608,4800,10,782400,6703.042866229,298.6536624132552,0.0,0.0,21.5,0.0,274.39344468651655,0.9804564367671169
2609,5100,10,782700,6698.73278208148,298.67936856370153,0.0,0.0,21.5,0.0,274.36367041878475,0.979825999243476
2610,5400,10,783000,6694.422697933948,298.6967950121847,0.0,0.0,21.5,0.0,274.3334967320261,0.9791955617198336
2611,5700,10,783300,738.7484228855774,298.70940976643817,0.0,0.0,21.5,0.0,274.30285100459935,0.10805699155213719
2612,6000,10,783600,51.72100977028549,296.35273519688286,0.0,0.0,21.5,0.0,274.2716606148632,0.00756525028369689
2613,6300,10,783900,56.89311074731405,294.92442425535535,0.0,0.0,21.5,0.0,274.2398529411764,0.00832177531206658
2614,6600,10,784200,56.031093917809244,294.2124831244863,0.0,0.0,21.5,0.0,274.20735536189784,0.008195687807338292
2615,6900,10,784500,54.307060258799766,293.8410100255915,0.0,0.0,21.5,0.0,274.1740952553861,0.007943512797881734
2616,7200,10,784800,52.583026599790294,293.6347057234775,0.0,0.0,21.5,0.0,274.14,0.007691337788425178
2617,7500,10,785100,58.617144406323526,293.5062767607546,0.0,0.0,21.5,0.0,274.10534923161003,0.008573950321523137
2618,7800,10,785400,55.16907708830457,293.42094050679043,0.0,0.0,21.5,0.0,274.0704983281893,0.008069600302610022
2619,8100,10,785700,59.47916123582832,293.3536943406231,0.0,0.0,21.5,0.0,274.03548828124997,0.008700037826251424
2620,8400,10,786000,59.47916123582832,293.29754215673483,0.0,0.0,21.5,0.0,274.0003600823045,0.008700037826251424
2621,8700,10,786300,60.34117806533312,293.24597061826586,0.0,0.0,21.5,0.0,273.9651547228652,0.008826125330979711
2622,9000,10,786600,57.75512757681884,293.1984465975897,0.0,0.0,21.5,0.0,273.9299131944444,0.008447862816794867
2623,9300,10,786900,56.031093917809244,293.1516262251921,0.0,0.0,21.5,0.0,273.8946764885545,0.008195687807338292
2624,9600,10,787200,54.307060258799766,293.106024580955,0.0,0.0,21.5,0.0,273.85948559670777,0.007943512797881734
2625,9900,10,787500,50.858992940780695,293.0614660081777,0.0,0.0,21.5,0.0,273.82438151041663,0.007439162778968602
2626,10200,10,787800,63.78924538335206,293.0172263002107,0.0,0.0,21.5,0.0,273.7894052211934,0.009330475349892824
2627,10500,10,788100,52.583026599790294,292.979728042456,0.0,0.0,21.5,0.0,273.7545977205504,0.007691337788425178
2628,10800,10,788400,55.16907708830457,292.9371908667388,0.0,0.0,21.5,0.0,273.71999999999997,0.008069600302610022
2629,11100,10,788700,60.34117806533312,292.89757680857406,0.0,0.0,21.5,0.0,273.6855230034722,0.008826125330979711
2630,11400,10,789000,51.72100977028549,292.8606127170969,0.0,0.0,21.5,0.0,273.65105902777776,0.00756525028369689
2631,11700,10,789300,55.16907708830457,292.82042436608833,0.0,0.0,21.5,0.0,273.61662109375,0.008069600302610022
2632,12000,10,789600,60.34117806533312,292.78332114538586,0.0,0.0,21.5,0.0,273.5822222222222,0.008826125330979711
2633,12300,10,789900,59.47916123582832,292.74856323731086,0.0,0.0,21.5,0.0,273.54787543402773,0.008700037826251424
2634,12600,10,790200,52.583026599790294,292.7133849051378,0.0,0.0,21.5,0.0,273.51359375,0.007691337788425178
2635,12900,10,790500,49.99697611127602,292.6756173312325,0.0,0.0,21.5,0.0,273.4793901909722,0.007313075274240333
2636,13200,10,790800,58.617144406323526,292.63841671660987,0.0,0.0,21.5,0.0,273.44527777777773,0.008573950321523137
2637,13500,10,791100,48.27294245226642,292.60616293697836,0.0,0.0,21.5,0.0,273.41126953124996,0.0070609002647837584
2638,13800,10,791400,56.031093917809244,292.5693933573247,0.0,0.0,21.5,0.0,273.3773784722222,0.008195687807338292
2639,14100,10,791700,54.307060258799766,292.53724364211314,0.0,0.0,21.5,0.0,273.34361762152776,0.007943512797881734
2640,14400,10,792000,54.307060258799766,292.5043919655145,0.0,0.0,21.5,0.0,273.31,0.007943512797881734
2641,14700,10,792300,59.47916123582832,292.4718774181988,0.0,0.0,21.5,0.0,273.2767751736111,0.008700037826251424
2642,15000,10,792600,57.75512757681884,292.4415233003796,0.0,0.0,21.5,0.0,273.2441256313131,0.008447862816794867
2643,15300,10,792900,52.583026599790294,292.41032092349127,0.0,0.0,21.5,0.0,273.2119637784091,0.007691337788425178
2644,15600,10,793200,53.44504342929497,292.37728113134466,0.0,0.0,21.5,0.0,273.180202020202,0.007817425293153447
2645,15900,10,793500,53.44504342929497,292.34568982730053,0.0,0.0,21.5,0.0,273.1487527619949,0.007817425293153447
2646,16200,10,793800,51.72100977028549,292.3146235928598,0.0,0.0,21.5,0.0,273.1175284090909,0.00756525028369689
2647,16500,10,794100,56.031093917809244,292.28350383931877,0.0,0.0,21.5,0.0,273.0864413667929,0.008195687807338292
2648,16800,10,794400,58.617144406323526,292.2546274683233,0.0,0.0,21.5,0.0,273.055404040404,0.008573950321523137
2649,17100,10,794700,51.72100977028549,292.2265096034894,0.0,0.0,21.5,0.0,273.02432883522727,0.00756525028369689
2650,17400,10,795000,49.13495928177122,292.1953612696262,0.0,0.0,21.5,0.0,272.99312815656566,0.007186987769512046
2651,17700,10,795300,53.44504342929497,292.1643448900791,0.0,0.0,21.5,0.0,272.9617144097222,0.007817425293153447
2652,18000,10,795600,50.858992940780695,292.13609596418695,0.0,0.0,21.5,0.0,272.92999999999995,0.007439162778968602
2653,18300,10,795900,58.617144406323526,292.1068975618296,0.0,0.0,21.5,0.0,272.8974247685185,0.008573950321523137
2654,18600,10,796200,57.75512757681884,292.0810244720814,0.0,0.0,21.5,0.0,272.8636658249158,0.008447862816794867
2655,18900,10,796500,50.858992940780695,292.05370323715084,0.0,0.0,21.5,0.0,272.8289914772727,0.007439162778968602
2656,19200,10,796800,60.34117806533312,292.02352552342757,0.0,0.0,21.5,0.0,272.79367003367,0.008826125330979711
2657,19500,10,797100,54.307060258799766,291.9980676721434,0.0,0.0,21.5,0.0,272.75796980218854,0.007943512797881734
2658,19800,10,797400,59.47916123582832,291.9695319248273,0.0,0.0,21.5,0.0,272.7221590909091,0.008700037826251424
2659,20100,10,797700,56.89311074731405,291.9434645434581,0.0,0.0,21.5,0.0,272.68650620791243,0.00832177531206658
2660,20400,10,798000,56.89311074731405,291.915992003314,0.0,0.0,21.5,0.0,272.65127946127944,0.00832177531206658
2661,20700,10,798300,61.203194894837786,291.88879985289657,0.0,0.0,21.5,0.0,272.6167471590909,0.00895221283570798
2662,21000,10,798600,54.307060258799766,291.86359817182404,0.0,0.0,21.5,0.0,272.5831776094276,0.007943512797881734
2663,21300,10,798900,58.617144406323526,291.8352198398078,0.0,0.0,21.5,0.0,272.55083912037037,0.008573950321523137
2664,21600,10,799200,56.031093917809244,291.80964640545506,0.0,0.0,21.5,0.0,272.52,0.008195687807338292
2665,21900,10,799500,56.031093917809244,291.7831747241116,0.0,0.0,21.5,0.0,272.49360838779955,0.008195687807338292
2666,22200,10,799800,56.89311074731405,291.75731198429673,0.0,0.0,21.5,0.0,272.4737527233115,0.00832177531206658
2667,22500,10,800100,53.44504342929497,291.73265433349025,0.0,0.0,21.5,0.0,272.45941176470586,0.007817425293153447
2668,22800,10,800400,55.16907708830457,291.706959229698,0.0,0.0,21.5,0.0,272.4495642701525,0.008069600302610022
2669,23100,10,800700,59.47916123582832,291.68311244842994,0.0,0.0,21.5,0.0,272.4431889978213,0.008700037826251424
2670,23400,10,801000,56.031093917809244,291.6610959526485,0.0,0.0,21.5,0.0,272.43926470588235,0.008195687807338292
2671,23700,10,801300,53.44504342929497,291.6374640554088,0.008789062500000023,0.0,21.5,0.0,272.4367701525054,0.007817425293153447
2672,24000,10,801600,59.10972545175483,291.61344747409817,0.054687500000000076,0.0,21.5,0.0,272.4346840958605,0.008646000324225014
2673,24300,10,801900,54.90692694859652,291.59261923085137,0.16699218750000014,0.0,21.5,0.0,272.4319852941176,0.00803125550950552
2674,24600,10,802200,54.90692694859652,291.5698812380675,0.3750000000000003,0.0,21.5,0.0,272.4276525054466,0.00803125550950552
2675,24900,10,802500,54.90692694859652,291.54807394030075,0.7080078125000002,0.0,21.5,0.0,272.4206644880174,0.00803125550950552
2676,25200,10,802800,54.90692694859652,291.52715210073575,1.1953125000000002,0.0,21.5,0.0,272.40999999999997,0.00803125550950552
2677,25500,10,803100,54.90692694859652,291.50757888036094,1.8662109375,0.1638787776161762,21.5,0.0,272.3949387254902,0.00803125550950552
2678,25800,10,803400,54.90692694859652,291.48942093587266,2.7500000000000004,0.9712366002846576,21.5,0.0,272.37598039215686,0.00803125550950552
2679,26100,10,803700,54.90692694859652,291.4725076963672,3.8759765625,2.1875409916764506,21.5,0.0,272.3539338235294,0.00803125550950552
2680,26400,10,804000,54.90692694859652,291.45710510088776,5.273437499999999,3.8837785939723872,21.5,0.0,272.32960784313724,0.00803125550950552
2681,26700,10,804300,54.90692694859652,291.44428480486215,6.971679687499999,6.130936049353293,21.5,0.0,272.30381127450977,0.00803125550950552
2682,27000,10,804600,54.90692694859652,291.4363131087687,9.0,9.0,21.5,0.0,272.27735294117645,0.00803125550950552
2683,27300,10,804900,54.90692694859652,291.43896634664105,11.42820457175926,12.342764875535895,21.5,0.7976678689557852,272.25104166666665,0.00803125550950552
2684,27600,10,805200,54.90692694859652,291.4595556853859,14.258969907407407,15.936890224869174,21.5,3.0395245739806334,272.22568627450977,0.00803125550950552
2685,27900,10,805500,54.90692694859652,291.5085033461928,17.4208984375,19.74216036910786,21.5,6.498849762310782,272.2020955882353,0.00803125550950552
2686,28200,10,805800,54.90692694859652,291.59601442137324,20.842592592592588,23.71835962935998,21.5,10.948923081182471,272.1810784313725,0.00803125550950552
2687,28500,10,806100,54.90692694859652,291.7146198346093,24.452654803240737,27.82527232673356,21.5,16.163024177831936,272.16344362745093,0.00803125550950552
2688,28800,10,806400,54.90692694859652,291.8645851149322,28.179687499999996,32.02268278233663,21.5,21.914432699495418,272.15,0.00803125550950552
2689,29100,10,806700,54.90692694859652,292.0471318767193,31.952293113425924,36.270375317277214,21.5,27.976428293409153,272.14328808446453,0.00803125550950552
2690,29400,10,807000,54.90692694859652,292.2541051869111,35.699074074074076,40.528134252663335,21.5,34.122290606809386,272.14521870286575,0.00803125550950552
2691,29700,10,807300,54.90692694859652,292.3872863129343,39.3486328125,44.75574390960301,21.5,40.125299286932346,272.15565610859727,0.00803125550950552
2692,30000,10,807600,54.90692694859652,292.4520542326221,42.82957175925925,48.91298860920429,21.5,45.75873398101428,272.1744645550528,0.00803125550950552
2693,30300,10,807900,54.90692694859652,292.4804014252768,46.070493344907405,52.95965267257518,21.5,50.79587433629142,272.2015082956259,0.00803125550950552
2694,30600,10,808200,54.90692694859652,292.49260329826,49.0,56.855520420823716,21.5,55.01,272.2366515837104,0.00803125550950552
2695,30900,10,808500,54.90692694859652,292.5074227507095,51.75,60.660337991674055,21.5,58.777393015624504,272.2797586726998,0.00803125550950552
2696,31200,10,808800,54.90692694859652,292.5347815428169,54.5,64.45969625752986,21.5,62.58625335928604,272.3306938159879,0.00803125550950552
2697,31500,10,809100,54.90692694859652,292.5711213162436,57.25,68.2521466415184,21.5,66.3777375771758,272.3893212669683,0.00803125550950552
2698,31800,10,809400,54.90692694859652,292.6018656446848,60.0,72.03624056676695,21.5,70.09300221548497,272.4555052790347,0.00803125550950552
2699,32100,10,809700,54.90692694859652,292.61117953587683,62.75,75.81052945640278,21.5,73.67320382040475,272.5291101055807,0.00803125550950552
2700,32400,10,810000,54.90692694859652,292.61333424388187,65.5,79.57356473355318,21.5,77.05949893812631,272.60999999999996,0.00803125550950552
2701,32700,10,810300,54.90692694859652,292.617312965885,68.25,83.32389782134541,21.5,80.19304411484086,272.695412461813,0.00803125550950552
2702,33000,10,810600,54.90692694859652,292.6252470888545,71.0,87.06008014290676,21.5,83.01499589673959,272.78270809734664,0.00803125550950552
2703,33300,10,810900,54.90692694859652,292.636884733597,73.75,90.78066312136448,21.5,85.46651083001368,272.8719358202039,0.00803125550950552
2704,33600,10,811200,54.90692694859652,292.6511842452439,76.5,94.48419817984586,21.5,87.48874546085432,272.9631445439879,0.00803125550950552
2705,33900,10,811500,54.90692694859652,292.6669910276511,79.25,98.16923674147819,21.5,89.0228563354527,273.05638318230183,0.00803125550950552
2706,34200,10,811800,54.90692694859652,292.6833669944604,82.0,101.83433022938871,21.5,90.01,273.15170064874883,0.00803125550950552
2707,34500,10,812100,54.90692694859652,292.69914956088115,84.75,105.39786201505636,21.5,90.28398161110314,273.249145856932,0.00803125550950552
2708,34800,10,812400,54.90692694859652,292.71337080063995,87.5,108.78323677815877,21.5,89.80659959732847,273.3487677204544,0.00803125550950552
2709,35100,10,812700,54.90692694859652,292.7259638896808,90.25,111.99653790412124,21.5,88.71100041280646,273.45061515291934,0.00803125550950552
2710,35400,10,813000,54.90692694859652,292.73698585727584,93.0,115.04384877836911,21.5,87.13033051166752,273.5547370679298,0.00803125550950552
2711,35700,10,813300,54.90692694859652,292.7461433875047,95.75,117.93125278632769,21.5,85.19773634804213,273.661182379089,0.00803125550950552
2712,36000,10,813600,54.90692694859652,292.75099753771156,98.5,120.66483331342229,21.5,83.04636437606068,273.77,0.00803125550950552
2713,36300,10,813900,54.90692694859652,292.7426156557682,101.25,123.25067374507826,21.5,80.80936104985365,273.8805631260765,0.00803125550950552
2714,36600,10,814200,54.90692694859652,292.7108936417438,104.0,125.69485746672088,21.5,78.61987282355146,273.9920900215608,0.00803125550950552
2715,36900,10,814500,54.90692694859652,292.6859927195107,106.75,128.00346786377548,21.5,76.61104615128457,274.10439720329913,0.00803125550950552
2716,37200,10,814800,54.90692694859652,292.6787010979021,109.5,130.18258832166742,21.5,74.91602748718338,274.2173011881378,0.00803125550950552
2717,37500,10,815100,54.90692694859652,292.6811160817412,112.25,132.23830222582197,21.5,73.66796328537839,274.33061849292284,0.00803125550950552
2718,37800,10,815400,54.90692694859652,292.6887495232775,115.0,134.17669296166446,21.5,73.0,274.4441656345006,0.00803125550950552
2719,38100,10,815700,54.90692694859652,292.69904174653465,117.39522469667943,135.88770351588906,21.5,72.81388824117495,274.55775912971717,0.00803125550950552
2720,38400,10,816000,54.90692694859652,292.70922957184473,119.1316251596424,137.26949393192365,21.5,72.88416493260654,274.67121549541883,0.00803125550950552
2721,38700,10,816300,54.90692694859652,292.71807826443177,120.28529094827586,138.3404731802942,21.5,73.15315599879004,274.78435124845174,0.00803125550950552
2722,39000,10,816600,54.90692694859652,292.7230846101788,120.93231162196679,139.11905023152661,21.5,73.56318736422075,274.89698290566207,0.00803125550950552
2723,39300,10,816900,54.90692694859652,292.72457537355075,121.14877674010216,139.62363405614687,21.5,74.05658495339395,275.0089269838961,0.00803125550950552
