index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
2724,39600,10,817200,54.90692694859652,292.7228386942416,121.01077586206897,139.87263362468087,21.5,74.57567469080492,275.12,0.00803125550950552
2725,39900,10,817500,54.90692694859652,292.71870323423826,120.59439854725414,139.88445790765462,21.5,75.06278250094896,275.2309738555728,0.00803125550950552
2726,40200,10,817800,54.90692694859652,292.7127020166752,119.9757343550447,139.67751587559403,21.5,75.46023430832133,275.34232822776045,0.00803125550950552
2727,40500,10,818100,54.90692694859652,292.70513282862885,119.23087284482759,139.27021649902503,21.5,75.71035603741734,275.45344129672895,0.00803125550950552
2728,40800,10,818400,54.90692694859652,292.6965924107831,118.43590357598978,138.68096874847356,21.5,75.75547361273226,275.5636912426445,0.00803125550950552
2729,41100,10,818700,54.90692694859652,292.68741527874937,117.66691610791827,137.92818159446563,21.5,75.5379129587614,275.67245624567323,0.00803125550950552
2730,41400,10,819000,54.90692694859652,292.67785109672116,117.0,137.03026400752708,21.5,75.0,275.77911448598127,0.00803125550950552
2731,41700,10,819300,54.90692694859652,292.6683932165076,116.46277384261859,136.03403118261969,21.5,74.0520521251979,275.8830441437348,0.00803125550950552
2732,42000,10,819600,54.90692694859652,292.65820745645624,115.99276695121495,134.95755886476476,21.5,72.69288426833184,275.9836233991,0.00803125550950552
2733,42300,10,819900,54.90692694859652,292.64775060642467,115.530934972762,133.7761468495778,21.5,70.99756867173747,276.08023043224296,0.00803125550950552
2734,42600,10,820200,54.90692694859652,292.63712022607683,115.01823355423265,132.46509493267416,21.5,69.04117757775046,276.17224342332986,0.00803125550950552
2735,42900,10,820500,54.90692694859652,292.6264254982765,114.39561834259987,130.99970290966937,21.5,66.8987832287065,276.2590405525268,0.00803125550950552
2736,43200,10,820800,54.90692694859652,292.6146551800382,113.60404498483658,129.3552705761788,21.5,64.64545786694124,276.34,0.00803125550950552
2737,43500,10,821100,54.90692694859652,292.60155300406313,112.58446912791568,127.50709772781796,21.5,62.35627373479036,276.4112423007246,0.00803125550950552
2738,43800,10,821400,54.90692694859652,292.58663545382376,111.27784641881014,125.43048416020224,21.5,60.10630307458952,276.4701992753623,0.00803125550950552
2739,44100,10,821700,54.90692694859652,292.57000337680586,109.62513250449287,123.10072966894708,21.5,57.970618128674396,276.5182160326087,0.00803125550950552
2740,44400,10,822000,54.90692694859652,292.55099682187455,107.5672830319368,120.49313404966794,21.5,56.02429113938065,276.5566376811594,0.00803125550950552
2741,44700,10,822300,54.90692694859652,292.5294814955671,105.04525364811487,117.58299709798025,21.5,54.34239434904397,276.58680932971015,0.00803125550950552
2742,45000,10,822600,54.90692694859652,292.506481855125,102.0,114.34561860949945,21.5,53.0,276.6100760869565,0.00803125550950552
2743,45300,10,822900,54.90692694859652,292.4818933998752,98.65028161441268,110.89254282249193,21.5,52.185595934280144,276.6277830615942,0.00803125550950552
2744,45600,10,823200,54.90692694859652,292.4562284337075,95.25739064998153,107.35638589911825,21.5,51.95627958785853,276.6412753623188,0.00803125550950552
2745,45900,10,823500,54.90692694859652,292.4302208790031,91.82608170139174,103.74405552083513,21.5,52.19003759398496,276.65189809782606,0.00803125550950552
2746,46200,10,823800,54.90692694859652,292.4046352171215,88.36110936332851,100.06245936909926,21.5,52.764856585909214,276.66099637681157,0.00803125550950552
2747,46500,10,824100,54.90692694859652,292.3814745974147,84.867228230477,96.31850512536735,21.5,53.55872319688109,276.669915307971,0.00803125550950552
2748,46800,10,824400,54.90692694859652,292.3638832481775,81.3491928975224,92.51910047109612,21.5,54.44962406015038,276.67999999999995,0.00803125550950552
2749,47100,10,824700,54.90692694859652,292.3528228399361,77.81175795914987,88.67115308774228,21.5,55.31554580896686,276.69167844202894,0.00803125550950552
2750,47400,10,825000,54.90692694859652,292.34954154491703,74.25967801004464,84.78157065676254,21.5,56.03447507658034,276.704117259552,0.00803125550950552
2751,47700,10,825300,54.90692694859652,292.34306419277084,70.69770764489184,80.85726085961358,21.5,56.4843984962406,276.71676951581026,0.00803125550950552
2752,48000,10,825600,54.90692694859652,292.32733846565134,67.13060145837667,76.90513137775214,21.5,56.54330270119744,276.7290882740448,0.00803125550950552
2753,48300,10,825900,54.90692694859652,292.3027378287862,63.563114045184335,72.9320898926349,21.5,56.08917432470064,276.7405265974967,0.00803125550950552
2754,48600,10,826200,54.90692694859652,292.27373717634964,60.0,68.9450440857186,21.5,55.0,276.7505375494071,0.00803125550950552
2755,48900,10,826500,54.90692694859652,292.2424638109619,56.41775667814711,64.84426829268693,21.5,53.0286306042885,276.7585741930171,0.00803125550950552
2756,49200,10,826800,54.90692694859652,292.20805898006495,52.796251676970016,60.55550679529575,21.5,50.13255360623781,276.7640895915678,0.00803125550950552
2757,49500,10,827100,54.90692694859652,292.1696358648931,49.14529495418524,56.123872194109964,21.5,46.49671052631579,276.7665368083004,0.00803125550950552
2758,49800,10,827400,54.90692694859652,292.12704437897077,45.474696467509276,51.59447708969449,21.5,42.306042884990255,276.7653689064558,0.00803125550950552
2759,50100,10,827700,54.90692694859652,292.07990695271707,41.794266174658645,47.01243408261428,21.5,37.74549220272905,276.7600389492753,0.00803125550950552
2760,50400,10,828000,54.90692694859652,292.02867831619625,38.11381403334985,42.422855773434215,21.5,33.0,276.75,0.00803125550950552
2761,50700,10,828300,54.90692694859652,291.97410558270116,34.44315000129939,37.87085476271924,21.5,28.254507797270957,276.73656037414963,0.00803125550950552
2762,51000,10,828600,54.90692694859652,291.9165901940588,30.79208403622378,33.401543651034274,21.5,23.693957115009752,276.721583178726,0.00803125550950552
2763,51300,10,828900,54.90692694859652,291.8525244971696,27.17042609583953,29.06003503894423,21.5,19.50328947368422,276.70535366419296,0.00803125550950552
2764,51600,10,829200,54.90692694859652,291.7815953904718,23.587986137863147,24.891441527014024,21.5,15.867446393762187,276.6881570810142,0.00803125550950552
2765,51900,10,829500,54.90692694859652,291.71621284389215,20.05457412001114,20.940875715808602,21.5,12.97136939571152,276.6702786796537,0.00803125550950552
2766,52200,10,829800,54.90692694859652,291.6602387591146,16.58,17.25345020589288,21.5,11.0,276.6520037105751,0.00803125550950552
2767,52500,10,830100,54.90692694859652,291.61202004380664,13.361633513374484,13.938702063538555,21.5,9.567373294346979,276.6336174242424,0.00803125550950552
2768,52800,10,830400,54.90692694859652,291.56831464092767,10.57145576131687,11.05761432154537,21.5,8.17495126705653,276.6154050711193,0.00803125550950552
2769,53100,10,830700,54.90692694859652,291.5297079115388,8.181193749999998,8.582468530270255,21.5,6.838815789473683,276.59765190166974,0.00803125550950552
2770,53400,10,831000,54.90692694859652,291.49438211107974,6.162574485596705,6.4855462400701285,21.5,5.575048732943469,276.58064316635745,0.00803125550950552
2771,53700,10,831300,54.90692694859652,291.46027013236966,4.487324974279835,4.739129001301922,21.5,4.399731968810916,276.5646641156462,0.00803125550950552
2772,54000,10,831600,54.90692694859652,291.426874097846,3.127172222222221,3.3154983643225613,21.5,3.328947368421052,276.54999999999995,0.00803125550950552
2773,54300,10,831900,54.90692694859652,291.39508857478967,2.0538432355967053,2.1869358794889706,21.5,2.3787768031189085,276.53600474400287,0.00803125550950552
2774,54600,10,832200,54.90692694859652,291.36546154784344,1.2390650205761293,1.325723097158079,21.5,1.5653021442495128,276.52194056569994,0.00803125550950552
2775,54900,10,832500,54.90692694859652,291.3388387196055,0.6545645833333307,0.7041415676868077,21.5,0.9046052631578938,276.50795515574646,0.00803125550950552
2776,55200,10,832800,54.90692694859652,291.31482263610206,0.27206893004115074,0.29447284143208563,21.5,0.4127680311890849,276.4941962047977,0.00803125550950552
2777,55500,10,833100,54.90692694859652,291.2938690238159,0.06330506687242377,0.06899846875084137,21.5,0.1058723196881104,276.48081140350877,0.00803125550950552
2778,55800,10,833400,54.90692694859652,291.27541844472125,0.0,0.0,21.5,0.0,276.46794844253486,0.00803125550950552
2779,56100,10,833700,6187.187366401083,291.25901806865784,0.0,0.0,21.5,0.0,276.4557550125313,0.9050020714375785
2780,56400,10,834000,6665.634019149358,293.6819147357178,0.0,0.0,21.5,0.0,276.4443788041532,0.9749846315521958
2781,56700,10,834300,6665.634019149358,295.05605807570595,0.0,0.0,21.5,0.0,276.43396750805584,0.9749846315521958
2782,57000,10,834600,6665.634019149358,295.7483626805882,0.0,0.0,21.5,0.0,276.42466881489435,0.9749846315521958
2783,57300,10,834900,6665.634019149358,296.1065155499345,0.0,0.0,21.5,0.0,276.416630415324,0.9749846315521958
2784,57600,10,835200,6665.634019149358,296.30407393556555,0.0,0.0,21.5,0.0,276.40999999999997,0.9749846315521958
2785,57900,10,835500,6665.634019149358,296.423269901819,0.0,0.0,21.5,0.0,276.40576935940067,0.9749846315521958
2786,58200,10,835800,6665.634019149358,296.50483252997856,0.0,0.0,21.5,0.0,276.4046131942055,0.9749846315521958
2787,58500,10,836100,6665.634019149358,296.56838728992255,0.0,0.0,21.5,0.0,276.40620356037147,0.9749846315521958
2788,58800,10,836400,6665.634019149358,296.62278648764965,0.0,0.0,21.5,0.0,276.4102125138554,0.9749846315521958
2789,59100,10,836700,6665.634019149358,296.67166629131526,0.0,0.0,21.5,0.0,276.41631211061423,0.9749846315521958
2790,59400,10,837000,6665.634019149358,296.71705784094183,0.0,0.0,21.5,0.0,276.4241744066047,0.9749846315521958
2791,59700,10,837300,6665.634019149358,296.76013080324594,0.0,0.0,21.5,0.0,276.43347145778387,0.9749846315521958
2792,60000,10,837600,6665.634019149358,296.80136719956346,0.0,0.0,21.5,0.0,276.44387532010853,0.9749846315521958
2793,60300,10,837900,6665.634019149358,296.8409641864114,0.0,0.0,21.5,0.0,276.4550580495356,0.9749846315521958
2794,60600,10,838200,6665.634019149358,296.8797808385345,0.0,0.0,21.5,0.0,276.46669170202193,0.9749846315521958
2795,60900,10,838500,6665.634019149358,296.9169836942639,0.0,0.0,21.5,0.0,276.4784483335244,0.9749846315521958
2796,61200,10,838800,6665.634019149358,296.9534814665727,0.0,0.0,21.5,0.0,276.48999999999995,0.9749846315521958
2797,61500,10,839100,6665.634019149358,296.9895252330402,0.0,0.0,21.5,0.0,276.5028692072894,0.9749846315521958
2798,61800,10,839400,6665.634019149358,297.0245853055113,0.0,0.0,21.5,0.0,276.5184276383112,0.9749846315521958
2799,62100,10,839700,6665.634019149358,297.05910699007137,0.0,0.0,21.5,0.0,276.536121114639,0.9749846315521958
2800,62400,10,840000,6665.634019149358,297.09300592146514,0.0,0.0,21.5,0.0,276.55539545784643,0.9749846315521958
2801,62700,10,840300,6665.634019149358,297.1262085804563,0.0,0.0,21.5,0.0,276.575696489507,0.9749846315521958
2802,63000,10,840600,6665.634019149358,297.1586886158633,0.0,0.0,21.5,0.0,276.59647003119426,0.9749846315521958
2803,63300,10,840900,6665.634019149358,297.19055598835854,0.0,0.0,21.5,0.0,276.61716190448186,0.9749846315521958
2804,63600,10,841200,6665.634019149358,297.22171940340047,0.0,0.0,21.5,0.0,276.6372179309434,0.9749846315521958
2805,63900,10,841500,6665.634019149358,297.2521857573243,0.0,0.0,21.5,0.0,276.6560839321524,0.9749846315521958
2806,64200,10,841800,6665.634019149358,297.28201610200784,0.0,0.0,21.5,0.0,276.6732057296824,0.9749846315521958
2807,64500,10,842100,6665.634019149358,297.311193594702,0.0,0.0,21.5,0.0,276.68802914510707,0.9749846315521958
2808,64800,10,842400,6665.634019149358,297.3397164296115,0.0,0.0,21.5,0.0,276.7,0.9749846315521958
2809,65100,10,842700,6665.634019149358,297.36759425782435,0.0,0.0,21.5,0.0,276.7093745177469,0.9749846315521958
2810,65400,10,843000,6665.634019149358,297.3948380208296,0.0,0.0,21.5,0.0,276.71662072109984,0.9749846315521958
2811,65700,10,843300,6665.634019149358,297.4214552651233,0.0,0.0,21.5,0.0,276.7215021306818,0.9749846315521958
2812,66000,10,843600,6665.634019149358,297.44745540330626,0.0,0.0,21.5,0.0,276.72378226711555,0.9749846315521958
2813,66300,10,843900,6665.634019149358,297.4728473155009,0.0,0.0,21.5,0.0,276.7232246510241,0.9749846315521958
2814,66600,10,844200,6665.634019149358,297.4976398818298,0.0,0.0,21.5,0.0,276.71959280303025,0.9749846315521958
2815,66900,10,844500,6665.634019149358,297.52182173733786,0.0,0.0,21.5,0.0,276.71265024375697,0.9749846315521958
2816,67200,10,844800,6665.634019149358,297.54535497992697,0.0,0.0,21.5,0.0,276.70216049382714,0.9749846315521958
2817,67500,10,845100,6665.634019149358,297.5682719992932,0.0,0.0,21.5,0.0,276.68788707386364,0.9749846315521958
2818,67800,10,845400,6665.634019149358,297.59057471330544,0.0,0.0,21.5,0.0,276.66959350448934,0.9749846315521958
2819,68100,10,845700,6665.634019149358,297.61226503983244,0.0,0.0,21.5,0.0,276.64704330632713,0.9749846315521958
2820,68400,10,846000,6665.634019149358,297.6333799827916,0.0,0.0,21.5,0.0,276.62,0.9749846315521958
2821,68700,10,846300,709.5835201540006,297.65397553003083,0.0,0.0,21.5,0.0,276.5903778452932,0.10379103097549712
2822,69000,10,846600,54.90692694859652,295.3047811465726,0.0,0.0,21.5,0.0,276.56024603675644,0.00803125550950552
2823,69300,10,846900,54.90692694859652,293.90017339570784,0.0,0.0,21.5,0.0,276.5296004971591,0.00803125550950552
2824,69600,10,847200,54.90692694859652,293.1981841568601,0.0,0.0,21.5,0.0,276.49843714927044,0.00803125550950552
2825,69900,10,847500,54.90692694859652,292.83605069777315,0.0,0.0,21.5,0.0,276.46675191585996,0.00803125550950552
2826,70200,10,847800,54.90692694859652,292.63926186579835,0.0,0.0,21.5,0.0,276.43454071969694,0.00803125550950552
2827,70500,10,848100,54.90692694859652,292.52385327234884,0.0,0.0,21.5,0.0,276.40179948355075,0.00803125550950552
2828,70800,10,848400,54.90692694859652,292.4457928389856,0.0,0.0,21.5,0.0,276.3685241301908,0.00803125550950552
2829,71100,10,848700,54.90692694859652,292.38507452073475,0.0,0.0,21.5,0.0,276.3347105823863,0.00803125550950552
2830,71400,10,849000,54.90692694859652,292.3341413049361,0.0,0.0,21.5,0.0,276.3003547629068,0.00803125550950552
2831,71700,10,849300,54.90692694859652,292.28889619811235,0.0,0.0,21.5,0.0,276.2654525945216,0.00803125550950552
2832,72000,10,849600,54.90692694859652,292.24720474801967,0.0,0.0,21.5,0.0,276.22999999999996,0.00803125550950552
2833,72300,10,849900,54.90692694859652,292.20792488081565,0.0,0.0,21.5,0.0,276.19422873263886,0.00803125550950552
2834,72600,10,850200,54.90692694859652,292.1702841445665,0.0,0.0,21.5,0.0,276.15838541666665,0.00803125550950552
2835,72900,10,850500,54.90692694859652,292.133856067531,0.0,0.0,21.5,0.0,276.12248828124996,0.00803125550950552
2836,73200,10,850800,54.90692694859652,292.0984681451089,0.0,0.0,21.5,0.0,276.08655555555555,0.00803125550950552
2837,73500,10,851100,54.90692694859652,292.0640333314195,0.0,0.0,21.5,0.0,276.05060546874995,0.00803125550950552
2838,73800,10,851400,54.90692694859652,292.0304698276793,0.0,0.0,21.5,0.0,276.01465625,0.00803125550950552
2839,74100,10,851700,54.90692694859652,291.99770701838435,0.0,0.0,21.5,0.0,275.9787261284722,0.00803125550950552
2840,74400,10,852000,54.90692694859652,291.9656864407394,0.0,0.0,21.5,0.0,275.9428333333333,0.00803125550950552
2841,74700,10,852300,54.90692694859652,291.9342897180866,0.0,0.0,21.5,0.0,275.90699609374997,0.00803125550950552
2842,75000,10,852600,54.90692694859652,291.9035153901676,0.0,0.0,21.5,0.0,275.87123263888884,0.00803125550950552
2843,75300,10,852900,54.90692694859652,291.87332827882864,0.0,0.0,21.5,0.0,275.83556119791666,0.00803125550950552
2844,75600,10,853200,54.90692694859652,291.84363768519785,0.0,0.0,21.5,0.0,275.79999999999995,0.00803125550950552
2845,75900,10,853500,54.90692694859652,291.814510884755,0.0,0.0,21.5,0.0,275.7646753472222,0.00803125550950552
2846,76200,10,853800,54.90692694859652,291.7859320728318,0.0,0.0,21.5,0.0,275.72965277777774,0.00803125550950552
2847,76500,10,854100,54.90692694859652,291.7578310227966,0.0,0.0,21.5,0.0,275.69485937499996,0.00803125550950552
2848,76800,10,854400,54.90692694859652,291.73016251849947,0.0,0.0,21.5,0.0,275.6602222222222,0.00803125550950552
2849,77100,10,854700,54.90692694859652,291.70287495647443,0.0,0.0,21.5,0.0,275.62566840277776,0.00803125550950552
2850,77400,10,855000,54.90692694859652,291.6759103459396,0.0,0.0,21.5,0.0,275.591125,0.00803125550950552
2851,77700,10,855300,54.90692694859652,291.64920430879715,0.0,0.0,21.5,0.0,275.5565190972222,0.00803125550950552
2852,78000,10,855600,54.90692694859652,291.6229190369356,0.0,0.0,21.5,0.0,275.52177777777774,0.00803125550950552
2853,78300,10,855900,54.90692694859652,291.5970676382065,0.0,0.0,21.5,0.0,275.486828125,0.00803125550950552
2854,78600,10,856200,54.90692694859652,291.57149227198386,0.0,0.0,21.5,0.0,275.4515972222222,0.00803125550950552
2855,78900,10,856500,54.90692694859652,291.54615111188383,0.0,0.0,21.5,0.0,275.41601215277774,0.00803125550950552
2856,79200,10,856800,54.90692694859652,291.5209991181914,0.0,0.0,21.5,0.0,275.38,0.00803125550950552
2857,79500,10,857100,54.90692694859652,291.49582474622287,0.0,0.0,21.5,0.0,275.3431115301724,0.00803125550950552
2858,79800,10,857400,54.90692694859652,291.47086151184516,0.0,0.0,21.5,0.0,275.3050646551724,0.00803125550950552
2859,80100,10,857700,54.90692694859652,291.4460719196453,0.0,0.0,21.5,0.0,275.2660371767241,0.00803125550950552
2860,80400,10,858000,54.90692694859652,291.42146080746284,0.0,0.0,21.5,0.0,275.2262068965517,0.00803125550950552
2861,80700,10,858300,54.90692694859652,291.39701517528545,0.0,0.0,21.5,0.0,275.18575161637926,0.00803125550950552
2862,81000,10,858600,54.90692694859652,291.37272638579384,0.0,0.0,21.5,0.0,275.14484913793103,0.00803125550950552
2863,81300,10,858900,54.90692694859652,291.34860474308573,0.0,0.0,21.5,0.0,275.103677262931,0.00803125550950552
2864,81600,10,859200,54.90692694859652,291.32465024716106,0.0,0.0,21.5,0.0,275.0624137931034,0.00803125550950552
2865,81900,10,859500,54.90692694859652,291.30086289801994,0.0,0.0,21.5,0.0,275.0212365301724,0.00803125550950552
2866,82200,10,859800,54.90692694859652,291.2772566991414,0.0,0.0,21.5,0.0,274.980323275862,0.00803125550950552
2867,82500,10,860100,54.90692694859652,291.25384651737556,0.0,0.0,21.5,0.0,274.93985183189653,0.00803125550950552
2868,82800,10,860400,54.90692694859652,291.2306159981767,0.0,0.0,21.5,0.0,274.9,0.00803125550950552
2869,83100,10,860700,54.90692694859652,291.20756514154465,0.0,0.0,21.5,0.0,274.8610335847701,0.00803125550950552
2870,83400,10,861000,54.90692694859652,291.1846939474795,0.0,0.0,21.5,0.0,274.82297217868336,0.00803125550950552
2871,83700,10,861300,54.90692694859652,291.1619987717676,0.0,0.0,21.5,0.0,274.7856242652821,0.00803125550950552
2872,84000,10,861600,54.90692694859652,291.13952795439394,0.0,0.0,21.5,0.0,274.74879832810865,0.00803125550950552
2873,84300,10,861900,54.90692694859652,291.1172990657325,0.0,0.0,21.5,0.0,274.7123028507053,0.00803125550950552
2874,84600,10,862200,54.90692694859652,291.0951916663387,0.0,0.0,21.5,0.0,274.6759463166144,0.00803125550950552
2875,84900,10,862500,54.90692694859652,291.07322129813326,0.0,0.0,21.5,0.0,274.63953720937826,0.00803125550950552
2876,85200,10,862800,54.90692694859652,291.0513463323938,0.0,0.0,21.5,0.0,274.60288401253916,0.00803125550950552
2877,85500,10,863100,54.90692694859652,291.0295076960505,0.0,0.0,21.5,0.0,274.5657952096395,0.00803125550950552
2878,85800,10,863400,54.90692694859652,291.00776266364437,0.0,0.0,21.5,0.0,274.5280792842215,0.00803125550950552
2879,86100,10,863700,54.90692694859652,290.98611123517554,0.0,0.0,21.5,0.0,274.48954471982756,0.00803125550950552
2880,0,11,864000,54.90692694859652,290.96455341064393,0.0,0.0,21.5,0.0,274.45,0.00803125550950552
2881,300,11,864300,54.90692694859652,290.9430823851695,0.0,0.0,21.5,0.0,274.4067366898148,0.00803125550950552
2882,600,11,864600,54.90692694859652,290.9213704436989,0.0,0.0,21.5,0.0,274.35781776094274,0.00803125550950552
2883,900,11,864900,54.90692694859652,290.89953061360364,0.0,0.0,21.5,0.0,274.30420880681817,0.00803125550950552
2884,1200,11,865200,54.90692694859652,290.87756289488374,0.0,0.0,21.5,0.0,274.2468754208754,0.00803125550950552
2885,1500,11,865500,54.90692694859652,290.85542349665565,0.0,0.0,21.5,0.0,274.1867831965488,0.00803125550950552
2886,1800,11,865800,54.90692694859652,290.83313527482943,0.0,0.0,21.5,0.0,274.1248977272727,0.00803125550950552
2887,2100,11,866100,54.90692694859652,290.81069885726976,0.0,0.0,21.5,0.0,274.0621846064815,0.00803125550950552
2888,2400,11,866400,54.90692694859652,290.7882791319638,0.0,0.0,21.5,0.0,273.9996094276094,0.00803125550950552
2889,2700,11,866700,54.90692694859652,290.7659492647931,0.0,0.0,21.5,0.0,273.9381377840909,0.00803125550950552
2890,3000,11,867000,54.90692694859652,290.7436163434089,0.0,0.0,21.5,0.0,273.8787352693602,0.00803125550950552
2891,3300,11,867300,54.90692694859652,290.72133109682727,0.0,0.0,21.5,0.0,273.8223674768518,0.00803125550950552
2892,3600,11,867600,54.90692694859652,290.6994134627876,0.0,0.0,21.5,0.0,273.77,0.00803125550950552
2893,3900,11,867900,54.90692694859652,290.67767095080814,0.0,0.0,21.5,0.0,273.72078086419754,0.00803125550950552
2894,4200,11,868200,54.90692694859652,290.656103560889,0.0,0.0,21.5,0.0,273.67319304152636,0.00803125550950552
2895,4500,11,868500,54.90692694859652,290.63473947020987,0.0,0.0,21.5,0.0,273.6272045454545,0.00803125550950552
2896,4800,11,868800,54.90692694859652,290.6135758047989,0.0,0.0,21.5,0.0,273.58278338945,0.00803125550950552
2897,5100,11,869100,54.90692694859652,290.59260536645814,0.0,0.0,21.5,0.0,273.5398975869809,0.00803125550950552
2898,5400,11,869400,54.90692694859652,290.57181196437114,0.0,0.0,21.5,0.0,273.4985151515151,0.00803125550950552
2899,5700,11,869700,54.90692694859652,290.551162830875,0.0,0.0,21.5,0.0,273.45860409652073,0.00803125550950552
2900,6000,11,870000,54.90692694859652,290.5306813028602,0.0,0.0,21.5,0.0,273.42013243546575,0.00803125550950552
2901,6300,11,870300,54.90692694859652,290.5103673803268,0.0,0.0,21.5,0.0,273.38306818181815,0.00803125550950552
2902,6600,11,870600,54.90692694859652,290.49018226239934,0.0,0.0,21.5,0.0,273.347379349046,0.00803125550950552
2903,6900,11,870900,54.90692694859652,290.47014304348517,0.0,0.0,21.5,0.0,273.31303395061724,0.00803125550950552
2904,7200,11,871200,54.90692694859652,290.45025210851014,0.0,0.0,21.5,0.0,273.28,0.00803125550950552
2905,7500,11,871500,6187.187366401083,290.4305348602279,0.0,0.0,21.5,0.0,273.2484336419753,0.9050020714375785
2906,7800,11,871800,6665.634019149358,292.8480468337055,0.0,0.0,21.5,0.0,273.21876543209873,0.9749846315521958
2907,8100,11,872100,6665.634019149358,294.2214431702833,0.0,0.0,21.5,0.0,273.191375,0.9749846315521958
2908,8400,11,872400,6665.634019149358,294.9020805704031,0.0,0.0,21.5,0.0,273.1666419753086,0.9749846315521958
2909,8700,11,872700,6665.634019149358,295.2522924605331,0.0,0.0,21.5,0.0,273.1449459876543,0.9749846315521958
2910,9000,11,873000,6665.634019149358,295.446068102694,0.0,0.0,21.5,0.0,273.12666666666667,0.9749846315521958
2911,9300,11,873300,6665.634019149358,295.5628352409248,0.0,0.0,21.5,0.0,273.11218364197526,0.9749846315521958
2912,9600,11,873600,6665.634019149358,295.64148751461306,0.0,0.0,21.5,0.0,273.10187654320987,0.9749846315521958
2913,9900,11,873900,6665.634019149358,295.7009073502469,0.0,0.0,21.5,0.0,273.096125,0.9749846315521958
2914,10200,11,874200,6665.634019149358,295.75048623644943,0.0,0.0,21.5,0.0,273.0953086419753,0.9749846315521958
2915,10500,11,874500,6665.634019149358,295.794937953361,0.0,0.0,21.5,0.0,273.0998070987654,0.9749846315521958
2916,10800,11,874800,6665.634019149358,295.83624768790224,0.0,0.0,21.5,0.0,273.10999999999996,0.9749846315521958
2917,11100,11,875100,6665.634019149358,295.8751894005083,0.0,0.0,21.5,0.0,273.1238138544129,0.9749846315521958
2918,11400,11,875400,6665.634019149358,295.9123098702049,0.0,0.0,21.5,0.0,273.13889381402674,0.9749846315521958
2919,11700,11,875700,6665.634019149358,295.9480626134874,0.0,0.0,21.5,0.0,273.15519747340426,0.9749846315521958
2920,12000,11,876000,6665.634019149358,295.9827234069523,0.0,0.0,21.5,0.0,273.17268242710793,0.9749846315521958
2921,12300,11,876300,6665.634019149358,296.0163798666838,0.0,0.0,21.5,0.0,273.19130626970053,0.9749846315521958
2922,12600,11,876600,6665.634019149358,296.0490629515378,0.0,0.0,21.5,0.0,273.21102659574467,0.9749846315521958
2923,12900,11,876900,6665.634019149358,296.081098075385,0.0,0.0,21.5,0.0,273.231800999803,0.9749846315521958
2924,13200,11,877200,6665.634019149358,296.11243346612775,0.0,0.0,21.5,0.0,273.2535870764381,0.9749846315521958
2925,13500,11,877500,6665.634019149358,296.14295713410786,0.0,0.0,21.5,0.0,273.27634242021276,0.9749846315521958
2926,13800,11,877800,6665.634019149358,296.1729177366032,0.0,0.0,21.5,0.0,273.3000246256895,0.9749846315521958
2927,14100,11,878100,6665.634019149358,296.20228719769966,0.0,0.0,21.5,0.0,273.324591287431,0.9749846315521958
2928,14400,11,878400,6665.634019149358,296.23099256957624,0.0,0.0,21.5,0.0,273.34999999999997,0.9749846315521958
2929,14700,11,878700,6665.634019149358,296.25914220416905,0.0,0.0,21.5,0.0,273.37587701089774,0.9749846315521958
2930,15000,11,879000,6665.634019149358,296.28674267075354,0.0,0.0,21.5,0.0,273.40188029752636,0.9749846315521958
2931,15300,11,879300,6665.634019149358,296.313785922364,0.0,0.0,21.5,0.0,273.4280150492994,0.9749846315521958
2932,15600,11,879600,6665.634019149358,296.34031003858337,0.0,0.0,21.5,0.0,273.4542864556305,0.9749846315521958
2933,15900,11,879900,6665.634019149358,296.36634035162666,0.0,0.0,21.5,0.0,273.4806997059332,0.9749846315521958
2934,16200,11,880200,6665.634019149358,296.39190589239354,0.0,0.0,21.5,0.0,273.50725998962116,0.9749846315521958
2935,16500,11,880500,6665.634019149358,296.41702588895305,0.0,0.0,21.5,0.0,273.53397249610794,0.9749846315521958
2936,16800,11,880800,6665.634019149358,296.44172216985635,0.0,0.0,21.5,0.0,273.5608424148071,0.9749846315521958
2937,17100,11,881100,6665.634019149358,296.46601604455935,0.0,0.0,21.5,0.0,273.58787493513233,0.9749846315521958
2938,17400,11,881400,6665.634019149358,296.48993129385383,0.0,0.0,21.5,0.0,273.6150752464971,0.9749846315521958
2939,17700,11,881700,6665.634019149358,296.51349068413913,0.0,0.0,21.5,0.0,273.64244853831514,0.9749846315521958
2940,18000,11,882000,6665.634019149358,296.53671698181444,0.0,0.0,21.5,0.0,273.66999999999996,0.9749846315521958
2941,18300,11,882300,6665.634019149358,296.55961798675173,0.0,0.0,21.5,0.0,273.69796995680895,0.9749846315521958
2942,18600,11,882600,6665.634019149358,296.5821968058872,0.0,0.0,21.5,0.0,273.72659806910565,0.9749846315521958
2943,18900,11,882900,6665.634019149358,296.60449292332294,0.0,0.0,21.5,0.0,273.7558885289634,0.9749846315521958
2944,19200,11,883200,6665.634019149358,296.62652775099025,0.0,0.0,21.5,0.0,273.78584552845524,0.9749846315521958
2945,19500,11,883500,6665.634019149358,296.64832270082053,0.0,0.0,21.5,0.0,273.81647325965446,0.9749846315521958
2946,19800,11,883800,6665.634019149358,296.6698991847449,0.0,0.0,21.5,0.0,273.8477759146341,0.9749846315521958
2947,20100,11,884100,709.5835201540006,296.6912786146947,0.0,0.0,21.5,0.0,273.87975768546744,0.10379103097549712
2948,20400,11,884400,54.90692694859652,294.3454495117393,0.0,0.0,21.5,0.0,273.91242276422764,0.00803125550950552
2949,20700,11,884700,54.90692694859652,292.93878701671724,0.0,0.0,21.5,0.0,273.94577534298776,0.00803125550950552
2950,21000,11,885000,54.90692694859652,292.2411532601268,0.0,0.0,21.5,0.0,273.9798196138211,0.00803125550950552
2951,21300,11,885300,54.90692694859652,291.8833299165289,0.0,0.0,21.5,0.0,274.0145597688008,0.00803125550950552
2952,21600,11,885600,54.90692694859652,291.6880027053535,0.0,0.0,21.5,0.0,274.04999999999995,0.00803125550950552
2953,21900,11,885900,54.90692694859652,291.57179633001005,0.0,0.0,21.5,0.0,274.0907155671296,0.00803125550950552
2954,22200,11,886200,54.90692694859652,291.4939386639699,0.0,0.0,21.5,0.0,274.14019675925925,0.00803125550950552
2955,22500,11,886500,54.90692694859652,291.4371815700208,0.0,0.0,21.5,0.0,274.1968203125,0.00803125550950552
2956,22800,11,886800,54.90692694859652,291.39221815713324,0.0,0.0,21.5,0.0,274.2589629629629,0.00803125550950552
2957,23100,11,887100,54.90692694859652,291.35326566499367,0.0,0.0,21.5,0.0,274.32500144675925,0.00803125550950552
2958,23400,11,887400,54.90692694859652,291.31755354752926,0.0,0.0,21.5,0.0,274.3933125,0.00803125550950552
2959,23700,11,887700,54.90692694859652,291.28410667019887,0.05208333333333331,0.05400644036508862,21.5,0.0,274.46227285879627,0.00803125550950552
2960,24000,11,888000,54.90692694859652,291.2527229449459,0.21212121212121202,0.21911432860032226,21.5,0.0,274.53025925925925,0.00803125550950552
2961,24300,11,888300,54.90692694859652,291.2233238132421,0.4857954545454545,0.4999565154156526,21.5,0.0,274.59564843749996,0.00803125550950552
2962,24600,11,888600,54.90692694859652,291.1955938142644,0.8787878787878786,0.9011658515210312,21.5,0.0,274.6568171296296,0.00803125550950552
2963,24900,11,888900,54.90692694859652,291.1696392488484,1.3967803030303025,1.4273751876264098,21.5,0.0,274.7121420717592,0.00803125550950552
2964,25200,11,889200,54.90692694859652,291.14525792637744,2.045454545454545,2.08321737444174,21.5,0.0,274.76,0.00803125550950552
2965,25500,11,889500,54.90692694859652,291.1222940764663,2.8304924242424234,2.8733252626769734,21.5,0.0,274.8000090460526,0.00803125550950552
2966,25800,11,889800,54.90692694859652,291.1008545375075,3.757575757575757,3.802331703042062,21.5,0.0,274.8337828947368,0.00803125550950552
2967,26100,11,890100,54.90692694859652,291.08090604250947,4.832386363636362,4.874869546246957,21.5,0.0,274.8626916118421,0.00803125550950552
2968,26400,11,890400,54.90692694859652,291.06246354569186,6.06060606060606,6.095571643001611,21.5,0.0,274.88810526315785,0.00803125550950552
2969,26700,11,890700,54.90692694859652,291.04584476261186,7.447916666666664,7.469070844015974,21.5,0.0,274.91139391447365,0.00803125550950552
2970,27000,11,891000,54.90692694859652,291.03346045329664,9.0,9.0,21.5,0.0,274.9339276315789,0.00803125550950552
2971,27300,11,891300,54.90692694859652,291.02932999747196,11.076608187134504,11.082056630859164,21.5,0.2104001322751323,274.95707648026314,0.00803125550950552
2972,27600,11,891600,54.90692694859652,291.0406966027453,13.945241892610314,14.010662833908789,21.5,0.7903439153439153,274.9822105263158,0.00803125550950552
2973,27900,11,891900,54.90692694859652,291.07537688178365,17.473205741626792,17.6430383259736,21.5,1.6629464285714286,275.0106998355263,0.00803125550950552
2974,28200,11,892200,54.90692694859652,291.1396823728135,21.527804359383307,21.83640282387832,21.5,2.751322751322751,275.0439144736842,0.00803125550950552
2975,28500,11,892500,54.90692694859652,291.239641661463,25.976342371079216,26.44797604444767,21.5,3.9785879629629624,275.0832245065789,0.00803125550950552
2976,28800,11,892800,54.90692694859652,291.3798879064067,30.68612440191388,31.33497770450638,21.5,5.267857142857143,275.13,0.00803125550950552
2977,29100,11,893100,54.90692694859652,291.5638090949074,35.52445507708666,36.35462752087916,21.5,6.54224537037037,275.18155804550435,0.00803125550950552
2978,29400,11,893400,54.90692694859652,291.7798966244162,40.35863902179692,41.364145210390745,21.5,7.724867724867725,275.23415844298245,0.00803125550950552
2979,29700,11,893700,54.90692694859652,291.9120164981478,45.05598086124402,46.22075048986585,21.5,8.738839285714285,275.2875853207237,0.00803125550950552
2980,30000,11,894000,54.90692694859652,291.9697257730276,49.483785220627325,50.7816630761292,21.5,9.507275132275131,275.34162280701753,0.00803125550950552
2981,30300,11,894300,54.90692694859652,291.9900257077687,53.5093567251462,54.90410268600552,21.5,9.953290343915343,275.3960550301535,0.00803125550950552
2982,30600,11,894600,54.90692694859652,291.9883326530623,57.0,58.44528903631952,21.5,10.0,275.45066611842105,0.00803125550950552
2983,30900,11,894900,54.90692694859652,291.97287436813633,60.185087719298245,61.64472449764675,21.5,9.735135582010582,275.50524020010965,0.00803125550950552
2984,31200,11,895200,54.90692694859652,291.95376170961305,63.344497607655505,64.79996383479492,21.5,9.316798941798941,275.5595614035087,0.00803125550950552
2985,31500,11,895500,54.90692694859652,291.9382883022594,66.42129186602871,67.85530535593709,21.5,8.773660714285715,275.61341385690787,0.00803125550950552
2986,31800,11,895800,54.90692694859652,291.91146135510314,69.3585326953748,70.75504736924626,21.5,8.134391534391535,275.66658168859647,0.00803125550950552
2987,32100,11,896100,54.90692694859652,291.8624977176676,72.09928229665073,73.44348818289546,21.5,7.427662037037038,275.718849026864,0.00803125550950552
2988,32400,11,896400,54.90692694859652,291.80948148398437,74.5866028708134,75.86492610505776,21.5,6.682142857142858,275.77,0.00803125550950552
2989,32700,11,896700,6187.187366401083,291.76093494180526,76.76355661881978,77.96365944390615,21.5,5.926504629629631,275.82050837512855,0.9050020714375785
2990,33000,11,897000,6665.634019149358,294.15453234409085,78.5732057416268,79.6839865076137,21.5,5.189417989417991,275.8709805812757,0.9749846315521958
2991,33300,11,897300,6665.634019149358,295.5055141241803,79.95861244019139,80.9702056043534,21.5,4.499553571428574,275.9213997395833,0.9749846315521958
2992,33600,11,897600,6665.634019149358,296.17208675210804,80.86283891547049,81.7666150422983,21.5,3.885582010582014,275.9717489711934,0.9749846315521958
2993,33900,11,897900,6665.634019149358,296.5069589875903,81.22894736842105,82.01751312962143,21.5,3.3761739417989443,276.0220113972479,0.9749846315521958
2994,34200,11,898200,6665.634019149358,296.6839413878891,81.0,81.66719817449584,21.5,3.0,276.07217013888885,0.9749846315521958
2995,34500,11,898500,6665.634019149358,296.78245319355534,80.01532342201357,80.5661114827994,21.5,2.688888888888889,276.1222083172582,0.9749846315521958
2996,34800,11,898800,6665.634019149358,296.84014142918613,78.24764072651396,78.69656815524216,21.5,2.361111111111111,276.17210905349793,0.9749846315521958
2997,35100,11,899100,6665.634019149358,296.87605316890915,75.84010883482715,76.20067719224537,21.5,2.025,276.22185546875,0.9749846315521958
2998,35400,11,899400,6665.634019149358,296.8997280308707,72.93588466827903,73.22054759423027,21.5,1.688888888888889,276.27143068415637,0.9749846315521958
2999,35700,11,899700,6665.634019149358,296.91608997684307,69.67812514819558,69.89828836161811,21.5,1.3611111111111112,276.320817820859,0.9749846315521958
3000,36000,11,900000,6665.634019149358,296.92841552560685,66.2099871959027,66.37600849483013,21.5,1.05,276.37,0.9749846315521958
3001,36300,11,900300,6665.634019149358,296.93909254776804,62.67462773272632,62.79581699428759,21.5,0.7638888888888888,276.4191134580761,0.9749846315521958
3002,36600,11,900600,6665.634019149358,296.9496150342571,59.21520367999241,59.29982286041174,21.5,0.5111111111111111,276.4681931584362,0.9749846315521958
3003,36900,11,900900,6665.634019149358,296.9619104489466,55.97487195902689,56.0301350936238,21.5,0.2999999999999998,276.5170703125,0.9749846315521958
3004,37200,11,901200,6665.634019149358,296.9769503393354,53.09678949115569,53.12886269434503,21.5,0.13888888888888928,276.56557613168724,0.9749846315521958
3005,37500,11,901500,6665.634019149358,296.99509179209326,50.724113197704746,50.73811466299669,21.5,0.03611111111111143,276.6135418274177,0.9749846315521958
3006,37800,11,901800,6665.634019149358,297.01645394768167,49.0,49.0,21.5,0.0,276.6607986111111,0.9749846315521958
3007,38100,11,902100,6665.634019149358,297.0406197031148,47.61732198748044,47.60671792425081,21.5,0.0,276.70717769418724,0.9749846315521958
3008,38400,11,902400,6665.634019149358,297.06632429541924,46.195298050931854,46.17726388093497,21.5,0.0,276.7525102880658,0.9749846315521958
3009,38700,11,902700,6665.634019149358,297.092385819378,44.76660531370038,44.74394120990881,21.5,0.0,276.79662760416664,0.9749846315521958
3010,39000,11,903000,6665.634019149358,297.11806293069526,43.36392089913217,43.33905325102863,21.5,0.0,276.83936085390945,0.9749846315521958
3011,39300,11,903300,6665.634019149358,297.1431487691202,42.01992193057334,41.99490334415075,21.5,0.0,276.880541248714,0.9749846315521958
3012,39600,11,903600,6665.634019149358,297.1677162814073,40.767285531370035,40.74379482913147,21.5,0.0,276.91999999999996,0.9749846315521958
3013,39900,11,903900,6665.634019149358,297.1920930326067,39.6386888248684,39.61803104582711,21.5,0.0,276.9579542824074,0.9749846315521958
3014,40200,11,904200,6665.634019149358,297.21648869870916,38.66680893441457,38.649915334093976,21.5,0.0,276.9948148148148,0.9749846315521958
3015,40500,11,904500,6665.634019149358,297.2410408859761,37.88432298335467,37.871751033788385,21.5,0.0,277.030703125,0.9749846315521958
3016,40800,11,904800,6665.634019149358,297.26674048498285,37.32390809503485,37.31584148476666,21.5,0.0,277.0657407407407,0.9749846315521958
3017,41100,11,905100,6665.634019149358,297.293085001093,37.01824139280125,37.01449002688509,21.5,0.0,277.1000491898148,0.9749846315521958
3018,41400,11,905400,6665.634019149358,297.3205813446435,37.0,37.0,21.5,0.0,277.13374999999996,0.9749846315521958
3019,41700,11,905700,6665.634019149358,297.34995820580735,37.15063076114952,37.15343626110545,21.5,0.0,277.1669646990741,0.9749846315521958
3020,42000,11,906000,6665.634019149358,297.3796191854247,37.32805125266491,37.332678350350434,21.5,0.0,277.1998148148148,0.9749846315521958
3021,42300,11,906300,6665.634019149358,297.4099080646936,37.52964469573737,37.53525163232372,21.5,0.0,277.232421875,0.9749846315521958
3022,42600,11,906600,6665.634019149358,297.44050282946915,37.752794311558034,37.75868147161405,21.5,0.0,277.2649074074074,0.9749846315521958
3023,42900,11,906900,6665.634019149358,297.47117534863764,37.9948833213181,38.000493232810165,21.5,0.0,277.2973929398148,0.9749846315521958
3024,43200,11,907200,6665.634019149358,297.50140624893595,38.25329494620873,38.25821228050082,21.5,0.0,277.33,0.9749846315521958
3025,43500,11,907500,6665.634019149358,297.53114795231147,38.5254124074211,38.52936397927477,21.5,0.0,277.36240554728835,0.9749846315521958
3026,43800,11,907800,6665.634019149358,297.5607357639792,38.80861892614637,38.81147369372075,21.5,0.0,277.39428406084653,0.9749846315521958
3027,44100,11,908100,6665.634019149358,297.5899011703185,39.100297723575736,39.102066788427514,21.5,0.0,277.42575334821424,0.9749846315521958
3028,44400,11,908400,6665.634019149358,297.61874341900085,39.39783202090034,39.39866862798381,21.5,0.0,277.4569312169312,0.9749846315521958
3029,44700,11,908700,6665.634019149358,297.6473966502692,39.698605039311374,39.69880457697839,21.5,0.0,277.48793547453704,0.9749846315521958
3030,45000,11,909000,6665.634019149358,297.67602508605404,40.0,40.0,21.5,0.0,277.5188839285714,0.9749846315521958
3031,45300,11,909300,6665.634019149358,297.7045574139869,40.34766563728971,40.347907230113535,21.5,0.0,277.54989438657407,0.9749846315521958
3032,45600,11,909600,6665.634019149358,297.7332067739412,40.77547548997227,40.776242993764605,21.5,0.0,277.5810846560846,0.9749846315521958
3033,45900,11,909900,6665.634019149358,297.7621003250313,41.26314998594131,41.26462924561302,21.5,0.0,277.61257254464283,0.9749846315521958
3034,46200,11,910200,6665.634019149358,297.791072108583,41.790409553090434,41.79268794031862,21.5,0.0,277.6444758597883,0.9749846315521958
3035,46500,11,910500,6665.634019149358,297.8202457643494,42.33697461931326,42.34004103254121,21.5,0.0,277.67691240906083,0.9749846315521958
3036,46800,11,910800,6665.634019149358,297.84955981202063,42.88256561250339,42.88631047694061,21.5,0.0,277.71,0.9749846315521958
3037,47100,11,911100,6665.634019149358,297.878806106245,43.40690296055445,43.41111822817665,21.5,0.0,277.74465040545203,0.9749846315521958
3038,47400,11,911400,6665.634019149358,297.9078942968639,43.88970709136003,43.89408624090913,21.5,0.0,277.7814596273292,0.9749846315521958
3039,47700,11,911700,6665.634019149358,297.936708079957,44.31069843281377,44.314836469797896,21.5,0.0,277.82007181677017,0.9749846315521958
3040,48000,11,912000,6665.634019149358,297.96510582330444,44.64959741280927,44.652990869502744,21.5,0.0,277.8601311249137,0.9749846315521958
3041,48300,11,912300,6665.634019149358,297.9928748340988,44.88612445924014,44.8881713946835,21.5,0.0,277.90128170289853,0.9749846315521958
3042,48600,11,912600,6665.634019149358,298.0193389325264,45.0,45.0,21.5,0.0,277.94316770186333,0.9749846315521958
3043,48900,11,912900,6665.634019149358,298.04403129739956,44.59194740923997,44.59143071887418,21.5,0.019675925925925927,277.98543327294686,0.9749846315521958
3044,49200,11,913200,6665.634019149358,298.0663583390414,43.36616897762346,43.368502569035655,21.5,0.07407407407407407,278.02772256728775,0.9749846315521958
3045,49500,11,913500,6665.634019149358,298.0851218816174,41.4576035078125,41.465464981605734,21.5,0.15624999999999997,278.0696797360248,0.9749846315521958
3046,49800,11,913800,6665.634019149358,298.09943077324255,39.001189802469135,39.01656738770572,21.5,0.2592592592592592,278.11094893029673,0.9749846315521958
3047,50100,11,914100,6665.634019149358,298.1086184218819,36.1318666642554,36.156059218456924,21.5,0.37615740740740733,278.15117430124224,0.9749846315521958
3048,50400,11,914400,6665.634019149358,298.1141330200648,32.98457289583333,33.018189904980645,21.5,0.4999999999999999,278.19,0.9749846315521958
3049,50700,11,914700,6665.634019149358,298.1166677530476,29.694247299864962,29.737208878398192,21.5,0.6238425925925924,278.2289621074879,0.9749846315521958
3050,51000,11,915000,6665.634019149358,298.1175893229674,26.395828679012343,26.447365569830875,21.5,0.7407407407407405,278.2692693236715,0.9749846315521958
3051,51300,11,915300,6665.634019149358,298.1179875719705,23.224255835937495,23.282909410399984,21.5,0.8437499999999999,278.3100747282609,0.9749846315521958
3052,51600,11,915600,6665.634019149358,298.11876995201516,20.314467573302455,20.37808983122684,21.5,0.9259259259259256,278.35053140096613,0.9749846315521958
3053,51900,11,915900,6665.634019149358,298.1206931414048,17.80140269376928,17.867156263432744,21.5,0.9803240740740737,278.3897924214976,0.9749846315521958
3054,52200,11,916200,6665.634019149358,298.1244084795653,15.82,15.884358138139,21.5,1.0,278.4270108695652,0.9749846315521958
3055,52500,11,916500,6665.634019149358,298.12974242878397,14.104965518518519,14.165209990740113,21.5,0.9803240740740741,278.4613398248792,0.9749846315521958
3056,52800,11,916800,6665.634019149358,298.1364097196186,12.327881481481482,12.382765970031759,21.5,0.9259259259259259,278.49193236714973,0.9749846315521958
3057,53100,11,917100,6665.634019149358,298.143275579486,10.529001000000001,10.577584927236995,21.5,0.84375,278.5179415760869,0.9749846315521958
3058,53400,11,917400,6665.634019149358,298.14961406402807,8.748577185185184,8.790225713578874,21.5,0.7407407407407408,278.53852053140093,0.9749846315521958
3059,53700,11,917700,6665.634019149358,298.1553263880526,7.0268631481481485,7.061247180280457,21.5,0.6238425925925927,278.55282231280194,0.9749846315521958
3060,54000,11,918000,6665.634019149358,298.16032945507743,5.404112,5.4312081785648,21.5,0.5000000000000001,278.56,0.9749846315521958
3061,54300,11,918300,6665.634019149358,298.16515179565437,3.92057685185185,3.94066755965496,21.5,0.37615740740740755,278.5629817708333,0.9749846315521958
3062,54600,11,918600,6665.634019149358,298.1701743411025,2.616510814814813,2.6301841747739942,21.5,0.2592592592592595,278.5653125,0.9749846315521958
3063,54900,11,918900,6665.634019149358,298.17613657665527,1.5321669999999976,1.540316875144958,21.5,0.1562500000000001,278.5670703125,0.9749846315521958
3064,55200,11,919200,6665.634019149358,298.18324494144497,0.7077985185185156,0.711624511990907,21.5,0.0740740740740744,278.5683333333333,0.9749846315521958
3065,55500,11,919500,6665.634019149358,298.19203672292997,0.18365848148147812,0.18466593653490193,21.5,0.019675925925926263,278.56917968749997,0.9749846315521958
3066,55800,11,919800,6665.634019149358,298.20265275682067,0.0,0.0,21.5,0.0,278.5696875,0.9749846315521958
3067,56100,11,920100,6665.634019149358,298.2150476128741,0.0,0.0,21.5,0.0,278.5699348958333,0.9749846315521958
3068,56400,11,920400,6665.634019149358,298.2285846824824,0.0,0.0,21.5,0.0,278.57,0.9749846315521958
3069,56700,11,920700,6665.634019149358,298.24283565315335,0.0,0.0,21.5,0.0,278.56996093749996,0.9749846315521958
3070,57000,11,921000,6665.634019149358,298.2571357100507,0.0,0.0,21.5,0.0,278.5698958333333,0.9749846315521958
3071,57300,11,921300,6665.634019149358,298.27145748368696,0.0,0.0,21.5,0.0,278.5698828125,0.9749846315521958
3072,57600,11,921600,6665.634019149358,298.28553106376836,0.0,0.0,21.5,0.0,278.57,0.9749846315521958
3073,57900,11,921900,709.5835201540006,298.2994728989127,0.0,0.0,21.5,0.0,278.5699204282407,0.10379103097549712
3074,58200,11,922200,54.90692694859652,295.944528453805,0.0,0.0,21.5,0.0,278.5693634259259,0.00803125550950552
3075,58500,11,922500,54.90692694859652,294.5329752787399,0.0,0.0,21.5,0.0,278.5684765625,0.00803125550950552
3076,58800,11,922800,54.90692694859652,293.82428929090577,0.0,0.0,21.5,0.0,278.56740740740736,0.00803125550950552
3077,59100,11,923100,54.90692694859652,293.4600680003333,0.0,0.0,21.5,0.0,278.56630353009257,0.00803125550950552
3078,59400,11,923400,54.90692694859652,293.25611383789703,0.0,0.0,21.5,0.0,278.5653125,0.00803125550950552
3079,59700,11,923700,54.90692694859652,293.1336026010818,0.0,0.0,21.5,0.0,278.56458188657405,0.00803125550950552
3080,60000,11,924000,54.90692694859652,293.0508197501595,0.0,0.0,21.5,0.0,278.56425925925925,0.00803125550950552
3081,60300,11,924300,54.90692694859652,292.98773204661427,0.0,0.0,21.5,0.0,278.5644921875,0.00803125550950552
3082,60600,11,924600,54.90692694859652,292.93495808787344,0.0,0.0,21.5,0.0,278.56542824074074,0.00803125550950552
3083,60900,11,924900,54.90692694859652,292.88765747027657,0.0,0.0,21.5,0.0,278.5672149884259,0.00803125550950552
3084,61200,11,925200,54.90692694859652,292.84394720415025,0.0,0.0,21.5,0.0,278.57,0.00803125550950552
3085,61500,11,925500,54.90692694859652,292.8032420781653,0.0,0.0,21.5,0.0,278.57444907407404,0.00803125550950552
3086,61800,11,925800,54.90692694859652,292.76325575776013,0.0,0.0,21.5,0.0,278.5809259259259,0.00803125550950552
3087,62100,11,926100,54.90692694859652,292.7242377953934,0.0,0.0,21.5,0.0,278.58912499999997,0.00803125550950552
3088,62400,11,926400,54.90692694859652,292.6865770300725,0.0,0.0,21.5,0.0,278.5987407407407,0.00803125550950552
3089,62700,11,926700,54.90692694859652,292.650438359162,0.0,0.0,21.5,0.0,278.6094675925926,0.00803125550950552
3090,63000,11,927000,54.90692694859652,292.6157317418391,0.0,0.0,21.5,0.0,278.621,0.00803125550950552
3091,63300,11,927300,54.90692694859652,292.5821948366814,0.0,0.0,21.5,0.0,278.63303240740737,0.00803125550950552
3092,63600,11,927600,54.90692694859652,292.54961225743034,0.0,0.0,21.5,0.0,278.64525925925926,0.00803125550950552
3093,63900,11,927900,54.90692694859652,292.51788794745164,0.0,0.0,21.5,0.0,278.657375,0.00803125550950552
3094,64200,11,928200,54.90692694859652,292.48686056497485,0.0,0.0,21.5,0.0,278.66907407407405,0.00803125550950552
3095,64500,11,928500,54.90692694859652,292.4565340273449,0.0,0.0,21.5,0.0,278.6800509259259,0.00803125550950552
3096,64800,11,928800,54.90692694859652,292.4268047847318,0.0,0.0,21.5,0.0,278.69,0.00803125550950552
3097,65100,11,929100,54.90692694859652,292.3977107916771,0.0,0.0,21.5,0.0,278.69938194444444,0.00803125550950552
3098,65400,11,929400,54.90692694859652,292.3692392884747,0.0,0.0,21.5,0.0,278.7088131313131,0.00803125550950552
3099,65700,11,929700,54.90692694859652,292.34138521694166,0.0,0.0,21.5,0.0,278.7182215909091,0.00803125550950552
3100,66000,11,930000,54.90692694859652,292.31413193738524,0.0,0.0,21.5,0.0,278.72753535353536,0.00803125550950552
3101,66300,11,930300,54.90692694859652,292.2874394434037,0.0,0.0,21.5,0.0,278.73668244949494,0.00803125550950552
