index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
3102,66600,11,930600,54.90692694859652,292.2612752719471,0.0,0.0,21.5,0.0,278.7455909090909,0.00803125550950552
3103,66900,11,930900,54.90692694859652,292.23562839521253,0.0,0.0,21.5,0.0,278.75418876262626,0.00803125550950552
3104,67200,11,931200,54.90692694859652,292.2104646449033,0.0,0.0,21.5,0.0,278.762404040404,0.00803125550950552
3105,67500,11,931500,54.90692694859652,292.1857476619582,0.0,0.0,21.5,0.0,278.77016477272724,0.00803125550950552
3106,67800,11,931800,54.90692694859652,292.1614567855412,0.0,0.0,21.5,0.0,278.777398989899,0.00803125550950552
3107,68100,11,932100,54.90692694859652,292.13755303481116,0.0,0.0,21.5,0.0,278.7840347222222,0.00803125550950552
3108,68400,11,932400,54.90692694859652,292.1139935757249,0.0,0.0,21.5,0.0,278.78999999999996,0.00803125550950552
3109,68700,11,932700,54.90692694859652,292.0907592985355,0.0,0.0,21.5,0.0,278.79401413690476,0.00803125550950552
3110,69000,11,933000,54.90692694859652,292.06782109240925,0.0,0.0,21.5,0.0,278.7950514069264,0.00803125550950552
3111,69300,11,933300,54.90692694859652,292.0451498465125,0.0,0.0,21.5,0.0,278.79342228084414,0.00803125550950552
3112,69600,11,933600,54.90692694859652,292.0227164500118,0.0,0.0,21.5,0.0,278.7894372294372,0.00803125550950552
3113,69900,11,933900,54.90692694859652,292.0005354582358,0.0,0.0,21.5,0.0,278.7834067234848,0.00803125550950552
3114,70200,11,934200,54.90692694859652,291.97856464383665,0.0,0.0,21.5,0.0,278.77564123376624,0.00803125550950552
3115,70500,11,934500,54.90692694859652,291.9567734745376,0.0,0.0,21.5,0.0,278.76645123106056,0.00803125550950552
3116,70800,11,934800,54.90692694859652,291.935136751422,0.0,0.0,21.5,0.0,278.7561471861472,0.00803125550950552
3117,71100,11,935100,54.90692694859652,291.9136292755732,0.0,0.0,21.5,0.0,278.74503956980516,0.00803125550950552
3118,71400,11,935400,54.90692694859652,291.8922991577233,0.0,0.0,21.5,0.0,278.73343885281383,0.00803125550950552
3119,71700,11,935700,54.90692694859652,291.8713259527546,0.0,0.0,21.5,0.0,278.72165550595236,0.00803125550950552
3120,72000,11,936000,54.90692694859652,291.85056614767996,0.0,0.0,21.5,0.0,278.71,0.00803125550950552
3121,72300,11,936300,54.90692694859652,291.8300178177718,0.0,0.0,21.5,0.0,278.6984421502976,0.00803125550950552
3122,72600,11,936600,54.90692694859652,291.8096790383026,0.0,0.0,21.5,0.0,278.6866889880952,0.00803125550950552
3123,72900,11,936900,54.90692694859652,291.78954788454473,0.0,0.0,21.5,0.0,278.6746568080357,0.00803125550950552
3124,73200,11,937200,54.90692694859652,291.7696281153433,0.0,0.0,21.5,0.0,278.66226190476186,0.00803125550950552
3125,73500,11,937500,54.90692694859652,291.74991811354556,0.0,0.0,21.5,0.0,278.64942057291665,0.00803125550950552
3126,73800,11,937800,54.90692694859652,291.73041472761656,0.0,0.0,21.5,0.0,278.6360491071428,0.00803125550950552
3127,74100,11,938100,54.90692694859652,291.71111668712905,0.0,0.0,21.5,0.0,278.6220638020833,0.00803125550950552
3128,74400,11,938400,54.90692694859652,291.6920227216555,0.0,0.0,21.5,0.0,278.60738095238094,0.00803125550950552
3129,74700,11,938700,54.90692694859652,291.6731206226471,0.0,0.0,21.5,0.0,278.59191685267854,0.00803125550950552
3130,75000,11,939000,54.90692694859652,291.65430845278973,0.0,0.0,21.5,0.0,278.57558779761905,0.00803125550950552
3131,75300,11,939300,54.90692694859652,291.6356381742436,0.0,0.0,21.5,0.0,278.5583100818452,0.00803125550950552
3132,75600,11,939600,54.90692694859652,291.6170998034516,0.0,0.0,21.5,0.0,278.53999999999996,0.00803125550950552
3133,75900,11,939900,54.90692694859652,291.59868335685667,0.0,0.0,21.5,0.0,278.52079804002193,0.00803125550950552
3134,76200,11,940200,54.90692694859652,291.58037885090187,0.0,0.0,21.5,0.0,278.5009164839181,0.00803125550950552
3135,76500,11,940500,54.90692694859652,291.56219007066187,0.0,0.0,21.5,0.0,278.4803793174342,0.00803125550950552
3136,76800,11,940800,54.90692694859652,291.54411562213664,0.0,0.0,21.5,0.0,278.45921052631576,0.00803125550950552
3137,77100,11,941100,54.90692694859652,291.526138521863,0.0,0.0,21.5,0.0,278.43743409630844,0.00803125550950552
3138,77400,11,941400,54.90692694859652,291.50825094421145,0.0,0.0,21.5,0.0,278.4150740131579,0.00803125550950552
3139,77700,11,941700,54.90692694859652,291.4904450635524,0.0,0.0,21.5,0.0,278.3921542626096,0.00803125550950552
3140,78000,11,942000,54.90692694859652,291.47271305425625,0.0,0.0,21.5,0.0,278.36869883040936,0.00803125550950552
3141,78300,11,942300,54.90692694859652,291.45510251650256,0.0,0.0,21.5,0.0,278.3447317023026,0.00803125550950552
3142,78600,11,942600,54.90692694859652,291.4375811441549,0.0,0.0,21.5,0.0,278.32027686403507,0.00803125550950552
3143,78900,11,942900,54.90692694859652,291.4201433818252,0.0,0.0,21.5,0.0,278.29535830135234,0.00803125550950552
3144,79200,11,943200,54.90692694859652,291.4027858120947,0.0,0.0,21.5,0.0,278.27,0.00803125550950552
3145,79500,11,943500,54.90692694859652,291.38555096595644,0.0,0.0,21.5,0.0,278.24408874725873,0.00803125550950552
3146,79800,11,943800,54.90692694859652,291.368435410032,0.0,0.0,21.5,0.0,278.2175356359649,0.00803125550950552
3147,80100,11,944100,54.90692694859652,291.3513669332628,0.0,0.0,21.5,0.0,278.19040111019734,0.00803125550950552
3148,80400,11,944400,54.90692694859652,291.3343455356487,0.0,0.0,21.5,0.0,278.1627456140351,0.00803125550950552
3149,80700,11,944700,54.90692694859652,291.3173712171897,0.0,0.0,21.5,0.0,278.134629591557,0.00803125550950552
3150,81000,11,945000,54.90692694859652,291.30045198747115,0.0,0.0,21.5,0.0,278.1061134868421,0.00803125550950552
3151,81300,11,945300,54.90692694859652,291.28359414798547,0.0,0.0,21.5,0.0,278.07725774396926,0.00803125550950552
3152,81600,11,945600,54.90692694859652,291.26678999172316,0.0,0.0,21.5,0.0,278.04812280701753,0.00803125550950552
3153,81900,11,945900,54.90692694859652,291.25003951868416,0.0,0.0,21.5,0.0,278.01876912006577,0.00803125550950552
3154,82200,11,946200,54.90692694859652,291.23334272886854,0.0,0.0,21.5,0.0,277.98925712719296,0.00803125550950552
3155,82500,11,946500,54.90692694859652,291.21658067271864,0.0,0.0,21.5,0.0,277.95964727247804,0.00803125550950552
3156,82800,11,946800,54.90692694859652,291.19976155935194,0.0,0.0,21.5,0.0,277.92999999999995,0.00803125550950552
3157,83100,11,947100,6187.187366401083,291.18295201496755,0.0,0.0,21.5,0.0,277.8982537530637,0.9050020714375785
3158,83400,11,947400,6665.634019149358,293.60494882293403,0.0,0.0,21.5,0.0,277.86288296568625,0.9749846315521958
3159,83700,11,947700,6665.634019149358,294.98062182224066,0.0,0.0,21.5,0.0,277.8247520680147,0.9749846315521958
3160,84000,11,948000,6665.634019149358,295.6631902753504,0.0,0.0,21.5,0.0,277.7847254901961,0.9749846315521958
3161,84300,11,948300,6665.634019149358,296.0160024664921,0.0,0.0,21.5,0.0,277.74366766237745,0.9749846315521958
3162,84600,11,948600,6665.634019149358,296.21152908855504,0.0,0.0,21.5,0.0,277.70244301470586,0.9749846315521958
3163,84900,11,948900,6665.634019149358,296.32972387305784,0.0,0.0,21.5,0.0,277.6619159773284,0.9749846315521958
3164,85200,11,949200,6665.634019149358,296.4095951425237,0.0,0.0,21.5,0.0,277.62295098039215,0.9749846315521958
3165,85500,11,949500,6665.634019149358,296.47006300011645,0.0,0.0,21.5,0.0,277.5864124540441,0.9749846315521958
3166,85800,11,949800,6665.634019149358,296.5206544134085,0.0,0.0,21.5,0.0,277.55316482843136,0.9749846315521958
3167,86100,11,950100,6665.634019149358,296.56585656476665,0.0,0.0,21.5,0.0,277.524072533701,0.9749846315521958
3168,0,12,950400,6665.634019149358,296.60765844804894,0.0,0.0,21.5,0.0,277.5,0.9749846315521958
3169,300,12,950700,6665.634019149358,296.6466373700738,0.0,0.0,21.5,0.0,277.48102589415396,0.9749846315521958
3170,600,12,951000,6665.634019149358,296.6844392113684,0.0,0.0,21.5,0.0,277.46620824255626,0.9749846315521958
3171,900,12,951300,6665.634019149358,296.72114008390156,0.0,0.0,21.5,0.0,277.45488051470585,0.9749846315521958
3172,1200,12,951600,6665.634019149358,296.756958110288,0.0,0.0,21.5,0.0,277.44637618010165,0.9749846315521958
3173,1500,12,951900,6665.634019149358,296.79182409695517,0.0,0.0,21.5,0.0,277.44002870824255,0.9749846315521958
3174,1800,12,952200,6665.634019149358,296.8257147585026,0.0,0.0,21.5,0.0,277.4351715686274,0.9749846315521958
3175,2100,12,952500,6665.634019149358,296.8588377587443,0.0,0.0,21.5,0.0,277.43113823075527,0.9749846315521958
3176,2400,12,952800,6665.634019149358,296.89109241555155,0.0,0.0,21.5,0.0,277.4272621641249,0.9749846315521958
3177,2700,12,953100,6665.634019149358,296.92248556812933,0.0,0.0,21.5,0.0,277.42287683823525,0.9749846315521958
3178,3000,12,953400,6665.634019149358,296.9530762973311,0.0,0.0,21.5,0.0,277.41731572258533,0.9749846315521958
3179,3300,12,953700,6665.634019149358,296.9828338884499,0.0,0.0,21.5,0.0,277.4099122866739,0.9749846315521958
3180,3600,12,954000,6665.634019149358,297.01177657188657,0.0,0.0,21.5,0.0,277.4,0.9749846315521958
3181,3900,12,954300,6665.634019149358,297.0399682044626,0.0,0.0,21.5,0.0,277.38850722001763,0.9749846315521958
3182,4200,12,954600,6665.634019149358,297.06737246515564,0.0,0.0,21.5,0.0,277.37673500881834,0.9749846315521958
3183,4500,12,954900,6665.634019149358,297.0940594310676,0.0,0.0,21.5,0.0,277.36457589285715,0.9749846315521958
3184,4800,12,955200,6665.634019149358,297.12015166293224,0.0,0.0,21.5,0.0,277.35192239858907,0.9749846315521958
3185,5100,12,955500,6665.634019149358,297.14556989859216,0.0,0.0,21.5,0.0,277.33866705246913,0.9749846315521958
3186,5400,12,955800,6665.634019149358,297.1703854935394,0.0,0.0,21.5,0.0,277.3247023809524,0.9749846315521958
3187,5700,12,956100,6665.634019149358,297.19465992422045,0.0,0.0,21.5,0.0,277.3099209104938,0.9749846315521958
3188,6000,12,956400,6665.634019149358,297.21834395793513,0.0,0.0,21.5,0.0,277.2942151675485,0.9749846315521958
3189,6300,12,956700,6665.634019149358,297.24149187986154,0.0,0.0,21.5,0.0,277.2774776785714,0.9749846315521958
3190,6600,12,957000,6665.634019149358,297.26412129993327,0.0,0.0,21.5,0.0,277.25960097001763,0.9749846315521958
3191,6900,12,957300,6665.634019149358,297.28620946432846,0.0,0.0,21.5,0.0,277.24047756834216,0.9749846315521958
3192,7200,12,957600,6665.634019149358,297.30763909304693,0.0,0.0,21.5,0.0,277.21999999999997,0.9749846315521958
3193,7500,12,957900,6665.634019149358,297.32841446504983,0.0,0.0,21.5,0.0,277.19259755291006,0.9749846315521958
3194,7800,12,958200,6665.634019149358,297.34856306889895,0.0,0.0,21.5,0.0,277.1542328042328,0.9749846315521958
3195,8100,12,958500,6665.634019149358,297.3677490527239,0.0,0.0,21.5,0.0,277.1070982142857,0.9749846315521958
3196,8400,12,958800,6665.634019149358,297.3860718734611,0.0,0.0,21.5,0.0,277.0533862433862,0.9749846315521958
3197,8700,12,959100,6665.634019149358,297.4035661580119,0.0,0.0,21.5,0.0,276.99528935185185,0.9749846315521958
3198,9000,12,959400,6665.634019149358,297.4205149955639,0.0,0.0,21.5,0.0,276.935,0.9749846315521958
3199,9300,12,959700,6665.634019149358,297.43678099761564,0.0,0.0,21.5,0.0,276.87471064814815,0.9749846315521958
3200,9600,12,960000,6665.634019149358,297.45243897643843,0.0,0.0,21.5,0.0,276.8166137566137,0.9749846315521958
3201,9900,12,960300,6665.634019149358,297.46812339173243,0.0,0.0,21.5,0.0,276.76290178571423,0.9749846315521958
3202,10200,12,960600,6665.634019149358,297.4835039946207,0.0,0.0,21.5,0.0,276.71576719576717,0.9749846315521958
3203,10500,12,960900,6665.634019149358,297.4987313636744,0.0,0.0,21.5,0.0,276.67740244708995,0.9749846315521958
3204,10800,12,961200,6665.634019149358,297.51432674491616,0.0,0.0,21.5,0.0,276.65,0.9749846315521958
3205,11100,12,961500,6665.634019149358,297.5299931648543,0.0,0.0,21.5,0.0,276.62896628256,0.9749846315521958
3206,11400,12,961800,6665.634019149358,297.5456685494722,0.0,0.0,21.5,0.0,276.6082504070004,0.9749846315521958
3207,11700,12,962100,6665.634019149358,297.56124548913874,0.0,0.0,21.5,0.0,276.5878588598901,0.9749846315521958
3208,12000,12,962400,6665.634019149358,297.57679362350524,0.0,0.0,21.5,0.0,276.5677981277981,0.9749846315521958
3209,12300,12,962700,6665.634019149358,297.59219294666775,0.0,0.0,21.5,0.0,276.54807469729343,0.9749846315521958
3210,12600,12,963000,6665.634019149358,297.60734133616853,0.0,0.0,21.5,0.0,276.52869505494505,0.9749846315521958
3211,12900,12,963300,6665.634019149358,297.62232095627485,0.0,0.0,21.5,0.0,276.5096656873219,0.9749846315521958
3212,13200,12,963600,6665.634019149358,297.63707427659153,0.0,0.0,21.5,0.0,276.49099308099306,0.9749846315521958
3213,13500,12,963900,6665.634019149358,297.6515830271841,0.0,0.0,21.5,0.0,276.47268372252745,0.9749846315521958
3214,13800,12,964200,6665.634019149358,297.66587112249516,0.0,0.0,21.5,0.0,276.4547440984941,0.9749846315521958
3215,14100,12,964500,6665.634019149358,297.6799398344398,0.0,0.0,21.5,0.0,276.4371806954619,0.9749846315521958
3216,14400,12,964800,6665.634019149358,297.69378911053457,0.0,0.0,21.5,0.0,276.41999999999996,0.9749846315521958
3217,14700,12,965100,6665.634019149358,297.7074186558014,0.0,0.0,21.5,0.0,276.4030794145184,0.9749846315521958
3218,15000,12,965400,6665.634019149358,297.72089236086885,0.0,0.0,21.5,0.0,276.38627751355574,0.9749846315521958
3219,15300,12,965700,6665.634019149358,297.73417009147454,0.0,0.0,21.5,0.0,276.3695725418734,0.9749846315521958
3220,15600,12,966000,6665.634019149358,297.74724431731676,0.0,0.0,21.5,0.0,276.352942744233,0.9749846315521958
3221,15900,12,966300,6665.634019149358,297.76011503839555,0.0,0.0,21.5,0.0,276.3363663653961,0.9749846315521958
3222,16200,12,966600,6665.634019149358,297.77278225471093,0.0,0.0,21.5,0.0,276.319821650124,0.9749846315521958
3223,16500,12,966900,6665.634019149358,297.7852459662629,0.0,0.0,21.5,0.0,276.30328684317846,0.9749846315521958
3224,16800,12,967200,6665.634019149358,297.7975061730514,0.0,0.0,21.5,0.0,276.2867401893208,0.9749846315521958
3225,17100,12,967500,6665.634019149358,297.80956287507644,0.0,0.0,21.5,0.0,276.27015993331264,0.9749846315521958
3226,17400,12,967800,6665.634019149358,297.8214006472367,0.0,0.0,21.5,0.0,276.2535243199154,0.9749846315521958
3227,17700,12,968100,6665.634019149358,297.83302829849674,0.0,0.0,21.5,0.0,276.2368115938907,0.9749846315521958
3228,18000,12,968400,6665.634019149358,297.84444833589447,0.0,0.0,21.5,0.0,276.21999999999997,0.9749846315521958
3229,18300,12,968700,6665.634019149358,297.85566075942984,0.0,0.0,21.5,0.0,276.20177614649384,0.9749846315521958
3230,18600,12,969000,6665.634019149358,297.86666556910285,0.0,0.0,21.5,0.0,276.1812139279478,0.9749846315521958
3231,18900,12,969300,6665.634019149358,297.87746276491356,0.0,0.0,21.5,0.0,276.1588725186104,0.9749846315521958
3232,19200,12,969600,6665.634019149358,297.8880523468619,0.0,0.0,21.5,0.0,276.13531109273043,0.9749846315521958
3233,19500,12,969900,6665.634019149358,297.8984343149479,0.0,0.0,21.5,0.0,276.11108882455653,0.9749846315521958
3234,19800,12,970200,6665.634019149358,297.9088310384857,0.0,0.0,21.5,0.0,276.0867648883374,0.9749846315521958
3235,20100,12,970500,6665.634019149358,297.9191293968755,0.0,0.0,21.5,0.0,276.0628984583218,0.9749846315521958
3236,20400,12,970800,6665.634019149358,297.92928240074525,0.0,0.0,21.5,0.0,276.0400487087584,0.9749846315521958
3237,20700,12,971100,6665.634019149358,297.93929005009477,0.0,0.0,21.5,0.0,276.01877481389573,0.9749846315521958
3238,21000,12,971400,6665.634019149358,297.9491523449242,0.0,0.0,21.5,0.0,275.9996359479827,0.9749846315521958
3239,21300,12,971700,6665.634019149358,297.9588692852334,0.0,0.0,21.5,0.0,275.9831912852679,0.9749846315521958
3240,21600,12,972000,6665.634019149358,297.9684408710225,0.0,0.0,21.5,0.0,275.96999999999997,0.9749846315521958
3241,21900,12,972300,6665.634019149358,297.97761256186124,0.0,0.0,21.5,0.0,275.96601623041306,0.9749846315521958
3242,22200,12,972600,6665.634019149358,297.98740682282977,0.0,0.0,21.5,0.0,275.9753358262108,0.9749846315521958
3243,22500,12,972900,6665.634019149358,297.9979442030894,0.0,0.0,21.5,0.0,275.99573052884614,0.9749846315521958
3244,22800,12,973200,6665.634019149358,298.0091317354135,0.0,0.0,21.5,0.0,276.02497207977206,0.9749846315521958
3245,23100,12,973500,6665.634019149358,298.0209273515539,0.0,0.0,21.5,0.0,276.06083222044157,0.9749846315521958
3246,23400,12,973800,6665.634019149358,298.0331591481654,0.0,0.0,21.5,0.0,276.10108269230767,0.9749846315521958
3247,23700,12,974100,6665.634019149358,298.04593021060185,0.07616843033509699,0.07616843033509699,21.5,0.0,276.14349523682336,0.9749846315521958
3248,24000,12,974400,6665.634019149358,298.05929513582663,0.2971781305114638,0.2971781305114638,21.5,0.0,276.18584159544156,0.9749846315521958
3249,24300,12,974700,6665.634019149358,298.07333522866764,0.6517857142857143,0.6517857142857143,21.5,0.0,276.2258935096154,0.9749846315521958
3250,24600,12,975000,6665.634019149358,298.08800756096184,1.128747795414462,1.128747795414462,21.5,0.0,276.2614227207977,0.9749846315521958
3251,24900,12,975300,6665.634019149358,298.103105543226,1.7168209876543208,1.7168209876543208,21.5,0.0,276.29020097044156,0.9749846315521958
3252,25200,12,975600,6665.634019149358,298.11859297078416,2.4047619047619047,2.4047619047619047,21.5,0.0,276.31,0.9749846315521958
3253,25500,12,975900,6665.634019149358,298.13448340506665,3.1813271604938267,3.1813271604938267,21.5,0.0,276.32330196759256,0.9749846315521958
3254,25800,12,976200,6665.634019149358,298.15067552467815,4.035273368606702,4.035273368606702,21.5,0.0,276.3344212962963,0.9749846315521958
3255,26100,12,976500,6665.634019149358,298.167221229043,4.9553571428571415,4.9553571428571415,21.5,0.0,276.343878125,0.9749846315521958
3256,26400,12,976800,6665.634019149358,298.1841007443333,5.930335097001763,5.930335097001763,21.5,0.0,276.3521925925926,0.9749846315521958
3257,26700,12,977100,6665.634019149358,298.2013210343439,6.948963844797177,6.948963844797177,21.5,0.0,276.35988483796297,0.9749846315521958
3258,27000,12,977400,6665.634019149358,298.21957691684185,8.0,8.0,21.5,0.0,276.36747499999996,0.9749846315521958
3259,27300,12,977700,6665.634019149358,298.2419990245929,9.436920236399402,9.436920236399402,21.5,0.0,276.37548321759255,0.9749846315521958
3260,27600,12,978000,6665.634019149358,298.2731794431226,11.53601105684439,11.53601105684439,21.5,0.0,276.3844296296296,0.9749846315521958
3261,27900,12,978300,6665.634019149358,298.3173958634547,14.170243818681318,14.170243818681318,21.5,0.0,276.39483437499996,0.9749846315521958
3262,28200,12,978600,6665.634019149358,298.3785405292366,17.212589879256544,17.212589879256544,21.5,0.0,276.4072175925926,0.9749846315521958
3263,28500,12,978900,6665.634019149358,298.4598061419824,20.53602059591643,20.53602059591643,21.5,0.0,276.42209942129625,0.9749846315521958
3264,28800,12,979200,6665.634019149358,298.56292671334893,24.013507326007325,24.013507326007325,21.5,0.0,276.44,0.9749846315521958
3265,29100,12,979500,6665.634019149358,298.68728157661235,27.518021426875592,27.518021426875592,21.5,0.0,276.46004213245254,0.9749846315521958
3266,29400,12,979800,6665.634019149358,298.82048465278996,30.922534255867586,30.922534255867586,21.5,0.0,276.4809739159891,0.9749846315521958
3267,29700,12,980100,6665.634019149358,298.9029872985165,34.100017170329664,34.100017170329664,21.5,0.0,276.502753429878,0.9749846315521958
3268,30000,12,980400,6665.634019149358,298.94302168123204,36.92344152760819,36.92344152760819,21.5,0.0,276.52533875338753,0.9749846315521958
3269,30300,12,980700,6665.634019149358,298.9589669933142,39.26577868504951,39.26577868504951,21.5,0.0,276.54868796578586,0.9749846315521958
3270,30600,12,981000,6665.634019149358,298.9603890475542,41.0,41.0,21.5,0.0,276.57275914634147,0.9749846315521958
3271,30900,12,981300,6665.634019149358,298.9514562380969,42.08157930737961,42.08157930737961,21.5,0.0,276.5975103743225,0.9749846315521958
3272,31200,12,981600,6665.634019149358,298.9355966586806,42.61745622263915,42.61745622263915,21.5,0.0,276.62289972899725,0.9749846315521958
3273,31500,12,981900,6665.634019149358,298.9155383864618,42.7078007739212,42.7078007739212,21.5,0.0,276.6488852896341,0.9749846315521958
3274,31800,12,982200,6665.634019149358,298.8913652517413,42.45278298936835,42.45278298936835,21.5,0.0,276.6754251355013,0.9749846315521958
3275,32100,12,982500,6665.634019149358,298.86469880936784,41.952572897123204,41.952572897123204,21.5,0.0,276.7024773458672,0.9749846315521958
3276,32400,12,982800,6665.634019149358,298.84115834164595,41.30734052532833,41.30734052532833,21.5,0.0,276.72999999999996,0.9749846315521958
3277,32700,12,983100,6665.634019149358,298.82321781745094,40.61725590212633,40.61725590212633,21.5,0.0,276.7593368902439,0.9749846315521958
3278,33000,12,983400,6665.634019149358,298.8116735824187,39.98248905565979,39.98248905565979,21.5,0.0,276.79144986449865,0.9749846315521958
3279,33300,12,983700,6665.634019149358,298.80659700395813,39.50321001407129,39.50321001407129,21.5,0.0,276.82572408536583,0.9749846315521958
3280,33600,12,984000,6665.634019149358,298.8075084191102,39.27958880550344,39.27958880550344,21.5,0.0,276.8615447154471,0.9749846315521958
3281,33900,12,984300,6665.634019149358,298.81443721819784,39.41179545809881,39.41179545809881,21.5,0.0,276.89829691734417,0.9749846315521958
3282,34200,12,984600,6665.634019149358,298.82635380221495,40.0,40.0,21.5,0.0,276.93536585365854,0.9749846315521958
3283,34500,12,984900,6665.634019149358,298.84294902510135,41.21273712737128,41.21273712737128,21.5,0.0,276.97213668699186,0.9749846315521958
3284,34800,12,985200,6665.634019149358,298.86406115990906,43.05962059620596,43.05962059620596,21.5,0.0,277.0079945799458,0.9749846315521958
3285,35100,12,985500,6665.634019149358,298.88910572568113,45.40243902439025,45.40243902439025,21.5,0.0,277.0423246951219,0.9749846315521958
3286,35400,12,985800,6665.634019149358,298.9173462997495,48.1029810298103,48.1029810298103,21.5,0.0,277.07451219512194,0.9749846315521958
3287,35700,12,986100,6665.634019149358,298.948651407758,51.023035230352306,51.023035230352306,21.5,0.0,277.1039422425474,0.9749846315521958
3288,36000,12,986400,6665.634019149358,298.98259162502967,54.02439024390244,54.02439024390244,21.5,0.0,277.13,0.9749846315521958
3289,36300,12,986700,6665.634019149358,299.01768039609783,56.96883468834689,56.96883468834689,21.5,0.0,277.15168434927983,0.9749846315521958
3290,36600,12,987000,6665.634019149358,299.05335318137753,59.718157181571826,59.718157181571826,21.5,0.0,277.1689531893004,0.9749846315521958
3291,36900,12,987300,6665.634019149358,299.0880541847298,62.13414634146342,62.13414634146342,21.5,0.0,277.1826302083333,0.9749846315521958
3292,37200,12,987600,6665.634019149358,299.12083772621514,64.07859078590786,64.07859078590786,21.5,0.0,277.1935390946502,0.9749846315521958
3293,37500,12,987900,6665.634019149358,299.1503556374259,65.41327913279133,65.41327913279133,21.5,0.0,277.2025035365226,0.9749846315521958
3294,37800,12,988200,6665.634019149358,299.1754322862192,66.0,66.0,21.5,0.0,277.2103472222222,0.9749846315521958
3295,38100,12,988500,6665.634019149358,299.19537119364503,65.69156184486373,65.69106439838605,21.5,0.0,277.21789384002057,0.9749846315521958
3296,38400,12,988800,6665.634019149358,299.2091963258527,64.54507337526205,64.54326447897958,21.5,0.0,277.2259670781893,0.9749846315521958
3297,38700,12,989100,6665.634019149358,299.2178528742758,62.72877358490566,62.72511056993365,21.5,0.0,277.235390625,0.9749846315521958
3298,39000,12,989400,6665.634019149358,299.22162839653004,60.41090146750524,60.40511299940131,21.5,0.0,277.2469881687243,0.9749846315521958
3299,39300,12,989700,6665.634019149358,299.2215466391989,57.759696016771485,57.751782095535646,21.5,0.0,277.26158339763373,0.9749846315521958
3300,39600,12,990000,6665.634019149358,299.21871315719517,54.943396226415096,54.93362818648971,21.5,0.0,277.28,0.9749846315521958
3301,39900,12,990300,6665.634019149358,299.21413822389565,52.130241090146754,52.119161600416575,21.5,0.0,277.3008648807227,0.9749846315521958
3302,40200,12,990600,6665.634019149358,299.209109370161,49.48846960167715,49.47689266546929,21.5,0.0,277.32226819701646,0.9749846315521958
3303,40500,12,990900,6665.634019149358,299.2046877315316,47.18632075471699,47.17533170980093,21.5,0.0,277.344228515625,0.9749846315521958
3304,40800,12,991200,6665.634019149358,299.20208091944977,45.39203354297695,45.38298906156455,21.5,0.0,277.36676440329217,0.9749846315521958
3305,41100,12,991500,6665.634019149358,299.2023933311094,44.27384696016772,44.268375048913214,21.5,0.0,277.3898944267618,0.9749846315521958
3306,41400,12,991800,6665.634019149358,299.2067345480018,44.0,44.0,21.5,0.0,277.41363715277777,0.9749846315521958
3307,41700,12,992100,6665.634019149358,299.21547971543055,44.25258826733584,44.257516219289286,21.5,0.0,277.43801114808383,0.9749846315521958
3308,42000,12,992400,6665.634019149358,299.22750108714894,44.59045819339963,44.59752464099002,21.5,0.0,277.46303497942387,0.9749846315521958
3309,42300,12,992700,6665.634019149358,299.2417747886421,44.996975011445556,45.00395853787207,21.5,0.0,277.48872721354167,0.9749846315521958
3310,42600,12,993000,6665.634019149358,299.25732121199405,45.45550395472785,45.46075118270533,21.5,0.0,277.5151064171811,0.9749846315521958
3311,42900,12,993300,6665.634019149358,299.2735661102254,45.94941025650071,45.95183584825966,21.5,0.0,277.5421911570859,0.9749846315521958
3312,43200,12,993600,6665.634019149358,299.29014157498807,46.46205915001835,46.46114580730496,21.5,0.0,277.57,0.9749846315521958
3313,43500,12,993900,6665.634019149358,299.30687273410064,46.976815868534956,46.97261433261109,21.5,0.0,277.5985158754006,0.9749846315521958
3314,43800,12,994200,6665.634019149358,299.32376019659756,47.47704564530476,47.47017469694793,21.5,0.0,277.6277423878205,0.9749846315521958
3315,44100,12,994500,6665.634019149358,299.3406599671478,47.94611371358196,47.937760173085366,21.5,0.0,277.6577291165865,0.9749846315521958
3316,44400,12,994800,6665.634019149358,299.3575235888093,48.36738530662076,48.35930403379327,21.5,0.0,277.6885256410256,0.9749846315521958
3317,44700,12,995100,6665.634019149358,299.374217239016,48.72422565767537,48.71873955184152,21.5,0.0,277.7201815404647,0.9749846315521958
3318,45000,12,995400,6665.634019149358,299.3906634642899,49.0,49.0,21.5,0.0,277.75274639423077,0.9749846315521958
3319,45300,12,995700,6665.634019149358,299.4069219851741,49.24026743752854,49.247554205148305,21.5,0.016493055555555552,277.7862697816506,0.9749846315521958
3320,45600,12,996000,6665.634019149358,299.42329722072037,49.49087241331265,49.50592789426244,21.5,0.06249999999999999,277.82080128205126,0.9749846315521958
3321,45900,12,996300,6665.634019149358,299.43957250889247,49.735608169283196,49.75913969025691,21.5,0.13281249999999997,277.85639047475956,0.9749846315521958
3322,46200,12,996600,6665.634019149358,299.45571595289573,49.95826794737104,49.99120821604618,21.5,0.2222222222222222,277.89308693910255,0.9749846315521958
3323,46500,12,996900,6665.634019149358,299.4716956559355,50.14264498950704,50.186152094544774,21.5,0.3255208333333333,277.930940254407,0.9749846315521958
3324,46800,12,997200,6665.634019149358,299.48751327293223,50.27253253762207,50.32798994866716,21.5,0.4375,277.96999999999997,0.9749846315521958
3325,47100,12,997500,6665.634019149358,299.5031247153542,50.331723833646976,50.40074040132783,21.5,0.5529513888888888,278.0104006410256,0.9749846315521958
3326,47400,12,997800,6665.634019149358,299.5185017383542,50.304012119512635,50.38842207544129,21.5,0.6666666666666666,278.05224358974357,0.9749846315521958
3327,47700,12,998100,6665.634019149358,299.53361639556994,50.1731906371499,50.27505359392202,21.5,0.7734375,278.0955288461538,0.9749846315521958
3328,48000,12,998400,6665.634019149358,299.5478459204185,49.92305262848964,50.04465357968451,21.5,0.8680555555555555,278.14025641025637,0.9749846315521958
3329,48300,12,998700,6665.634019149358,299.5609294188672,49.53739133546272,49.68124065564324,21.5,0.9453125,278.1864262820513,0.9749846315521958
3330,48600,12,999000,6665.634019149358,299.5729542388114,49.0,49.16883344471273,21.5,1.0,278.23403846153843,0.9749846315521958
3331,48900,12,999300,6665.634019149358,299.58377344902306,47.96393425761195,48.153385874155376,21.5,1.0381944444444444,278.2830929487179,0.9749846315521958
3332,49200,12,999600,6665.634019149358,299.59279579255775,46.179823265519275,46.37933075454658,21.5,1.0694444444444444,278.3335897435897,0.9749846315521958
3333,49500,12,999900,6665.634019149358,299.5979745280566,43.777820548218166,43.97840503377029,21.5,1.09375,278.3855288461538,0.9749846315521958
3334,49800,12,1000200,6665.634019149358,299.59900184543784,40.888079630204814,41.082345659710455,21.5,1.1111111111111112,278.4389102564102,0.9749846315521958
3335,50100,12,1000500,6665.634019149358,299.59696652016305,37.640754035975405,37.822889580251044,21.5,1.1215277777777777,278.493733974359,0.9749846315521958
3336,50400,12,1000800,6665.634019149358,299.5911782548568,34.16599729002613,34.331773743275996,21.5,1.125,278.54999999999995,0.9749846315521958
3337,50700,12,1001100,6665.634019149358,299.5832517374203,30.593962916853176,30.740735096669276,21.5,1.1215277777777777,278.6078561253561,0.9749846315521958
3338,51000,12,1001400,6665.634019149358,299.5738651472647,27.054804440952744,27.181510588314833,21.5,1.1111111111111112,278.6672507122507,0.9749846315521958
3339,51300,12,1001700,6665.634019149358,299.56389999073406,23.67867538682102,23.785837166096613,21.5,1.09375,278.7278846153846,0.9749846315521958
3340,51600,12,1002000,6665.634019149358,299.55462711966544,20.595729278954188,20.68545177789859,21.5,1.0694444444444444,278.7894586894587,0.9749846315521958
3341,51900,12,1002300,6665.634019149358,299.5467692320777,17.936119641848453,18.012091371604697,21.5,1.0381944444444444,278.8516737891738,0.9749846315521958
3342,52200,12,1002600,6665.634019149358,299.54108904114486,15.83,15.897492895098896,21.5,1.0,278.91423076923076,0.9749846315521958
3343,52500,12,1002900,6665.634019149358,299.53839167613717,14.017802269935752,14.079501053364062,21.5,0.9453125,278.97683048433043,0.9749846315521958
3344,52800,12,1003200,6665.634019149358,299.5373051623221,12.176865551776267,12.231976945947448,21.5,0.8680555555555556,279.0391737891738,0.9749846315521958
3345,53100,12,1003500,6665.634019149358,299.53723347769426,10.342704145408163,10.390682112579585,21.5,0.7734375,279.1009615384615,0.9749846315521958
3346,53400,12,1003800,6665.634019149358,299.5373536364262,8.550832350718064,8.591378092991,21.5,0.6666666666666667,279.16189458689456,0.9749846315521958
3347,53700,12,1004100,6665.634019149358,299.53757656678556,6.836764467592591,6.86982642691223,21.5,0.5529513888888888,279.2216737891738,0.9749846315521958
3348,54000,12,1004400,6665.634019149358,299.53803387613834,5.236014795918367,5.261788654073795,21.5,0.4375000000000001,279.28,0.9749846315521958
3349,54300,12,1004700,6665.634019149358,299.538918809597,3.7840976355820093,3.8030263142062335,21.5,0.3255208333333335,279.33729971819645,0.9749846315521958
3350,54600,12,1005000,6665.634019149358,299.54061354673746,2.516527286470142,2.5293009470400687,21.5,0.2222222222222222,279.39417069243154,0.9749846315521958
3351,54900,12,1005300,6665.634019149358,299.54343024593817,1.4688180484693873,1.476374092305834,21.5,0.1328125000000001,279.4505706521739,0.9749846315521958
3352,55200,12,1005600,6665.634019149358,299.54765185704946,0.676484221466362,0.680007289734057,21.5,0.06250000000000011,279.5064573268921,0.9749846315521958
3353,55500,12,1005900,6665.634019149358,299.5535789048452,0.17504010534769243,0.17596207905527095,21.5,0.016493055555555802,279.5617884460547,0.9749846315521958
3354,55800,12,1006200,6665.634019149358,299.56147664019056,0.0,0.0,21.5,0.0,279.6165217391304,0.9749846315521958
3355,56100,12,1006500,6665.634019149358,299.570780838204,0.0,0.0,21.5,0.0,279.67061493558776,0.9749846315521958
3356,56400,12,1006800,6665.634019149358,299.5817452200783,0.0,0.0,21.5,0.0,279.7240257648953,0.9749846315521958
3357,56700,12,1007100,6665.634019149358,299.5935670627035,0.0,0.0,21.5,0.0,279.7767119565217,0.9749846315521958
3358,57000,12,1007400,6665.634019149358,299.6058183961557,0.0,0.0,21.5,0.0,279.8286312399356,0.9749846315521958
3359,57300,12,1007700,6665.634019149358,299.61834571245305,0.0,0.0,21.5,0.0,279.87974134460546,0.9749846315521958
3360,57600,12,1008000,6665.634019149358,299.6309584201839,0.0,0.0,21.5,0.0,279.92999999999995,0.9749846315521958
3361,57900,12,1008300,6665.634019149358,299.6433974874604,0.0,0.0,21.5,0.0,279.978787000957,0.9749846315521958
3362,58200,12,1008600,6665.634019149358,299.6559015643954,0.0,0.0,21.5,0.0,280.0256385015039,0.9749846315521958
3363,58500,12,1008900,6665.634019149358,299.6682312471326,0.0,0.0,21.5,0.0,280.07074676989333,0.9749846315521958
3364,58800,12,1009200,6665.634019149358,299.6805486598145,0.0,0.0,21.5,0.0,280.11430407437786,0.9749846315521958
3365,59100,12,1009500,6665.634019149358,299.69283183998823,0.0,0.0,21.5,0.0,280.15650268321025,0.9749846315521958
3366,59400,12,1009800,6665.634019149358,299.7051444950696,0.0,0.0,21.5,0.0,280.1975348646431,0.9749846315521958
3367,59700,12,1010100,709.5835201540006,299.71749904838725,0.0,0.0,21.5,0.0,280.2375928869292,0.10379103097549712
3368,60000,12,1010400,54.90692694859652,297.3587851276207,0.0,0.0,21.5,0.0,280.276869018321,0.00803125550950552
3369,60300,12,1010700,54.90692694859652,295.9449481819738,0.0,0.0,21.5,0.0,280.31555552707135,0.00803125550950552
3370,60600,12,1011000,54.90692694859652,295.24148440046673,0.0,0.0,21.5,0.0,280.35384468143286,0.00803125550950552
3371,60900,12,1011300,54.90692694859652,294.87554772549606,0.0,0.0,21.5,0.0,280.3919287496582,0.00803125550950552
3372,61200,12,1011600,54.90692694859652,294.67186623445093,0.0,0.0,21.5,0.0,280.42999999999995,0.00803125550950552
3373,61500,12,1011900,54.90692694859652,294.54795861003925,0.0,0.0,21.5,0.0,280.4689652532102,0.00803125550950552
3374,61800,12,1012200,54.90692694859652,294.4619869752705,0.0,0.0,21.5,0.0,280.5090274502096,0.00803125550950552
3375,62100,12,1012500,54.90692694859652,294.3965217342291,0.0,0.0,21.5,0.0,280.5493230395047,0.00803125550950552
3376,62400,12,1012800,54.90692694859652,294.3428289796692,0.0,0.0,21.5,0.0,280.58898846960165,0.00803125550950552
3377,62700,12,1013100,54.90692694859652,294.29534173562996,0.0,0.0,21.5,0.0,280.6271601890068,0.00803125550950552
3378,63000,12,1013400,54.90692694859652,294.25103920736933,0.0,0.0,21.5,0.0,280.6629746462264,0.00803125550950552
3379,63300,12,1013700,54.90692694859652,294.208707538659,0.0,0.0,21.5,0.0,280.69556828976675,0.00803125550950552
3380,63600,12,1014000,54.90692694859652,294.16792628523615,0.0,0.0,21.5,0.0,280.72407756813413,0.00803125550950552
3381,63900,12,1014300,54.90692694859652,294.1284775741933,0.0,0.0,21.5,0.0,280.74763892983486,0.00803125550950552
3382,64200,12,1014600,6239.277811955436,294.0901567493777,0.0,0.0,21.5,0.0,280.76538882337525,0.9126213592233009
3383,64500,12,1014900,6771.1421957598795,296.5111318152032,0.0,0.0,21.5,0.0,280.77646369726153,0.9904173496406518
3384,64800,12,1015200,6768.5561452713655,297.8981213016848,0.0,0.0,21.5,0.0,280.78,0.9900390871264669
3385,65100,12,1015500,6774.590263077891,298.5798818332481,0.0,0.0,21.5,0.0,280.7792193051518,0.9909216996595638
3386,65400,12,1015800,770.6430455772539,298.9260315913638,0.0,0.0,21.5,0.0,280.7779534076227,0.11272222922708366
3387,65700,12,1016100,56.89311074731405,296.7197487684769,0.0,0.0,21.5,0.0,280.776254087936,0.00832177531206658
3388,66000,12,1016400,59.47916123582832,295.3626342042539,0.0,0.0,21.5,0.0,280.774173126615,0.008700037826251424
3389,66300,12,1016700,56.89311074731405,294.69262449417124,0.0,0.0,21.5,0.0,280.7717623041828,0.00832177531206658
3390,66600,12,1017000,6433.231598594007,294.35108897216304,0.0,0.0,21.5,0.0,280.76907340116276,0.9409910477871642
3391,66900,12,1017300,6822.863205530166,296.69962779790643,0.0,0.0,21.5,0.0,280.76615819807813,0.9979825999243488
3392,67200,12,1017600,6797.864717474519,297.9979270823267,0.0,0.0,21.5,0.0,280.7630684754522,0.9943260622872273
3393,67500,12,1017900,6747.867741363251,298.6276496312527,0.0,0.0,21.5,0.0,280.75985601380813,0.9870129870129881
3394,67800,12,1018200,6747.867741363251,298.92627908916853,0.0,0.0,21.5,0.0,280.7565725936692,0.9870129870129881
3395,68100,12,1018500,6743.55765721572,299.0878556609395,0.0,0.0,21.5,0.0,280.75326999555875,0.9863825494893456
3396,68400,12,1018800,6738.385556238692,299.176073279958,0.0,0.0,21.5,0.0,280.75,0.985626024460976
3397,68700,12,1019100,6713.387068183057,299.2311345685833,0.0,0.0,21.5,0.0,280.74690723245044,0.9819694868238563
3398,69000,12,1019400,574.9652252796742,299.26208922585477,0.0,0.0,21.5,0.0,280.74404661929367,0.08410036565376383
3399,69300,12,1019700,49.13495928177122,296.8511728783135,0.0,0.0,21.5,0.0,280.74133539244184,0.007186987769512046
3400,69600,12,1020000,54.307060258799766,295.4660205627701,0.0,0.0,21.5,0.0,280.73869078380704,0.007943512797881734
3401,69900,12,1020300,51.72100977028549,294.78123854894045,0.0,0.0,21.5,0.0,280.73603002530143,0.00756525028369689
3402,70200,12,1020600,6143.593943880408,294.4322881771429,0.0,0.0,21.5,0.0,280.7332703488372,0.8986256461984616
3403,70500,12,1020900,6667.7001762193095,296.6633580770277,0.0,0.0,21.5,0.0,280.7303289863264,0.975286849073258
3404,70800,12,1021200,6668.562193048806,297.953484851919,0.0,0.0,21.5,0.0,280.7271231696813,0.9754129365779851
3405,71100,12,1021500,6653.04589011772,298.5872151040434,0.0,0.0,21.5,0.0,280.7235701308139,0.9731433614928761
3406,71400,12,1021800,6646.149755481686,298.89948144809307,0.0,0.0,21.5,0.0,280.7195871016365,0.9721346614550503
3407,71700,12,1022100,6640.977654504658,299.0602899522438,0.0,0.0,21.5,0.0,280.7150913140611,0.9713781364266808
3408,72000,12,1022400,6628.909418891595,299.1493869571343,0.0,0.0,21.5,0.0,280.71,0.9696129113604853
3409,72300,12,1022700,6620.289250596543,299.20142436533337,0.0,0.0,21.5,0.0,280.7043142361111,0.9683520363132019
3410,72600,12,1023000,6615.117149619515,299.23523348483394,0.0,0.0,21.5,0.0,280.698125,0.9675955112848322
3411,72900,12,1023300,6642.701688163663,299.26230774724297,0.0,0.0,21.5,0.0,280.69148437499996,0.9716303114361367
3412,73200,12,1023600,6625.461351573572,299.298019945508,0.0,0.0,21.5,0.0,280.6844444444444,0.9691085613415716
3413,73500,12,1023900,6642.701688163663,299.3202219182035,0.0,0.0,21.5,0.0,280.67705729166664,0.9716303114361367
3414,73800,12,1024200,700.8196823873685,299.3493540290771,0.0,0.0,21.5,0.0,280.669375,0.10250914134409288
3415,74100,12,1024500,55.16907708830457,297.00920064987804,0.0,0.0,21.5,0.0,280.6614496527778,0.008069600302610022
3416,74400,12,1024800,62.065211724342596,295.6124996337201,0.0,0.0,21.5,0.0,280.6533333333333,0.009078300340436269
3417,74700,12,1025100,61.203194894837786,294.9210488676836,0.0,0.0,21.5,0.0,280.645078125,0.00895221283570798
3418,75000,12,1025400,6300.481006850282,294.5674676151728,0.0,0.0,21.5,0.0,280.6367361111111,0.9215735720590101
3419,75300,12,1025700,6783.210431372942,296.8541848603597,0.0,0.0,21.5,0.0,280.628359375,0.9921825747068471
3420,75600,12,1026000,6764.246061123834,298.1530689616665,0.0,0.0,21.5,0.0,280.62,0.9894086496028244
3421,75900,12,1026300,6768.5561452713655,298.7820510868674,0.0,0.0,21.5,0.0,280.6116666666666,0.9900390871264669
3422,76200,12,1026600,6795.278666986005,299.0995454856471,0.0,0.0,21.5,0.0,280.6033333333333,0.9939477997730425
3423,76500,12,1026900,6805.622868940062,299.275183388035,0.0,0.0,21.5,0.0,280.59499999999997,0.9954608498297819
3424,76800,12,1027200,6836.655474802234,299.37691830367504,0.0,0.0,21.5,0.0,280.58666666666664,1.0
3425,77100,12,1027500,6833.207407484222,299.4511387663757,0.0,0.0,21.5,0.0,280.5783333333333,0.999495649981088
3426,77400,12,1027800,644.7885884695596,299.49841668737923,0.0,0.0,21.5,0.0,280.57,0.09431345353675463
3427,77700,12,1028100,55.16907708830457,297.0704857410653,0.0,0.0,21.5,0.0,280.56166666666667,0.008069600302610022
3428,78000,12,1028400,56.89311074731405,295.6540608767774,0.0,0.0,21.5,0.0,280.5533333333333,0.00832177531206658
3429,78300,12,1028700,57.75512757681884,294.9516192409284,0.0,0.0,21.5,0.0,280.54499999999996,0.008447862816794867
3430,78600,12,1029000,57.75512757681884,294.59290109965514,0.0,0.0,21.5,0.0,280.53666666666663,0.008447862816794867
3431,78900,12,1029300,56.89311074731405,294.39547179913853,0.0,0.0,21.5,0.0,280.5283333333333,0.00832177531206658
3432,79200,12,1029600,53.44504342929497,294.27942474691173,0.0,0.0,21.5,0.0,280.52,0.007817425293153447
3433,79500,12,1029900,52.583026599790294,294.200617370451,0.0,0.0,21.5,0.0,280.5113483796296,0.007691337788425178
3434,79800,12,1030200,6234.967727807916,294.14148030726557,0.0,0.0,21.5,0.0,280.5021759259259,0.9119909216996601
3435,80100,12,1030500,6749.591775022257,296.55076617599934,0.0,0.0,21.5,0.0,280.49265625,0.9872651620224442
3436,80400,12,1030800,6762.522027464829,297.9233899846063,0.0,0.0,21.5,0.0,280.4829629629629,0.9891564745933685
3437,80700,12,1031100,6758.211943317308,298.60306731640947,0.0,0.0,21.5,0.0,280.4732696759259,0.9885260370697275
3438,81000,12,1031400,6747.005724533742,298.943670418565,0.0,0.0,21.5,0.0,280.46375,0.9868868995082593
3439,81300,12,1031700,6757.3499264878,299.11775258307915,0.0,0.0,21.5,0.0,280.45457754629626,0.9883999495649988
3440,81600,12,1032000,6769.418162100862,299.22132969072726,0.0,0.0,21.5,0.0,280.4459259259259,0.990165174631194
3441,81900,12,1032300,6791.830599667994,299.29099473388203,0.0,0.0,21.5,0.0,280.43796875,0.9934434497541305
3442,82200,12,1032600,703.4057328758827,299.34685279021437,0.0,0.0,21.5,0.0,280.4308796296296,0.1028874038582777
3443,82500,12,1032900,56.89311074731405,296.96439779994137,0.0,0.0,21.5,0.0,280.4248321759259,0.00832177531206658
3444,82800,12,1033200,59.47916123582832,295.5492140253508,0.0,0.0,21.5,0.0,280.41999999999996,0.008700037826251424
3445,83100,12,1033500,54.307060258799766,294.8493462670752,0.0,0.0,21.5,0.0,280.4158333333333,0.007943512797881734
3446,83400,12,1033800,6254.794114886521,294.4891403839773,0.0,0.0,21.5,0.0,280.41166666666663,0.9148909343084098
3447,83700,12,1034100,6724.593286966623,296.76097345881675,0.0,0.0,21.5,0.0,280.40749999999997,0.9836086243853246
3448,84000,12,1034400,6726.317320625629,298.0490029149164,0.0,0.0,21.5,0.0,280.4033333333333,0.9838607993947805
3449,84300,12,1034700,6720.2832028190915,298.681991415892,0.0,0.0,21.5,0.0,280.39916666666664,0.982978186861682
3450,84600,12,1035000,564.6210233256171,298.9983980155908,0.0,0.0,21.5,0.0,280.395,0.08258731559702445
3451,84900,12,1035300,51.72100977028549,296.7157345747655,0.0,0.0,21.5,0.0,280.3908333333333,0.00756525028369689
3452,85200,12,1035600,51.72100977028549,295.3994083944349,0.0,0.0,21.5,0.0,280.38666666666666,0.00756525028369689
3453,85500,12,1035900,54.307060258799766,294.7499922336208,0.0,0.0,21.5,0.0,280.3825,0.007943512797881734
3454,85800,12,1036200,6137.5598260738825,294.4151724226852,0.0,0.0,21.5,0.0,280.37833333333333,0.8977430336653649
3455,86100,12,1036500,6724.593286966623,296.65321966951683,0.0,0.0,21.5,0.0,280.37416666666667,0.9836086243853246
3456,0,13,1036800,6741.833623556714,297.9718248621761,0.0,0.0,21.5,0.0,280.37,0.9861303744798896
3457,300,13,1037100,6762.522027464829,298.6272683548673,0.0,0.0,21.5,0.0,280.3658333333333,0.9891564745933685
3458,600,13,1037400,767.1949782592344,298.9649156435034,0.0,0.0,21.5,0.0,280.3616666666666,0.11221787920817047
3459,900,13,1037700,53.44504342929497,296.7574569366325,0.0,0.0,21.5,0.0,280.35749999999996,0.007817425293153447
3460,1200,13,1038000,55.16907708830457,295.3989040176612,0.0,0.0,21.5,0.0,280.3533333333333,0.008069600302610022
3461,1500,13,1038300,56.031093917809244,294.7272915286578,0.0,0.0,21.5,0.0,280.34916666666663,0.008195687807338292
3462,1800,13,1038600,6320.307393928888,294.3848171591077,0.0,0.0,21.5,0.0,280.34499999999997,0.9244735846677601
3463,2100,13,1038900,6766.832111612348,296.69174579235755,0.0,0.0,21.5,0.0,280.3408333333333,0.9897869121170092
3464,2400,13,1039200,6759.935976976314,297.98900637407735,0.0,0.0,21.5,0.0,280.33666666666664,0.9887782120791835
3465,2700,13,1039500,6776.314296736909,298.6243685115168,0.0,0.0,21.5,0.0,280.3325,0.9911738746690215
3466,3000,13,1039800,6788.3825323499705,298.9518705529644,0.0,0.0,21.5,0.0,280.3283333333333,0.9929390997352168
3467,3300,13,1040100,6794.416650156509,299.1291316182068,0.0,0.0,21.5,0.0,280.32416666666666,0.9938217122683154
3468,3600,13,1040400,6816.829087723628,299.23202521917204,0.0,0.0,21.5,0.0,280.32,0.99709998739125
3469,3900,13,1040700,6818.553121382633,299.30534070702214,0.0,0.0,21.5,0.0,280.3161959876543,0.997352162400706
3470,4200,13,1041000,6811.6569867466,299.35609260149397,0.0,0.0,21.5,0.0,280.31308641975306,0.9963434623628804
3471,4500,13,1041300,6824.587239189171,299.39242740626634,0.0,0.0,21.5,0.0,280.31062499999996,0.9982347749338046
3472,4800,13,1041600,6831.4833738252055,299.4285271821501,0.0,0.0,21.5,0.0,280.30876543209877,0.9992434749716304
3473,5100,13,1041900,6799.588751133537,299.46252235705737,0.0,0.0,21.5,0.0,280.30746141975305,0.994578237296685
3474,5400,13,1042200,6593.566728881892,299.47959970974154,0.0,0.0,21.5,0.0,280.3066666666666,0.9644433236666247
3475,5700,13,1042500,6557.362022042692,299.418340084335,0.0,0.0,21.5,0.0,280.3063348765432,0.9591476484680368
3476,6000,13,1042800,6742.695640386223,299.3859779337095,0.0,0.0,21.5,0.0,280.3064197530864,0.9862564619846185
3477,6300,13,1043100,6746.143707704235,299.4546505576033,0.0,0.0,21.5,0.0,280.306875,0.9867608120035305
3478,6600,13,1043400,6759.073960146805,299.50054272640546,0.0,0.0,21.5,0.0,280.30765432098764,0.9886521245744546
3479,6900,13,1043700,6763.3840442943365,299.5393399659564,0.0,0.0,21.5,0.0,280.3087114197531,0.9892825620980972
3480,7200,13,1044000,6772.866229418885,299.57021327685163,0.0,0.0,21.5,0.0,280.31,0.9906695246501077
3481,7500,13,1044300,6775.452279907399,299.5997205003331,0.0,0.0,21.5,0.0,280.3115239197531,0.9910477871642925
3482,7800,13,1044600,6773.728246248394,299.62588713880484,0.0,0.0,21.5,0.0,280.3133024691358,0.9907956121548366
3483,8100,13,1044900,6777.176313566405,299.6483752302873,0.0,0.0,21.5,0.0,280.3153125,0.9912999621737485
3484,8400,13,1045200,6780.624380884428,299.6710256447853,0.0,0.0,21.5,0.0,280.3175308641975,0.9918043121926623
3485,8700,13,1045500,6801.3127847925425,299.6935032670857,0.0,0.0,21.5,0.0,280.3199344135802,0.994830412306141
3486,9000,13,1045800,743.9205238626059,299.7226247258902,0.0,0.0,21.5,0.0,280.3225,0.10881351658050688
3487,9300,13,1046100,56.031093917809244,297.3351832695461,0.0,0.0,21.5,0.0,280.3252044753086,0.008195687807338292
3488,9600,13,1046400,53.44504342929497,295.89744747697796,0.0,0.0,21.5,0.0,280.328024691358,0.007817425293153447
3489,9900,13,1046700,55.16907708830457,295.1800316341733,0.0,0.0,21.5,0.0,280.3309375,0.008069600302610022
3490,10200,13,1047000,54.307060258799766,294.8127149001632,0.0,0.0,21.5,0.0,280.3339197530864,0.007943512797881734
3491,10500,13,1047300,53.44504342929497,294.6112312930139,0.0,0.0,21.5,0.0,280.3369483024691,0.007817425293153447
3492,10800,13,1047600,49.99697611127602,294.4904278756853,0.0,0.0,21.5,0.0,280.34,0.007313075274240333
3493,11100,13,1047900,51.72100977028549,294.40806268470993,0.0,0.0,21.5,0.0,280.3431311728395,0.00756525028369689
3494,11400,13,1048200,52.583026599790294,294.34672464358,0.0,0.0,21.5,0.0,280.3464197530864,0.007691337788425178
3495,11700,13,1048500,55.16907708830457,294.2960917500412,0.0,0.0,21.5,0.0,280.349875,0.008069600302610022
3496,12000,13,1048800,49.13495928177122,294.2519548159413,0.0,0.0,21.5,0.0,280.3535061728395,0.007186987769512046
3497,12300,13,1049100,51.72100977028549,294.20831041423673,0.0,0.0,21.5,0.0,280.35732253086417,0.00756525028369689
3498,12600,13,1049400,51.72100977028549,294.1690545653692,0.0,0.0,21.5,0.0,280.36133333333333,0.00756525028369689
3499,12900,13,1049700,49.13495928177122,294.1312437061579,0.0,0.0,21.5,0.0,280.3655478395062,0.007186987769512046
3500,13200,13,1050000,57.75512757681884,294.0938455959442,0.0,0.0,21.5,0.0,280.3699753086419,0.008447862816794867
3501,13500,13,1050300,50.858992940780695,294.0614937313375,0.0,0.0,21.5,0.0,280.374625,0.007439162778968602
3502,13800,13,1050600,55.16907708830457,294.02638907159405,0.0,0.0,21.5,0.0,280.37950617283946,0.008069600302610022
