index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
3503,14100,13,1050900,50.858992940780695,293.9946854733134,0.0,0.0,21.5,0.0,280.38462808641975,0.007439162778968602
3504,14400,13,1051200,53.44504342929497,293.96129742884744,0.0,0.0,21.5,0.0,280.39,0.007817425293153447
3505,14700,13,1051500,59.47916123582832,293.93050418244655,0.0,0.0,21.5,0.0,280.39617471819645,0.008700037826251424
3506,15000,13,1051800,6084.1147826445795,293.90242716657104,0.0,0.0,21.5,0.0,280.403615136876,0.8899256083722102
3507,15300,13,1052100,6610.807065471994,296.26974892645745,0.0,0.0,21.5,0.0,280.41219565217386,0.9669650737611913
3508,15600,13,1052400,6624.5993347440635,297.63137136192705,0.0,0.0,21.5,0.0,280.42179066022544,0.9689824738368428
3509,15900,13,1052700,6640.115637675149,298.30898242165637,0.0,0.0,21.5,0.0,280.43227455716584,0.9712520489219518
3510,16200,13,1053000,670.6490933547024,298.6615067199025,0.0,0.0,21.5,0.0,280.4435217391304,0.09809607867860308
3511,16500,13,1053300,56.031093917809244,296.4754675711755,0.0,0.0,21.5,0.0,280.4554066022544,0.008195687807338292
3512,16800,13,1053600,58.617144406323526,295.17063386549256,0.0,0.0,21.5,0.0,280.4678035426731,0.008573950321523137
3513,17100,13,1053900,53.44504342929497,294.52927435415364,0.0,0.0,21.5,0.0,280.48058695652173,0.007817425293153447
3514,17400,13,1054200,58.617144406323526,294.20302004232406,0.0,0.0,21.5,0.0,280.49363123993555,0.008573950321523137
3515,17700,13,1054500,55.16907708830457,294.0334897667941,0.0,0.0,21.5,0.0,280.5068107890499,0.008069600302610022
3516,18000,13,1054800,52.583026599790294,293.9340459382339,0.0,0.0,21.5,0.0,280.52,0.007691337788425178
3517,18300,13,1055100,51.72100977028549,293.8707160183897,0.0,0.0,21.5,0.0,280.534152173913,0.00756525028369689
3518,18600,13,1055400,52.583026599790294,293.8249500475674,0.0,0.0,21.5,0.0,280.5500724637681,0.007691337788425178
3519,18900,13,1055700,56.031093917809244,293.78869480784067,0.0,0.0,21.5,0.0,280.5674130434782,0.008195687807338292
3520,19200,13,1056000,56.89311074731405,293.75849915433037,0.0,0.0,21.5,0.0,280.5858260869565,0.00832177531206658
3521,19500,13,1056300,57.75512757681884,293.73056795818013,0.0,0.0,21.5,0.0,280.6049637681159,0.008447862816794867
3522,19800,13,1056600,54.307060258799766,293.7042277379629,0.0,0.0,21.5,0.0,280.6244782608695,0.007943512797881734
3523,20100,13,1056900,56.89311074731405,293.6773047159952,0.0,0.0,21.5,0.0,280.64402173913044,0.00832177531206658
3524,20400,13,1057200,45.68689196375214,293.6527222897445,0.0,0.0,21.5,0.0,280.66324637681157,0.006682637750598913
3525,20700,13,1057500,51.72100977028549,293.6239550887454,0.0,0.0,21.5,0.0,280.6818043478261,0.00756525028369689
3526,21000,13,1057800,6082.390748985575,293.6005091587125,0.0,0.0,21.5,0.0,280.6993478260869,0.8896734333627544
3527,21300,13,1058100,6599.60084668843,295.9752131308545,0.0,0.0,21.5,0.0,280.7155289855072,0.9653259361997233
3528,21600,13,1058400,6578.912442780314,297.33990121709746,0.0,0.0,21.5,0.0,280.72999999999996,0.9622998360862444
3529,21900,13,1058700,6589.256644734372,298.00895305704324,0.0,0.0,21.5,0.0,280.74151802884614,0.9638128861429838
3530,22200,13,1059000,6564.258156678738,298.35673772994977,0.0,0.0,21.5,0.0,280.74953525641024,0.9601563485058642
3531,22500,13,1059300,6565.120173508235,298.5346896094775,0.0,0.0,21.5,0.0,280.7547463942307,0.9602824360105914
3532,22800,13,1059600,6565.982190337743,298.641137937545,0.0,0.0,21.5,0.0,280.7578461538461,0.9604085235153201
3533,23100,13,1059900,6578.050425950806,298.7125757727293,0.0,0.0,21.5,0.0,280.75952924679484,0.9621737485815155
3534,23400,13,1060200,568.0690906436351,298.7709358191128,0.0,0.0,21.5,0.0,280.76049038461537,0.08309166561593744
3535,23700,13,1060500,61.203194894837786,296.4257081112783,0.03076388888888889,0.03076388888888889,21.5,0.0,280.7614242788461,0.00895221283570798
3536,24000,13,1060800,56.031093917809244,295.0884876588065,0.11944444444444445,0.11944444444444445,21.5,0.0,280.7630256410256,0.008195687807338292
3537,24300,13,1061100,54.307060258799766,294.43051413172816,0.260625,0.260625,21.5,0.0,280.7659891826923,0.007943512797881734
3538,24600,13,1061400,56.031093917809244,294.09560995483514,0.4488888888888889,0.4488888888888889,21.5,0.0,280.77100961538457,0.008195687807338292
3539,24900,13,1061700,57.75512757681884,293.919519219499,0.6788194444444445,0.6788194444444445,21.5,0.0,280.778781650641,0.008447862816794867
3540,25200,13,1062000,59.47916123582832,293.82254778809875,0.9450000000000002,0.9450000000000002,21.5,0.0,280.78999999999996,0.008700037826251424
3541,25500,13,1062300,61.203194894837786,293.76225833568367,1.242013888888889,1.242013888888889,21.5,0.0,280.80382515728866,0.00895221283570798
3542,25800,13,1062600,54.307060258799766,293.72053672339797,1.5644444444444443,1.5644444444444443,21.5,0.0,280.8188989791073,0.007943512797881734
3543,26100,13,1062900,54.307060258799766,293.6848380652863,1.9068749999999999,1.9068749999999999,21.5,0.0,280.83513822115384,0.007943512797881734
3544,26400,13,1063200,59.47916123582832,293.6546022686214,2.2638888888888884,2.2638888888888884,21.5,0.0,280.85245963912627,0.008700037826251424
3545,26700,13,1063500,52.583026599790294,293.6309179812525,2.6300694444444446,2.6300694444444446,21.5,0.0,280.8707799887227,0.007691337788425178
3546,27000,13,1063800,6243.5878961029675,293.6053033417988,3.0,3.0,21.5,0.0,280.890016025641,0.9132517967469435
3547,27300,13,1064100,6727.179337455137,296.04318131885873,3.4834498207885307,3.4834498207885307,21.5,0.0,280.9100845055793,0.9839868868995094
3548,27600,13,1064400,6696.146731592966,297.42840797067186,4.17921146953405,4.17921146953405,21.5,0.0,280.9309021842355,0.9794477367292913
3549,27900,13,1064700,6702.180849399491,298.107165388917,5.0654032258064525,5.0654032258064525,21.5,0.0,280.9523858173077,0.980330349262388
3550,28200,13,1065000,631.8583360269882,298.4621423423314,6.1201433691756275,6.1201433691756275,21.5,0.0,280.9744521604938,0.0924221409658304
3551,28500,13,1065300,55.16907708830457,296.24470269761935,7.321550179211471,7.321550179211471,21.5,0.0,280.9970179694919,0.008069600302610022
3552,28800,13,1065600,53.44504342929497,294.9493779206262,8.647741935483872,8.647741935483872,21.5,0.0,281.02,0.007817425293153447
3553,29100,13,1065900,54.307060258799766,294.32765113109343,10.076836917562726,10.076836917562726,21.5,0.0,281.0432547313797,0.007943512797881734
3554,29400,13,1066200,6249.622013909493,294.02466325740534,11.586953405017924,11.586953405017924,21.5,0.0,281.0668172568172,0.9141344092800403
3555,29700,13,1066500,6644.42572182268,296.33441878705037,13.156209677419358,13.156209677419358,21.5,0.0,281.0908722527472,0.9718824864455944
3556,30000,13,1066800,6584.084543757343,297.6213991764291,14.762724014336925,14.762724014336925,21.5,0.0,281.11560439560435,0.9630563611146141
3557,30300,13,1067100,6571.154291314772,298.2400704161037,16.38461469534051,16.38461469534051,21.5,0.0,281.14119836182334,0.9611650485436899
3558,30600,13,1067400,1200.7894435001285,298.5572588171624,18.0,18.0,21.5,0.0,281.1678388278388,0.17563989408649616
3559,30900,13,1067700,95.68386807502817,296.59972462863806,19.947082835523695,19.947082835523695,21.5,0.0,281.19571047008543,0.013995713024839249
3560,31200,13,1068000,58.617144406323526,295.22244595570095,22.49900438072481,22.49900438072481,21.5,0.0,281.22499796499795,0.008573950321523137
3561,31500,13,1068300,63.78924538335206,294.5466900510498,25.536290322580644,25.536290322580644,21.5,0.0,281.25588598901095,0.009330475349892824
3562,31800,13,1068600,56.031093917809244,294.22317716340484,28.9394663480685,28.9394663480685,21.5,0.0,281.2885592185592,0.008195687807338292
3563,32100,13,1068900,54.307060258799766,294.06886527053894,32.58905814416567,32.58905814416567,21.5,0.0,281.3232023300773,0.007943512797881734
3564,32400,13,1069200,56.89311074731405,293.9985997797627,36.36559139784946,36.36559139784946,21.5,0.0,281.35999999999996,0.00832177531206658
3565,32700,13,1069500,58.617144406323526,293.9707242021601,40.14959179609717,40.14959179609717,21.5,0.0,281.3996226714065,0.008573950321523137
3566,33000,13,1069800,6176.350583401596,293.96311116614714,43.821585025886094,43.821585025886094,21.5,0.0,281.44226906966486,0.9034169713781374
3567,33300,13,1070100,6689.250596956919,296.39581646564125,47.262096774193544,47.262096774193544,21.5,0.0,281.48741629464286,0.9784390366914638
3568,33600,13,1070400,6603.910930835948,297.80312752580255,50.35165272799681,50.35165272799681,21.5,0.0,281.5345414462081,0.965956373723364
3569,33900,13,1070700,6577.188409121309,298.48142367444115,52.97077857427319,52.97077857427319,21.5,0.0,281.5831216242284,0.9620476610767883
3570,34200,13,1071000,6632.357486209606,298.83009593770345,55.0,55.0,21.5,0.0,281.6326339285714,0.9701172613793972
3571,34500,13,1071300,6704.766899888006,299.04896448253476,56.118652457488935,56.118652457488935,21.5,0.0,281.6825554591049,0.980708611776573
3572,34800,13,1071600,6691.836647445434,299.20769637127495,56.21092476123923,56.21092476123923,21.5,0.0,281.7323633156966,0.9788172992056487
3573,35100,13,1071900,6677.182361343857,299.2994312458669,55.464622641509436,55.464622641509436,21.5,0.0,281.78153459821425,0.9766738116252686
3574,35400,13,1072200,6571.154291314772,299.3549387269662,54.067551828558116,54.067551828558116,21.5,0.0,281.82954640652554,0.9611650485436899
3575,35700,13,1072500,6563.396139849229,299.355304953071,52.207518052643834,52.207518052643834,21.5,0.0,281.8758758404982,0.9600302610011353
3576,36000,13,1072800,6614.2551327900055,299.3666102324742,50.07232704402516,50.07232704402516,21.5,0.0,281.91999999999996,0.9674694237801033
3577,36300,13,1073100,6604.772947665458,299.40559689643754,47.84978453296063,47.84978453296063,21.5,0.0,281.963099837736,0.9660824612280928
3578,36600,13,1073400,6607.358998153972,299.4333865077429,45.72769624970882,45.72769624970882,21.5,0.0,282.00647626180097,0.9664607237422776
3579,36900,13,1073700,6603.048914006452,299.46107780924,43.893867924528294,43.893867924528294,21.5,0.0,282.04978630514705,0.9658302862186369
3580,37200,13,1074000,6624.5993347440635,299.48705013797166,42.53610528767761,42.53610528767761,21.5,0.0,282.0926870007262,0.9689824738368428
3581,37500,13,1074300,6603.048914006452,299.52338617098695,41.84221406941532,41.84221406941532,21.5,0.0,282.1348353814905,0.9658302862186369
3582,37800,13,1074600,1519.7356704168847,299.5510403357733,42.0,42.0,21.5,0.0,282.17588848039213,0.22229227083595968
3583,38100,13,1074900,83.6156324619616,297.56455371459487,43.212759620121204,43.212759620121204,21.5,0.0,282.21550333038306,0.012230487958643312
3584,38400,13,1075200,59.47916123582832,296.03797298183326,45.411273785384516,45.411273785384516,21.5,0.0,282.2533369644154,0.008700037826251424
3585,38700,13,1075500,55.16907708830457,295.2893113849558,48.37457469842252,48.37457469842252,21.5,0.0,282.28904641544113,0.008069600302610022
3586,39000,13,1075800,6060.840328247951,294.92419637333364,51.881694561867775,51.881694561867775,21.5,0.0,282.32228871641246,0.8865212457445466
3587,39300,13,1076100,6530.639500328052,297.1344659388359,55.711665578352864,55.711665578352864,21.5,0.0,282.3527209002814,0.9552389358214612
3588,39600,13,1076400,6513.3991637379495,298.41331422048734,59.64351995051036,59.64351995051036,21.5,0.0,282.38,0.9527171857268945
3589,39900,13,1076700,6497.020843977366,299.0540677628778,63.45628988097284,63.45628988097284,21.5,0.0,282.4045923606068,0.9503215231370581
3590,40200,13,1077000,1143.0343159233096,299.3890013184092,66.92900757237287,66.92900757237287,21.5,0.0,282.4272847575244,0.16719203126970128
3591,40500,13,1077300,68.96134636038062,297.45247807284113,69.84070522734302,69.84070522734302,21.5,0.0,282.448214869281,0.010087000378262514
3592,40800,13,1077600,49.99697611127602,296.09665950426887,71.97041504851589,71.97041504851589,21.5,0.0,282.4675203744049,0.007313075274240333
3593,41100,13,1077900,46.54890879325694,295.4302551635698,73.09716923852402,73.09716923852402,21.5,0.0,282.4853389514242,0.0068087252553272
3594,41400,13,1078200,46.54890879325694,295.09681317162404,73.0,73.0,21.5,0.0,282.5018082788671,0.0068087252553272
3595,41700,13,1078500,49.13495928177122,294.92147102243234,71.91881990249759,71.91804501468566,21.5,0.0,282.5170660352618,0.007186987769512046
3596,42000,13,1078800,53.44504342929497,294.81885898182526,70.30994950469399,70.30713173083242,21.5,0.0,282.5312498991366,0.007817425293153447
3597,42300,13,1079100,56.89311074731405,294.75242271151177,68.27703299290697,68.27132700083732,21.5,0.0,282.5444975490196,0.00832177531206658
3598,42600,13,1079400,56.89311074731405,294.70119457552903,65.92371455345427,65.9146976770973,21.5,0.0,282.556946663439,0.00832177531206658
3599,42900,13,1079700,54.307060258799766,294.6543270278282,63.35363837265369,63.341310612009366,21.5,0.0,282.5687349209231,0.007943512797881734
3600,43200,13,1080000,49.99697611127602,294.6101999486082,60.670448636822954,60.65523265797053,21.5,0.0,282.58,0.007313075274240333
3601,43500,13,1080300,57.75512757681884,294.56610932296337,57.97778953227983,57.96053066737778,21.5,0.0,282.59103832755756,0.008447862816794867
3602,43800,13,1080600,6186.694785355654,294.5270336698144,55.37930524534208,55.361271492628106,21.5,0.0,282.60205201790484,0.9049300214348769
3603,44100,13,1080900,6686.664546468405,296.92515147602813,52.97863996232746,52.96152198611849,21.5,0.0,282.61303728070175,0.978060774177279
3604,44400,13,1081200,6669.424209878314,298.28793214853704,50.87943786955374,50.86534900024594,21.5,0.0,282.62399032560825,0.975539024082714
3605,44700,13,1081500,6728.903371114143,298.9517550553472,49.18534315333867,49.17681938740745,21.5,0.0,282.6349073622843,0.9842390619089654
3606,45000,13,1081800,6765.108077953343,299.3134355601789,48.0,48.0,21.5,0.0,282.64578460038985,0.9895347371075532
3607,45300,13,1082100,6775.452279907399,299.5208465192244,47.20099565233223,47.203159502767704,21.5,0.0,282.6566182495848,0.9910477871642925
3608,45600,13,1082400,6779.76236405492,299.6453154895634,46.56835980763335,46.55932171150208,21.5,0.0,282.66740451952927,0.9916782246879335
3609,45900,13,1082700,6776.314296736909,299.72705273929785,46.059400333976384,46.02968620517124,21.5,0.0,282.67813961988304,0.9911738746690215
3610,46200,13,1083000,6779.76236405492,299.78592754144836,45.63142509943436,45.57545256274332,21.5,0.0,282.6888197603061,0.9916782246879335
3611,46500,13,1083300,6785.796481861456,299.8348623019422,45.24174197208032,45.157820363186445,21.5,0.0,282.6994411504584,0.9925608372210319
3612,46800,13,1083600,6797.002700645023,299.87996325985364,44.84765881998729,44.73798918546874,21.5,0.0,282.71,0.9941999747825002
3613,47100,13,1083900,6822.001188700657,299.9246466337965,44.406483511228295,44.277158608558324,21.5,0.0,282.720496814954,0.9978565124196198
3614,47400,13,1084200,680.1312784792542,299.973857711996,43.87552391387637,43.73652821142333,21.5,0.0,282.73092940685046,0.09948304123061409
3615,47700,13,1084500,56.89311074731405,297.5742874970736,43.21208789600455,43.07729757303187,21.5,0.0,282.741289943609,0.00832177531206658
3616,48000,13,1084800,56.031093917809244,296.1578270050365,42.37348332568586,42.26066627235208,21.5,0.0,282.7515705931495,0.008195687807338292
3617,48300,13,1085100,54.307060258799766,295.45703897572855,41.31701807099333,41.24783388835208,21.5,0.0,282.7617635233918,0.007943512797881734
3618,48600,13,1085400,54.307060258799766,295.09816557650754,40.0,40.0,21.5,0.0,282.77186090225564,0.007943512797881734
3619,48900,13,1085700,51.72100977028549,294.90201495935673,38.526151808119586,38.60570363654582,21.5,0.1574074074074074,282.7818548976608,0.00756525028369689
3620,49200,13,1086000,52.583026599790294,294.7892379901581,37.0288515882601,37.180799496608685,21.5,0.5925925925925926,282.7917376775271,0.007691337788425178
3621,49500,13,1086300,50.858992940780695,294.7151821415802,35.509890304736025,35.72746066321046,21.5,1.2499999999999998,282.8015014097744,0.007439162778968602
3622,49800,13,1086600,6155.662179493483,294.6596254994203,33.97105892186182,34.247860219373,21.5,2.0740740740740735,282.81113826232246,0.9003908712646588
3623,50100,13,1086900,6668.562193048806,297.041632260928,32.41414840395196,32.744171248118164,21.5,3.0092592592592586,282.82064040309103,0.9754129365779851
3624,50400,13,1087200,6657.3559742652515,298.40214085504925,30.840949715320914,31.218566832467822,21.5,3.999999999999999,282.83,0.9737737990165185
3625,50700,13,1087500,6639.253620845652,299.0676326063234,29.25325382028315,29.673220055443828,21.5,4.99074074074074,282.8386301256613,0.9711259614172247
3626,51000,13,1087800,568.9311074731404,299.3987864704542,27.652851683153138,28.11030400006804,21.5,5.925925925925924,282.84590608465606,0.08321775312066579
3627,51300,13,1088100,55.16907708830457,297.1634139822317,26.041534268245343,26.531991749362327,21.5,6.749999999999999,282.8517633928571,0.008069600302610022
3628,51600,13,1088400,52.583026599790294,295.8715856104477,24.421092539874245,24.94045638634854,21.5,7.407407407407405,282.85613756613753,0.007691337788425178
3629,51900,13,1088700,56.89311074731405,295.23058215069995,22.79331746235431,23.337870994048544,21.5,7.84259259259259,282.85896412037033,0.00832177531206658
3630,52200,13,1089000,55.16907708830457,294.9041488141183,21.16,21.726408655484203,21.5,8.0,282.86017857142855,0.008069600302610022
3631,52500,13,1089300,56.89311074731405,294.7259928699424,19.369390104166666,19.941724569438353,21.5,7.842592592592593,282.85971643518513,0.00832177531206658
3632,52800,13,1089600,58.617144406323526,294.6191600428798,17.32107638888889,17.873744425416994,21.5,7.407407407407407,282.8575132275132,0.008573950321523137
3633,53100,13,1089900,55.16907708830457,294.5434133804096,15.0938578125,15.606047042526718,21.5,6.75,282.85350446428566,0.008069600302610022
3634,53400,13,1090200,6248.7599970799965,294.48077260105663,12.766533333333333,13.222211239874108,21.5,5.9259259259259265,282.8476256613756,0.9140083217753132
3635,53700,13,1090500,6741.833623556714,296.8877142708728,10.417901909722222,10.805815836565756,21.5,4.990740740740741,282.8398123346561,0.9861303744798896
3636,54000,13,1090800,6734.075472091171,298.24538903476895,8.1267625,8.440439651708253,21.5,4.000000000000001,282.83,0.984995586937335
3637,54300,13,1091100,6736.661522579686,298.9035076809816,5.9719140625,6.209661504408183,21.5,3.0092592592592604,282.81916666666666,0.98537384945152
3638,54600,13,1091400,628.4102687089687,299.2315838205607,4.032155555555555,4.19706021377214,21.5,2.074074074074076,282.80833333333334,0.09191779094691721
3639,54900,13,1091700,55.16907708830457,296.96991902424213,2.3862859374999985,2.4862145989067095,21.5,1.2500000000000009,282.79749999999996,0.008069600302610022
3640,55200,13,1092000,62.92722855384739,295.63850404900285,1.1131041666666626,1.1607034789184816,21.5,0.5925925925925952,282.78666666666663,0.009204387845164556
3641,55500,13,1092300,56.031093917809244,294.9803717385145,0.29140920138888404,0.3041056729140479,21.5,0.1574074074074101,282.7758333333333,0.008195687807338292
3642,55800,13,1092600,6315.997309781367,294.642618435606,0.0,0.0,21.5,0.0,282.765,0.9238431471441191
3643,56100,13,1092900,6766.832111612348,296.95366665249696,0.0,0.0,21.5,0.0,282.75416666666666,0.9897869121170092
3644,56400,13,1093200,6752.177825510771,298.2577851008719,0.0,0.0,21.5,0.0,282.74333333333334,0.987643424536629
3645,56700,13,1093500,6754.763875999285,298.8966807585104,0.0,0.0,21.5,0.0,282.73249999999996,0.9880216870508137
3646,57000,13,1093800,6769.418162100862,299.2242275995612,0.0,0.0,21.5,0.0,282.72166666666664,0.990165174631194
3647,57300,13,1094100,6776.314296736909,299.40535397995876,0.0,0.0,21.5,0.0,282.7108333333333,0.9911738746690215
3648,57600,13,1094400,6795.278666986005,299.5134703406384,0.0,0.0,21.5,0.0,282.7,0.9939477997730425
3649,57900,13,1094700,6801.3127847925425,299.5908746131241,0.0,0.0,21.5,0.0,282.68916666666667,0.994830412306141
3650,58200,13,1095000,727.5422041020163,299.6481230810426,0.0,0.0,21.5,0.0,282.6783333333333,0.10641785399066964
3651,58500,13,1095300,55.16907708830457,297.27511944607573,0.0,0.0,21.5,0.0,282.66749999999996,0.008069600302610022
3652,58800,13,1095600,55.16907708830457,295.8570862060843,0.0,0.0,21.5,0.0,282.65666666666664,0.008069600302610022
3653,59100,13,1095900,54.307060258799766,295.16057914677543,0.0,0.0,21.5,0.0,282.6458333333333,0.007943512797881734
3654,59400,13,1096200,6173.764532913082,294.8031928522366,0.0,0.0,21.5,0.0,282.635,0.9030387088639527
3655,59700,13,1096500,6663.390092071778,297.046800165024,0.0,0.0,21.5,0.0,282.62416666666667,0.9746564115496155
3656,60000,13,1096800,6652.1838732882225,298.3312929217568,0.0,0.0,21.5,0.0,282.6133333333333,0.9730172739881489
3657,60300,13,1097100,6609.083031812977,298.95964597554814,0.0,0.0,21.5,0.0,282.60249999999996,0.9667128987517337
3658,60600,13,1097400,6615.117149619515,299.26095185253985,0.0,0.0,21.5,0.0,282.59166666666664,0.9675955112848322
3659,60900,13,1097700,6614.2551327900055,299.4236081871652,0.0,0.0,21.5,0.0,282.5808333333333,0.9674694237801033
3660,61200,13,1098000,6601.324880347434,299.51719950731683,0.0,0.0,21.5,0.0,282.57,0.9655781112091791
3661,61500,13,1098300,6592.704712052395,299.5726091625574,0.0,0.0,21.5,0.0,282.55916666666667,0.9643172361618975
3662,61800,13,1098600,6598.73882985892,299.61086108164375,0.0,0.0,21.5,0.0,282.5483333333333,0.9651998486949943
3663,62100,13,1098900,6612.531099131001,299.64620261688503,0.0,0.0,21.5,0.0,282.53749999999997,0.9672172487706474
3664,62400,13,1099200,6613.393115960509,299.68281506016683,0.0,0.0,21.5,0.0,282.52666666666664,0.9673433362753763
3665,62700,13,1099500,6600.462863517938,299.7146039935416,0.0,0.0,21.5,0.0,282.5158333333333,0.965452023704452
3666,63000,13,1099800,630.1343023679779,299.73853200180594,0.0,0.0,21.5,0.0,282.505,0.09216996595637372
3667,63300,13,1100100,55.16907708830457,297.3863796479865,0.0,0.0,21.5,0.0,282.4941666666666,0.008069600302610022
3668,63600,13,1100400,52.583026599790294,296.0135588812238,0.0,0.0,21.5,0.0,282.4833333333333,0.007691337788425178
3669,63900,13,1100700,56.031093917809244,295.3320103647219,0.0,0.0,21.5,0.0,282.47249999999997,0.008195687807338292
3670,64200,13,1101000,6115.147388506751,294.9843933226504,0.0,0.0,21.5,0.0,282.46166666666664,0.8944647585424284
3671,64500,13,1101300,6632.357486209606,297.20630476407416,0.0,0.0,21.5,0.0,282.4508333333333,0.9701172613793972
3672,64800,13,1101600,6620.289250596543,298.48887806172553,0.0,0.0,21.5,0.0,282.44,0.9683520363132019
3673,65100,13,1101900,6622.0132842555495,299.11349254745573,0.0,0.0,21.5,0.0,282.43176626461985,0.9686042113226581
3674,65400,13,1102200,6623.737317914566,299.4295607718036,0.0,0.0,21.5,0.0,282.42816520467835,0.9688563863321156
3675,65700,13,1102500,6620.289250596543,299.5968865894993,0.0,0.0,21.5,0.0,282.42834703947364,0.9683520363132019
3676,66000,13,1102800,6623.737317914566,299.6904073434926,0.0,0.0,21.5,0.0,282.4314619883041,0.9688563863321156
3677,66300,13,1103100,6678.044378173366,299.7502194120582,0.0,0.0,21.5,0.0,282.4366602704678,0.9767998991299973
3678,66600,13,1103400,670.6490933547024,299.8146836538286,0.0,0.0,21.5,0.0,282.44309210526313,0.09809607867860308
3679,66900,13,1103700,56.031093917809244,297.4683541476561,0.0,0.0,21.5,0.0,282.44990771198826,0.008195687807338292
3680,67200,13,1104000,59.47916123582832,296.08393229503093,0.0,0.0,21.5,0.0,282.4562573099415,0.008700037826251424
3681,67500,13,1104300,56.89311074731405,295.39957221944803,0.0,0.0,21.5,0.0,282.46129111842106,0.00832177531206658
3682,67800,13,1104600,55.16907708830457,295.04849601437235,0.0,0.0,21.5,0.0,282.46415935672513,0.008069600302610022
3683,68100,13,1104900,52.583026599790294,294.85975623221685,0.0,0.0,21.5,0.0,282.464012244152,0.007691337788425178
3684,68400,13,1105200,56.89311074731405,294.7480107524846,0.0,0.0,21.5,0.0,282.46,0.00832177531206658
3685,68700,13,1105500,60.34117806533312,294.6759899324785,0.0,0.0,21.5,0.0,282.45354479949873,0.008826125330979711
3686,69000,13,1105800,6175.488566572088,294.6238322230035,0.0,0.0,21.5,0.0,282.44665413533835,0.9032908838734086
3687,69300,13,1106100,6590.118661563881,297.0112607521682,0.0,0.0,21.5,0.0,282.4393562030075,0.9639389736477126
3688,69600,13,1106400,6558.2240388722,298.3353463283734,0.0,0.0,21.5,0.0,282.431679197995,0.9592737359727656
3689,69900,13,1106700,6650.459839629206,298.9749248005973,0.0,0.0,21.5,0.0,282.42365131578947,0.9727650989786912
3690,70200,13,1107000,6658.217991094749,299.33425669255195,0.0,0.0,21.5,0.0,282.41530075187967,0.9738998865212458
3691,70500,13,1107300,6705.628916717514,299.52691135661235,0.0,0.0,21.5,0.0,282.40665570175435,0.9808346992813017
3692,70800,13,1107600,6708.214967206029,299.65459888561884,0.0,0.0,21.5,0.0,282.3977443609022,0.9812129617954867
3693,71100,13,1107900,6710.801017694543,299.7331115974568,0.0,0.0,21.5,0.0,282.388594924812,0.9815912243096715
3694,71400,13,1108200,598.2396796763027,299.78760898556516,0.0,0.0,21.5,0.0,282.3792355889724,0.08750472828142743
3695,71700,13,1108500,52.583026599790294,297.3958498862728,0.0,0.0,21.5,0.0,282.36969454887213,0.007691337788425178
3696,72000,13,1108800,56.031093917809244,296.01714639794886,0.0,0.0,21.5,0.0,282.35999999999996,0.008195687807338292
3697,72300,13,1109100,54.307060258799766,295.3356518450264,0.0,0.0,21.5,0.0,282.35074867724865,0.007943512797881734
3698,72600,13,1109400,6241.86386244395,294.98887952862475,0.0,0.0,21.5,0.0,282.3422751322751,0.9129996217374857
3699,72900,13,1109700,6721.145219648601,297.2622584823606,0.0,0.0,21.5,0.0,282.33421428571427,0.983104274366411
3700,73200,13,1110000,6712.525051353548,298.55603481353955,0.0,0.0,21.5,0.0,282.32620105820104,0.9818433993191275
3701,73500,13,1110300,6736.661522579686,299.1893093821879,0.0,0.0,21.5,0.0,282.3178703703704,0.98537384945152
3702,73800,13,1110600,549.9667372240352,299.51868300121214,0.0,0.0,21.5,0.0,282.3088571428571,0.08044382801664351
3703,74100,13,1110900,55.16907708830457,297.22917960695446,0.0,0.0,21.5,0.0,282.2987962962963,0.008069600302610022
3704,74400,13,1111200,55.16907708830457,295.91998501760713,0.0,0.0,21.5,0.0,282.28732275132273,0.008069600302610022
3705,74700,13,1111500,59.47916123582832,295.27499125532404,0.0,0.0,21.5,0.0,282.2740714285714,0.008700037826251424
3706,75000,13,1111800,6168.592431936054,294.9439854427577,0.0,0.0,21.5,0.0,282.2586772486772,0.902282183835583
3707,75300,13,1112100,6672.010260366828,297.1950641346435,0.0,0.0,21.5,0.0,282.24077513227513,0.9759172865968988
3708,75600,13,1112400,6671.14824353732,298.4875404011652,0.0,0.0,21.5,0.0,282.21999999999997,0.9757911990921699
3709,75900,13,1112700,6672.010260366828,299.12303204698486,0.0,0.0,21.5,0.0,282.1972619598765,0.9759172865968988
3710,76200,13,1113000,723.2321199544917,299.44388248835634,0.0,0.0,21.5,0.0,282.1737808641975,0.10578741646702812
3711,76500,13,1113300,57.75512757681884,297.24673229669924,0.0,0.0,21.5,0.0,282.14965624999996,0.008447862816794867
3712,76800,13,1113600,53.44504342929497,295.91270683707046,0.0,0.0,21.5,0.0,282.124987654321,0.007817425293153447
3713,77100,13,1113900,54.307060258799766,295.2508173230777,0.0,0.0,21.5,0.0,282.0998746141975,0.007943512797881734
3714,77400,13,1114200,6194.452936821197,294.9134329079741,0.0,0.0,21.5,0.0,282.07441666666665,0.9060648089774315
3715,77700,13,1114500,6722.007236478108,297.17438557325545,0.0,0.0,21.5,0.0,282.04871334876543,0.9832303618711397
3716,78000,13,1114800,6726.317320625629,298.4806416366202,0.0,0.0,21.5,0.0,282.02286419753085,0.9838607993947805
3717,78300,13,1115100,6746.143707704235,299.125244165557,0.0,0.0,21.5,0.0,281.99696874999995,0.9867608120035305
3718,78600,13,1115400,6759.935976976314,299.45847583004957,0.0,0.0,21.5,0.0,281.97112654320983,0.9887782120791835
3719,78900,13,1115700,6782.348414543434,299.63906700648215,0.0,0.0,21.5,0.0,281.9454371141975,0.9920564872021183
3720,79200,13,1116000,6779.76236405492,299.750303333066,0.0,0.0,21.5,0.0,281.91999999999996,0.9916782246879335
3721,79500,13,1116300,6809.070936258086,299.81755720292335,0.0,0.0,21.5,0.0,281.89451366194623,0.9959651998486956
3722,79800,13,1116600,6803.898835281057,299.8764500571076,0.0,0.0,21.5,0.0,281.8686692084241,0.9952086748203258
3723,80100,13,1116900,6780.624380884428,299.9172933131927,0.0,0.0,21.5,0.0,281.8425551470588,0.9918043121926623
3724,80400,13,1117200,6776.314296736909,299.9414017279515,0.0,0.0,21.5,0.0,281.81625998547565,0.9911738746690215
3725,80700,13,1117500,6784.934465031948,299.96444989255974,0.0,0.0,21.5,0.0,281.7898722312999,0.9924347497163031
3726,81000,13,1117800,6790.106566008977,299.9912884315548,0.0,0.0,21.5,0.0,281.76348039215685,0.9931912747446728
3727,81300,13,1118100,6787.520515520462,300.018614840724,0.0,0.0,21.5,0.0,281.73717297567174,0.9928130122304879
3728,81600,13,1118400,6793.5546333269995,300.0427906782747,0.0,0.0,21.5,0.0,281.71103848946984,0.9936956247635865
3729,81900,13,1118700,6814.243037235114,300.0685462999565,0.0,0.0,21.5,0.0,281.6851654411764,0.9967217248770652
3730,82200,13,1119000,6808.208919428576,300.10040312518294,0.0,0.0,21.5,0.0,281.6596423384168,0.9958391123439667
3731,82500,13,1119300,6829.759340166199,300.124618339868,0.0,0.0,21.5,0.0,281.63455768881624,0.9989912999621743
3732,82800,13,1119600,6756.487909658291,300.1557793593728,0.0,0.0,21.5,0.0,281.60999999999996,0.9882738620602698
3733,83100,13,1119900,6648.7358059702,300.152809602254,0.0,0.0,21.5,0.0,281.5891172280878,0.9725129239692352
3734,83400,13,1120200,6655.631940606234,300.1192311242015,0.0,0.0,21.5,0.0,281.57452907658785,0.9735216240070608
3735,83700,13,1120500,6701.318832569995,300.11571105089,0.0,0.0,21.5,0.0,281.5655316742081,0.9802042617576611
3736,84000,13,1120800,6692.698664274943,300.1414203843072,0.0,0.0,21.5,0.0,281.56142114965644,0.9789433867103776
3737,84300,13,1121100,6684.9405128094,300.16056852151075,0.0,0.0,21.5,0.0,281.56149363164064,0.977808599167823
3738,84600,13,1121400,612.8939657778831,300.1767393841103,0.0,0.0,21.5,0.0,281.5650452488687,0.08964821586180814
3739,84900,13,1121700,51.72100977028549,297.78022353993896,0.0,0.0,21.5,0.0,281.5713721300486,0.00756525028369689
3740,85200,13,1122000,54.307060258799766,296.38506380194724,0.0,0.0,21.5,0.0,281.579770403888,0.007943512797881734
3741,85500,13,1122300,49.99697611127602,295.69141686060357,0.0,0.0,21.5,0.0,281.589536199095,0.007313075274240333
3742,85800,13,1122600,56.031093917809244,295.3321118594834,0.0,0.0,21.5,0.0,281.5999656443774,0.008195687807338292
3743,86100,13,1122900,58.617144406323526,295.13872860742714,0.0,0.0,21.5,0.0,281.6103548684431,0.008573950321523137
3744,0,14,1123200,54.307060258799766,295.0239040557347,0.0,0.0,21.5,0.0,281.62,0.007943512797881734
3745,300,14,1123500,53.44504342929497,294.944486730949,0.0,0.0,21.5,0.0,281.6289718815806,0.007817425293153447
3746,600,14,1123800,57.75512757681884,294.88432953965054,0.0,0.0,21.5,0.0,281.6379902142945,0.008447862816794867
3747,900,14,1124100,61.203194894837786,294.83617004776704,0.0,0.0,21.5,0.0,281.6473244147157,0.00895221283570798
3748,1200,14,1124400,55.16907708830457,294.7942367229902,0.0,0.0,21.5,0.0,281.6572438994178,0.008069600302610022
3749,1500,14,1124700,49.13495928177122,294.75212605980033,0.0,0.0,21.5,0.0,281.66801808497456,0.007186987769512046
3750,1800,14,1125000,51.72100977028549,294.7108276558822,0.0,0.0,21.5,0.0,281.67991638795985,0.00756525028369689
3751,2100,14,1125300,51.72100977028549,294.67372957918354,0.0,0.0,21.5,0.0,281.69320822494734,0.00756525028369689
3752,2400,14,1125600,54.307060258799766,294.6381036454342,0.0,0.0,21.5,0.0,281.7081630125108,0.007943512797881734
3753,2700,14,1125900,48.27294245226642,294.60509095516915,0.0,0.0,21.5,0.0,281.7250501672241,0.0070609002647837584
3754,3000,14,1126200,55.16907708830457,294.570229115146,0.0,0.0,21.5,0.0,281.74413910566085,0.008069600302610022
3755,3300,14,1126500,49.99697611127602,294.54031547671974,0.0,0.0,21.5,0.0,281.76569924439485,0.007313075274240333
3756,3600,14,1126800,50.858992940780695,294.5086848744552,0.0,0.0,21.5,0.0,281.78999999999996,0.007439162778968602
3757,3900,14,1127100,52.583026599790294,294.4787439000133,0.0,0.0,21.5,0.0,281.8167529330573,0.007691337788425178
3758,4200,14,1127400,6112.561338018237,294.45087089258357,0.0,0.0,21.5,0.0,281.84528295376117,0.8940864960282435
3759,4500,14,1127700,6654.769923776737,296.8330528460979,0.0,0.0,21.5,0.0,281.87527950310556,0.9733955365023338
3760,4800,14,1128000,6662.5280752422805,298.20918222911104,0.0,0.0,21.5,0.0,281.9064320220842,0.9745303240448883
3761,5100,14,1128300,6698.73278208148,298.8938359351632,0.0,0.0,21.5,0.0,281.9384299516908,0.979825999243476
3762,5400,14,1128600,631.8583360269882,299.2584042695545,0.0,0.0,21.5,0.0,281.97096273291925,0.0924221409658304
3763,5700,14,1128900,50.858992940780695,297.0404048671289,0.0,0.0,21.5,0.0,282.0037198067633,0.007439162778968602
3764,6000,14,1129200,56.89311074731405,295.73467185047105,0.0,0.0,21.5,0.0,282.03639061421666,0.00832177531206658
3765,6300,14,1129500,53.44504342929497,295.09522610007605,0.0,0.0,21.5,0.0,282.06866459627327,0.007817425293153447
3766,6600,14,1129800,58.617144406323526,294.77202141198387,0.0,0.0,21.5,0.0,282.10023119392685,0.008573950321523137
3767,6900,14,1130100,61.203194894837786,294.60322963754857,0.0,0.0,21.5,0.0,282.13077984817113,0.00895221283570798
3768,7200,14,1130400,56.89311074731405,294.5075618797097,0.0,0.0,21.5,0.0,282.15999999999997,0.00832177531206658
3769,7500,14,1130700,56.031093917809244,294.4474259967103,0.0,0.0,21.5,0.0,282.1886611033302,0.008195687807338292
3770,7800,14,1131000,54.307060258799766,294.4042545731812,0.0,0.0,21.5,0.0,282.217559134765,0.007943512797881734
3771,8100,14,1131300,53.44504342929497,294.3691038553378,0.0,0.0,21.5,0.0,282.24642331932773,0.007817425293153447
3772,8400,14,1131600,53.44504342929497,294.33855686488954,0.0,0.0,21.5,0.0,282.2749828820417,0.007817425293153447
3773,8700,14,1131900,53.44504342929497,294.31053095881134,0.0,0.0,21.5,0.0,282.3029670479303,0.007817425293153447
3774,9000,14,1132200,49.13495928177122,294.28414988606363,0.0,0.0,21.5,0.0,282.3301050420168,0.007186987769512046
3775,9300,14,1132500,56.89311074731405,294.25788357524084,0.0,0.0,21.5,0.0,282.3561260893246,0.00832177531206658
3776,9600,14,1132800,59.47916123582832,294.2363412011336,0.0,0.0,21.5,0.0,282.38075941487705,0.008700037826251424
3777,9900,14,1133100,61.203194894837786,294.2153819753462,0.0,0.0,21.5,0.0,282.40373424369744,0.00895221283570798
3778,10200,14,1133400,6315.997309781367,294.19448122185355,0.0,0.0,21.5,0.0,282.4247798008092,0.9238431471441191
3779,10500,14,1133700,6638.391604016143,296.6606568052981,0.0,0.0,21.5,0.0,282.44362531123556,0.9709998739124958
3780,10800,14,1134000,6627.185385232578,297.99320628396345,0.0,0.0,21.5,0.0,282.46,0.9693607363510276
3781,11100,14,1134300,6619.4272337670345,298.65167658553776,0.0,0.0,21.5,0.0,282.4721829538267,0.968225948808473
3782,11400,14,1134600,6603.910930835948,298.9877560848951,0.0,0.0,21.5,0.0,282.4792452034577,0.965956373723364
3783,11700,14,1134900,6613.393115960509,299.1643973523817,0.0,0.0,21.5,0.0,282.48210388994306,0.9673433362753763
3784,12000,14,1135200,6619.4272337670345,299.2741923443947,0.0,0.0,21.5,0.0,282.48167615433266,0.968225948808473
3785,12300,14,1135500,6644.42572182268,299.34978264429304,0.0,0.0,21.5,0.0,282.47887913767653,0.9718824864455944
3786,12600,14,1135800,654.2707735941115,299.41589534185385,0.0,0.0,21.5,0.0,282.47462998102463,0.09570041608876566
3787,12900,14,1136100,56.89311074731405,297.0863593399873,0.0,0.0,21.5,0.0,282.46984582542694,0.00832177531206658
3788,13200,14,1136400,56.89311074731405,295.71771877894093,0.0,0.0,21.5,0.0,282.46544381193337,0.00832177531206658
3789,13500,14,1136700,52.583026599790294,295.047778837578,0.0,0.0,21.5,0.0,282.4623410815939,0.007691337788425178
3790,13800,14,1137000,62.065211724342596,294.7046474955018,0.0,0.0,21.5,0.0,282.46145477545855,0.009078300340436269
3791,14100,14,1137300,54.307060258799766,294.527291158927,0.0,0.0,21.5,0.0,282.46370203457724,0.007943512797881734
3792,14400,14,1137600,53.44504342929497,294.42441195158995,0.0,0.0,21.5,0.0,282.46999999999997,0.007817425293153447
3793,14700,14,1137900,51.72100977028549,294.35982507067047,0.0,0.0,21.5,0.0,282.478744512517,0.00756525028369689
3794,15000,14,1138200,60.34117806533312,294.31339053500915,0.0,0.0,21.5,0.0,282.4876942846823,0.008826125330979711
3795,15300,14,1138500,56.89311074731405,294.280843277808,0.0,0.0,21.5,0.0,282.4968107651913,0.00832177531206658
3796,15600,14,1138800,56.031093917809244,294.2501480284666,0.0,0.0,21.5,0.0,282.50605540273955,0.008195687807338292
3797,15900,14,1139100,53.44504342929497,294.22217808108104,0.0,0.0,21.5,0.0,282.5153896460226,0.007817425293153447
3798,16200,14,1139400,6182.384701208122,294.19507820649847,0.0,0.0,21.5,0.0,282.5247749437359,0.9042995839112343
3799,16500,14,1139700,6675.458327684852,296.60669472954004,0.0,0.0,21.5,0.0,282.534172744575,0.9764216366158125
3800,16800,14,1140000,6664.252108901285,297.97943134064633,0.0,0.0,21.5,0.0,282.5435444972354,0.9747824990543442
3801,17100,14,1140300,6647.011772311194,298.657085778054,0.0,0.0,21.5,0.0,282.5528516504126,0.9722607489597792
3802,17400,14,1140600,707.7158170234061,298.99797725735203,0.0,0.0,21.5,0.0,282.5620556528021,0.10351784138191905
3803,17700,14,1140900,54.307060258799766,296.8208347977059,0.0,0.0,21.5,0.0,282.57111795309936,0.007943512797881734
3804,18000,14,1141200,50.858992940780695,295.5078751747834,0.0,0.0,21.5,0.0,282.58,0.007439162778968602
3805,18300,14,1141500,49.99697611127602,294.863049002573,0.0,0.0,21.5,0.0,282.588474740833,0.007313075274240333
3806,18600,14,1141800,6106.527220211711,294.5393145358609,0.0,0.0,21.5,0.0,282.59641272917435,0.8932038834951467
3807,18900,14,1142100,6665.976142560292,296.7790825172021,0.0,0.0,21.5,0.0,282.60392182308965,0.9750346740638003
3808,19200,14,1142400,6652.1838732882225,298.0940576622706,0.0,0.0,21.5,0.0,282.61110988064473,0.9730172739881489
3809,19500,14,1142700,6678.906395002863,298.7409645512875,0.0,0.0,21.5,0.0,282.61808475990523,0.9769259866347245
3810,19800,14,1143000,705.1297665348918,299.08335048391825,0.0,0.0,21.5,0.0,282.62495431893683,0.1031395788677342
3811,20100,14,1143300,50.858992940780695,296.8921768301094,0.0,0.0,21.5,0.0,282.63182641580534,0.007439162778968602
3812,20400,14,1143600,52.583026599790294,295.57077428671084,0.0,0.0,21.5,0.0,282.6388089085763,0.007691337788425178
3813,20700,14,1143900,53.44504342929497,294.9225820172643,0.0,0.0,21.5,0.0,282.6460096553156,0.007817425293153447
3814,21000,14,1144200,53.44504342929497,294.5971078946583,0.0,0.0,21.5,0.0,282.65353651408884,0.007817425293153447
3815,21300,14,1144500,52.583026599790294,294.42352967691,0.0,0.0,21.5,0.0,282.6614973429617,0.007691337788425178
3816,21600,14,1144800,57.75512757681884,294.3284916128784,0.0,0.0,21.5,0.0,282.66999999999996,0.008447862816794867
3817,21900,14,1145100,54.307060258799766,294.27127566988526,0.0,0.0,21.5,0.0,282.68526374588873,0.007943512797881734
3818,22200,14,1145400,6114.285371677254,294.23004065494615,0.0,0.0,21.5,0.0,282.71188259688256,0.8943386710377013
3819,22500,14,1145700,6681.492445491377,296.6068141890228,0.0,0.0,21.5,0.0,282.7475265444015,0.9773042491489093
3820,22800,14,1146000,6673.734294025834,297.99328955401313,0.0,0.0,21.5,0.0,282.78986557986553,0.9761694616063548
3821,23100,14,1146300,6649.597822799708,298.68000313634013,0.0,0.0,21.5,0.0,282.8365696946947,0.972639011473964
3822,23400,14,1146600,6703.904883058509,299.0232063328411,0.0,0.0,21.5,0.0,282.88530888030886,0.9805825242718458
3823,23700,14,1146900,6695.2847147634575,299.23257360586183,0.0654262753319357,0.06545718632462688,21.5,0.0,282.9337531281281,0.9793216492245624
3824,24000,14,1147200,6718.559169160086,299.3545761384639,0.25559049615653384,0.25570289976632005,21.5,0.0,282.9795724295724,0.9827260118522261
3825,24300,14,1147500,6709.076984035538,299.4437107124132,0.561320754716981,0.561548372026798,21.5,0.0,283.02043677606173,0.9813390493002155
3826,24600,14,1147800,6722.007236478108,299.50619071419277,0.9734451432564638,0.9738048348077795,21.5,0.0,283.05401615901616,0.9832303618711397
3827,24900,14,1148100,6712.525051353548,299.5631732402288,1.4827917540181688,1.4832835198109835,21.5,0.0,283.0779805698555,0.9818433993191275
3828,25200,14,1148400,6701.318832569995,299.60841773100105,2.080188679245283,2.0807956587381278,21.5,0.0,283.09,0.9802042617576611
3829,25500,14,1148700,6696.146731592966,299.6469959407159,2.7564640111809915,2.757152483290932,21.5,0.0,283.0949068860527,0.9794477367292913
3830,25800,14,1149000,6692.698664274943,299.6841169645728,3.5024458420684828,3.5031652251711147,21.5,0.0,283.0991099432766,0.9789433867103776
3831,26100,14,1149300,6680.63042866188,299.72100586149855,4.308962264150942,4.309645116080393,21.5,0.0,283.10264358108105,0.9771781616441821
3832,26400,14,1149600,6697.8707652519715,299.75419946717886,5.166841369671557,5.167403387720488,21.5,0.0,283.10554220887553,0.9796999117387473
3833,26700,14,1149900,6695.2847147634575,299.7966674869607,6.066911250873513,6.0672512717931175,21.5,0.0,283.10784023606936,0.9793216492245624
3834,27000,14,1150200,628.4102687089687,299.8361466179602,7.0,7.0,21.5,0.0,283.10957207207207,0.09191779094691721
3835,27300,14,1150500,56.031093917809244,297.462581977213,8.408967989711607,8.403841675417326,21.5,0.013586956521739128,283.11077212629294,0.008195687807338292
3836,27600,14,1150800,52.583026599790294,296.094730679007,10.646961929425858,10.629375872906751,21.5,0.05193236714975845,283.11147480814145,0.007691337788425178
3837,27900,14,1151100,56.89311074731405,295.44155030203484,13.570239416521325,13.53602503184819,21.5,0.11141304347826085,283.111714527027,0.00832177531206658
3838,28200,14,1151400,6174.626549742579,295.1483118151199,17.035058048376584,16.983211591621554,21.5,0.18840579710144922,283.111525692359,0.9031647963686799
3839,28500,14,1151700,6672.010260366828,297.47564075554766,20.897675422370206,20.83035799160676,21.5,0.2792874396135265,283.1109427135469,0.9759172865968988
3840,28800,14,1152000,6661.666058412771,298.8739600291617,25.014349135880764,24.936886671183725,21.5,0.38043478260869557,283.10999999999996,0.9744042365401594
3841,29100,14,1152300,6636.667570357137,299.64516898457464,29.24133678628684,29.162220069732353,21.5,0.4882246376811593,283.10863040123456,0.9707476989030398
3842,29400,14,1152600,674.0971606727205,300.1024897751351,33.434895970967,33.36578062663257,21.5,0.5990338164251207,283.1068209876543,0.09860042869751608
3843,29700,14,1152900,49.13495928177122,297.98139153931635,37.45128428729982,37.406990781264284,21.5,0.7092391304347825,283.10468749999995,0.007186987769512046
3844,30000,14,1153200,51.72100977028549,296.7087363867465,41.14675933266388,41.14527297300741,21.5,0.8152173913043477,283.10234567901233,0.00756525028369689
3845,30300,14,1153500,56.031093917809244,296.08266172775484,44.377578704437745,44.440049641241856,21.5,0.9133454106280191,283.09991126543207,0.008195687807338292
3846,30600,14,1153800,52.583026599790294,295.76264421837925,47.0,47.15074322534754,21.5,1.0,283.09749999999997,0.007691337788425178
3847,30900,14,1154100,50.858992940780695,295.58107052109966,48.629538035686714,48.86447220559725,21.5,1.0458203047448877,283.09522762345676,0.007439162778968602
3848,31200,14,1154400,49.99697611127602,295.455349324164,49.12659446980892,49.41396469990158,21.5,1.031243795910264,283.0932098765432,0.007313075274240333
3849,31500,14,1154700,53.44504342929497,295.35203249344744,48.714757162707606,49.027057604097095,21.5,0.9673447736748064,283.09156249999995,0.007817425293153447
3850,31800,14,1155000,54.307060258799766,295.25005761749173,47.617613974723746,47.931587814020425,21.5,0.8651975382171928,283.0904012345679,0.007943512797881734
3851,32100,14,1155300,49.13495928177122,295.15125150943516,46.058752766198346,46.355392225508155,21.5,0.7358763897161009,283.08984182098766,0.007186987769512046
3852,32400,14,1155600,52.583026599790294,295.0600575306483,44.26176139747238,44.526307734396894,21.5,0.5904556283502085,283.09,0.007691337788425178
3853,32700,14,1155900,51.72100977028549,294.9826789554101,42.45022772888684,42.672171236523226,21.5,0.44000955429819333,283.09147985705,0.00756525028369689
3854,33000,14,1156200,6106.527220211711,294.91564772711297,40.847739620782704,41.02081962772378,21.5,0.2956124677387334,283.0946068875893,0.8932038834951467
3855,33300,14,1156500,6531.501517157549,297.26678887445746,39.67788493350097,39.80008980383512,21.5,0.1683386688505064,283.0990789473684,0.9553650233261883
3856,33600,14,1156800,6505.641012272406,298.5768572306391,39.164251527382625,39.23781866069388,21.5,0.06926245781218998,283.1045938921377,0.9515823981843399
3857,33900,14,1157100,6515.9852142264635,299.2170648197053,39.53042726276864,39.56184309413665,21.5,0.009458134802461937,283.1108495776478,0.9530954482410793
3858,34200,14,1157400,6499.606894465881,299.5540351043062,41.0,41.0,21.5,0.0,283.1175438596491,0.950699785651243
3859,34500,14,1157700,6478.056473728258,299.74091211141507,44.26930692257218,44.56347971681579,21.5,0.8731354642313546,283.1243745938921,0.9475475980330356
3860,34800,14,1158000,6487.538658852806,299.86387736394397,49.59740813648294,50.73850829930514,21.5,3.2538051750380514,283.13103963612735,0.948934560585046
3861,35100,14,1158300,6479.780507387263,299.98159172751366,56.55197588582677,58.965476217588574,21.5,6.842123287671233,283.13723684210527,0.9477997730424914
3862,35400,14,1158600,6465.126221285686,300.10024245593394,64.70068241469816,68.68477394178663,21.5,11.338203957382037,283.14266406757633,0.9456562854621112
3863,35700,14,1158900,6471.160339092224,300.22671552618056,73.6111999671916,79.33679194201986,21.5,16.442161339421613,283.1470191682911,0.9465388979952097
3864,36000,14,1159200,6577.188409121309,300.3897283655021,82.85120078740158,90.36192068840879,21.5,21.854109589041094,283.15,0.9620476610767883
3865,36300,14,1159500,6665.976142560292,300.59652074815926,91.98835711942257,101.20055065107394,21.5,27.27416286149163,283.1521366959064,0.9750346740638003
3866,36600,14,1159800,667.2010260366828,300.8091826895173,100.59034120734907,111.2930723001359,21.5,32.40243531202435,283.15406432748534,0.09759172865968987
3867,36900,14,1160100,52.583026599790294,298.5963041573083,108.22482529527558,120.07987610571516,21.5,36.9390410958904,283.1556381578947,0.007691337788425178
3868,37200,14,1160400,51.72100977028549,297.3251655687912,114.45948162729657,127.0013525379323,21.5,40.584094368340935,283.1567134502924,0.00756525028369689
3869,37500,14,1160700,55.16907708830457,296.73211420704115,118.86198244750655,131.4978920669078,21.5,43.037709284627084,283.15714546783624,0.008069600302610022
3870,37800,14,1161000,49.99697611127602,296.44948051522454,121.0,133.00988516276232,21.5,44.0,283.15678947368417,0.007313075274240333
3871,38100,14,1161300,49.13495928177122,296.29912105718273,121.78081411812298,132.79283617286205,21.5,43.57724041005291,283.1555007309941,0.007186987769512046
3872,38400,14,1161600,51.72100977028549,296.2116106049108,122.40068770226537,132.47773868870485,21.5,42.20006613756614,283.15313450292393,0.00756525028369689
3873,38700,14,1161900,54.307060258799766,296.1521482927808,122.86076759708737,132.06821704660842,21.5,40.05513392857143,283.14954605263154,0.007943512797881734
3874,39000,14,1162200,6026.359655067769,296.10561226274154,123.1622006472492,131.5678955828905,21.5,37.32910052910053,283.14459064327485,0.8814777455554167
3875,39300,14,1162500,6572.016308144281,298.4379059893324,123.306133697411,130.98039863386882,21.5,34.20862268518518,283.13812353801166,0.9612911360484188
3876,39600,14,1162800,6543.569752770624,299.78408414720377,123.293713592233,130.30935053586109,21.5,30.880357142857143,283.13,0.9571302483923856
3877,39900,14,1163100,6530.639500328052,300.4327186296778,123.1260871763754,129.55837562518502,21.5,27.53096064814815,283.12062937242797,0.9552389358214612
3878,40200,14,1163400,539.6225352699781,300.7419655447624,122.80440129449838,128.73109823815838,21.5,24.34708994708995,283.1105967078189,0.07893077795990414
3879,40500,14,1163700,55.16907708830457,298.5017523000611,122.32980279126214,127.83114271109889,21.5,21.51540178571429,283.1000208333333,0.008069600302610022
