index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
3880,40800,14,1164000,49.13495928177122,297.20741260777686,121.70343851132687,126.86213338032425,21.5,19.22255291005291,283.08902057613165,0.007186987769512046
3881,41100,14,1164300,52.583026599790294,296.56387334582195,120.92645529935275,125.82769458215219,21.5,17.65520006613757,283.07771476337444,0.007691337788425178
3882,41400,14,1164600,6057.39226092994,296.23655646504346,120.0,124.73145065290045,21.5,17.0,283.0662222222222,0.8860168957256347
3883,41700,14,1164900,6544.431769600121,298.44866280393654,119.00721029459486,123.62076789555948,21.5,17.007647156084655,283.0546617798354,0.9572563358971126
3884,42000,14,1165200,6514.261180567458,299.7188551701469,118.0199919313109,122.53171350836044,21.5,17.263558201058203,283.04315226337445,0.9528432732316233
3885,42300,14,1165500,6502.192944954396,300.33360836652605,117.02264385507932,121.4509631704821,21.5,17.706473214285715,283.0318125,0.9510780481654281
3886,42600,14,1165800,6489.262692511824,300.64211154998947,115.99946501083134,120.3651925611032,21.5,18.275132275132275,283.0207613168724,0.9491867355945037
3887,42900,14,1166100,6480.6425242167725,300.8023186102599,114.93475434349813,119.26107735940253,21.5,18.908275462962962,283.0101175411522,0.9479258605472203
3888,43200,14,1166400,6496.158827147858,300.89483878962494,113.81281079801089,118.12529324455886,21.5,19.544642857142858,283.0,0.9501954356323293
3889,43500,14,1166700,6512.537146908452,300.96525502220004,112.61793331930083,116.94451589575092,21.5,20.122974537037038,282.99038773148146,0.9525910982221673
3890,43800,14,1167000,6522.881348862509,301.0250886096751,111.33442085229913,115.70542099215751,21.5,20.582010582010582,282.9811265432098,0.9541041482789067
3891,44100,14,1167300,6512.537146908452,301.0764541562026,109.94657234193701,114.39468421295739,21.5,20.86049107142857,282.9721354166666,0.9525910982221673
3892,44400,14,1167600,6488.4006756823155,301.1118872692033,108.43868673314564,112.99898123732932,21.5,20.897156084656086,282.9633333333333,0.9490606480897749
3893,44700,14,1167900,6494.434793488852,301.13278764655234,106.79506297085624,111.50498774445205,21.5,20.6307457010582,282.9546392746913,0.9499432606228734
3894,45000,14,1168200,6673.734294025834,301.1556456264646,105.0,109.89937941350436,21.5,20.0,282.9459722222222,0.9761694616063548
3895,45300,14,1168500,6665.976142560292,301.2458375872056,102.9772611788618,108.0126437702532,21.5,19.166666666666668,282.9372511574074,0.9750346740638003
3896,45600,14,1168800,6648.7358059702,301.2923063057305,100.67784552845528,105.71357311839104,21.5,18.333333333333332,282.9283950617284,0.9725129239692352
3897,45900,14,1169100,6653.907906947229,301.31274363783797,98.12690548780488,103.04630030398496,21.5,17.5,282.91932291666666,0.9732694489976049
3898,46200,14,1169400,6645.287738652177,301.3282021646778,95.34959349593495,100.05495817310202,21.5,16.666666666666668,282.9099537037037,0.9720085739503215
3899,46500,14,1169700,6669.424209878314,301.33453084077564,92.37106199186992,96.78367957180929,21.5,15.833333333333332,282.90020640432095,0.975539024082714
3900,46800,14,1170000,6666.8381593898,301.3485436759429,89.21646341463415,93.27659734617384,21.5,15.0,282.89,0.9751607615685292
3901,47100,14,1170300,6666.8381593898,301.35532284484276,85.91095020325203,89.57784434226275,21.5,14.166666666666668,282.87909593621396,0.9751607615685292
3902,47400,14,1170600,6665.1141257307945,301.35897175077594,82.47967479674797,85.73155340614306,21.5,13.333333333333334,282.8673325851103,0.9749085865590731
3903,47700,14,1170900,6657.3559742652515,301.3592000861566,78.94778963414635,81.78185738388186,21.5,12.5,282.8547443181818,0.9737737990165185
3904,48000,14,1171200,6663.390092071778,301.3549591236228,75.34044715447155,77.77288912154623,21.5,11.666666666666668,282.841365506921,0.9746564115496155
3905,48300,14,1171500,6646.149755481686,301.3530150362711,71.68279979674797,73.7487814652032,21.5,10.833333333333334,282.8272305228208,0.9721346614550503
3906,48600,14,1171800,6650.459839629206,301.34295047993436,68.0,69.75366726091987,21.5,10.0,282.8123737373737,0.9727650989786912
3907,48900,14,1172100,6646.149755481686,301.33519043914896,63.71738952268555,65.20601121936616,21.5,9.134837962962964,282.7968295220725,0.9721346614550503
3908,49200,14,1172400,6635.805553527629,301.32226420220627,58.41024127983216,59.66053580237007,21.5,8.217592592592592,282.78063224841003,0.970621611398311
3909,49500,14,1172700,6640.977654504658,301.30035527876765,52.328604445318646,53.365760482735794,21.5,7.265625,282.76381628787874,0.9713781364266808
3910,49800,14,1173000,6648.7358059702,301.2771150559701,45.72252819302386,46.57020473326753,21.5,6.296296296296297,282.7464160119715,0.9725129239692352
3911,50100,14,1173300,6653.04589011772,301.25268618702756,38.84206169682665,39.52238802676945,21.5,5.326967592592593,282.72846579218105,0.9731433614928761
3912,50400,14,1173600,6645.287738652177,301.22517619489616,31.93725413060583,32.47082983604575,21.5,4.375000000000001,282.71,0.9720085739503215
3913,50700,14,1173900,6650.459839629206,301.1915285797321,25.258154668240238,25.66404963390061,21.5,3.4577546296296298,282.69106790123453,0.9727650989786912
3914,51000,14,1174200,6671.14824353732,301.16047684514376,19.054812483608714,19.35056689313823,21.5,2.5925925925925934,282.67171156004486,0.9757911990921699
3915,51300,14,1174500,6672.010260366828,301.13857761149575,13.577276750590102,13.77890108656279,21.5,1.7968750000000018,282.65195454545454,0.9759172865968988
3916,51600,14,1174800,6683.216479150395,301.1168550212205,9.075596643063221,9.19757168697847,21.5,1.0879629629629637,282.6318204264871,0.9775564241583671
3917,51900,14,1175100,6670.2862267078235,301.10263057405706,5.799821334906916,5.8550981671894675,21.5,0.48321759259259345,282.61133277216607,0.9756651115874428
3918,52200,14,1175400,6685.802529638909,301.0870179581453,4.0,4.0,21.5,0.0,282.59051515151515,0.9779346866725519
3919,52500,14,1175700,6677.182361343857,301.08667212715824,3.099089008363202,3.0570112222600296,21.5,0.0,282.56939113355776,0.9766738116252686
3920,52800,14,1176000,6693.560681104451,301.0861610672886,2.34468339307049,2.275133333395825,21.5,0.0,282.5479842873176,0.9790694742151063
3921,53100,14,1176300,6674.596310855342,301.09545148625904,1.723790322580645,1.6392870000759272,21.5,0.0,282.52631818181817,0.9762955491110835
3922,53400,14,1176600,6692.698664274943,301.096370494923,1.2234169653524494,1.1343928889688781,21.5,0.0,282.50441638608305,0.9789433867103776
3923,53700,14,1176900,6695.2847147634575,301.10789149638794,0.8305704898446833,0.7453716667432189,21.5,0.0,282.4823024691358,0.9793216492245624
3924,54000,14,1177200,6695.2847147634575,301.118891262228,0.532258064516129,0.45714400006749134,21.5,0.0,282.46,0.9793216492245624
3925,54300,14,1177500,6696.146731592966,301.12900065182885,0.31548685782556785,0.25463055561023573,21.5,0.0,282.43714197530863,0.9794477367292913
3926,54600,14,1177800,6705.628916717514,301.1388937144909,0.16726403823178027,0.12275200003999487,21.5,0.0,282.4134624017957,0.9808346992813017
3927,54900,14,1178100,6722.8692533076055,301.1521725348088,0.07459677419354893,0.04642900002530981,21.5,0.0,282.38913636363634,0.9833564493758669
3928,55200,14,1178400,6718.559169160086,301.1704487219729,0.024492234169653848,0.010582222234720717,21.5,0.0,282.3643389450056,0.9827260118522261
3929,55500,14,1178700,6722.8692533076055,301.1827681588099,0.003957586618877684,0.00013233333677131753,21.5,0.0,282.3392452300785,0.9833564493758669
3930,55800,14,1179000,6716.83513550108,301.19554214485964,0.0,0.0,21.5,0.0,282.3140303030303,0.98247383684277
3931,56100,14,1179300,6703.042866229,301.2044270560298,0.0,0.0,21.5,0.0,282.2888692480359,0.9804564367671169
3932,56400,14,1179600,6696.146731592966,301.2082927152496,0.0,0.0,21.5,0.0,282.2639371492705,0.9794477367292913
3933,56700,14,1179900,6711.663034524052,301.2123647134421,0.0,0.0,21.5,0.0,282.2394090909091,0.9817173118144004
3934,57000,14,1180200,6714.249085012566,301.2248226531715,0.0,0.0,21.5,0.0,282.2154601571268,0.9820955743285852
3935,57300,14,1180500,6717.6971523305765,301.2367547665962,0.0,0.0,21.5,0.0,282.19226543209874,0.9825999243474971
3936,57600,14,1180800,6720.2832028190915,301.24853664413536,0.0,0.0,21.5,0.0,282.16999999999996,0.982978186861682
3937,57900,14,1181100,6699.594798910977,301.26009858174433,0.0,0.0,21.5,0.0,282.1487980769231,0.9799520867482032
3938,58200,14,1181400,6684.078495979891,301.2625436361531,0.0,0.0,21.5,0.0,282.12860916860916,0.9776825116630942
3939,58500,14,1181700,6684.078495979891,301.26182338645725,0.0,0.0,21.5,0.0,282.10933129370625,0.9776825116630942
3940,58800,14,1182000,6698.73278208148,301.26586121921724,0.0,0.0,21.5,0.0,282.0908624708625,0.979825999243476
3941,59100,14,1182300,6704.766899888006,301.278139690158,0.0,0.0,21.5,0.0,282.0731007187257,0.980708611776573
3942,59400,14,1182600,6701.318832569995,301.2909869237391,0.0,0.0,21.5,0.0,282.05594405594405,0.9802042617576611
3943,59700,14,1182900,6717.6971523305765,301.3005105143466,0.0,0.0,21.5,0.0,282.03929050116545,0.9825999243474971
3944,60000,14,1183200,6723.731270137115,301.31580902292325,0.0,0.0,21.5,0.0,282.02303807303804,0.9834825368805957
3945,60300,14,1183500,6725.45530379612,301.3304427436168,0.0,0.0,21.5,0.0,282.0070847902098,0.9837347118900517
3946,60600,14,1183800,6741.833623556714,301.34235212296255,0.0,0.0,21.5,0.0,281.99132867132863,0.9861303744798896
3947,60900,14,1184100,6731.489421602657,301.35926431041605,0.0,0.0,21.5,0.0,281.9756677350427,0.9846173244231502
3948,61200,14,1184400,6743.55765721572,301.36776462706473,0.0,0.0,21.5,0.0,281.96,0.9863825494893456
3949,61500,14,1184700,6722.8692533076055,301.3809380424469,0.0,0.0,21.5,0.0,281.9455568910256,0.9833564493758669
3950,61800,14,1185000,6724.593286966623,301.3838620734068,0.0,0.0,21.5,0.0,281.9333012820513,0.9836086243853246
3951,62100,14,1185300,6741.833623556714,301.39032511086026,0.0,0.0,21.5,0.0,281.9227283653846,0.9861303744798896
3952,62400,14,1185600,6734.075472091171,301.40443801422356,0.0,0.0,21.5,0.0,281.9133333333333,0.984995586937335
3953,62700,14,1185900,6715.111101842062,301.41280237890766,0.0,0.0,21.5,0.0,281.9046113782051,0.9822216618333123
3954,63000,14,1186200,6712.525051353548,301.41391132140075,0.0,0.0,21.5,0.0,281.8960576923077,0.9818433993191275
3955,63300,14,1186500,6710.801017694543,301.41775063941583,0.0,0.0,21.5,0.0,281.8871674679487,0.9815912243096715
3956,63600,14,1186800,6716.83513550108,301.4231066835164,0.0,0.0,21.5,0.0,281.8774358974359,0.98247383684277
3957,63900,14,1187100,6688.388580127423,301.4320418612367,0.0,0.0,21.5,0.0,281.8663581730769,0.9783129491867367
3958,64200,14,1187400,6683.216479150395,301.4292808791743,0.0,0.0,21.5,0.0,281.8534294871795,0.9775564241583671
3959,64500,14,1187700,6677.182361343857,301.4296801152837,0.0,0.0,21.5,0.0,281.8381450320513,0.9766738116252686
3960,64800,14,1188000,6667.7001762193095,301.43127258128845,0.0,0.0,21.5,0.0,281.82,0.975286849073258
3961,65100,14,1188300,6683.216479150395,301.4317774669532,0.0,0.0,21.5,0.0,281.7987887989203,0.9775564241583671
3962,65400,14,1188600,6670.2862267078235,301.44104675984505,0.0,0.0,21.5,0.0,281.77496626180834,0.9756651115874428
3963,65700,14,1188900,6662.5280752422805,301.44392969362747,0.0,0.0,21.5,0.0,281.74901821862346,0.9745303240448883
3964,66000,14,1189200,6659.080007924257,301.44542228698435,0.0,0.0,21.5,0.0,281.7214304993252,0.9740259740259746
3965,66300,14,1189500,6671.14824353732,301.4477927100847,0.0,0.0,21.5,0.0,281.6926889338731,0.9757911990921699
3966,66600,14,1189800,678.4072448202451,301.4562343943463,0.0,0.0,21.5,0.0,281.6632793522267,0.0992308662211576
3967,66900,14,1190100,56.89311074731405,299.08177192401365,0.0,0.0,21.5,0.0,281.63368758434547,0.00832177531206658
3968,67200,14,1190400,53.44504342929497,297.6660202041793,0.0,0.0,21.5,0.0,281.6043994601889,0.007817425293153447
3969,67500,14,1190700,56.89311074731405,296.95344278005905,0.0,0.0,21.5,0.0,281.5759008097166,0.00832177531206658
3970,67800,14,1191000,53.44504342929497,296.58139313489596,0.0,0.0,21.5,0.0,281.54867746288795,0.007817425293153447
3971,68100,14,1191300,49.13495928177122,296.3718178336392,0.0,0.0,21.5,0.0,281.5232152496626,0.007186987769512046
3972,68400,14,1191600,53.44504342929497,296.23905274997935,0.0,0.0,21.5,0.0,281.5,0.007817425293153447
3973,68700,14,1191900,49.99697611127602,296.14944086341046,0.0,0.0,21.5,0.0,281.47809903710424,0.007313075274240333
3974,69000,14,1192200,54.307060258799766,296.07738241218726,0.0,0.0,21.5,0.0,281.4562532768703,0.007943512797881734
3975,69300,14,1192500,52.583026599790294,296.01762071150046,0.0,0.0,21.5,0.0,281.434458938294,0.007691337788425178
3976,69600,14,1192800,48.27294245226642,295.96213500103534,0.0,0.0,21.5,0.0,281.41271224037104,0.0070609002647837584
3977,69900,14,1193100,51.72100977028549,295.90850383270873,0.0,0.0,21.5,0.0,281.39100940209715,0.00756525028369689
3978,70200,14,1193400,48.27294245226642,295.85952499851896,0.0,0.0,21.5,0.0,281.3693466424682,0.0070609002647837584
3979,70500,14,1193700,49.99697611127602,295.81056926794514,0.0,0.0,21.5,0.0,281.34772018047994,0.007313075274240333
3980,70800,14,1194000,50.858992940780695,295.76459696266284,0.0,0.0,21.5,0.0,281.326126235128,0.007439162778968602
3981,71100,14,1194300,49.99697611127602,295.72034232951813,0.0,0.0,21.5,0.0,281.3045610254083,0.007313075274240333
3982,71400,14,1194600,53.44504342929497,295.67670551699456,0.0,0.0,21.5,0.0,281.28302077031657,0.007817425293153447
3983,71700,14,1194900,49.13495928177122,295.6353848899878,0.0,0.0,21.5,0.0,281.2615016888485,0.007186987769512046
3984,72000,14,1195200,54.307060258799766,295.5925730976605,0.0,0.0,21.5,0.0,281.23999999999995,0.007943512797881734
3985,72300,14,1195500,49.13495928177122,295.55342133703243,0.0,0.0,21.5,0.0,281.21855274584925,0.007186987769512046
3986,72600,14,1195800,55.16907708830457,295.51245408480935,0.0,0.0,21.5,0.0,281.19720242656444,0.008069600302610022
3987,72900,14,1196100,53.44504342929497,295.4750562360784,0.0,0.0,21.5,0.0,281.17595344827583,0.007817425293153447
3988,73200,14,1196400,54.307060258799766,295.4371417518257,0.0,0.0,21.5,0.0,281.15481021711366,0.007943512797881734
3989,73500,14,1196700,54.307060258799766,295.4000362340292,0.0,0.0,21.5,0.0,281.1337771392082,0.007943512797881734
3990,73800,14,1197000,49.13495928177122,295.36335095772074,0.0,0.0,21.5,0.0,281.1128586206896,0.007186987769512046
3991,74100,14,1197300,53.44504342929497,295.32507218349355,0.0,0.0,21.5,0.0,281.09205906768835,0.007817425293153447
3992,74400,14,1197600,55.16907708830457,295.2903930608252,0.0,0.0,21.5,0.0,281.07138288633456,0.008069600302610022
3993,74700,14,1197900,51.72100977028549,295.25652298295086,0.0,0.0,21.5,0.0,281.0508344827586,0.00756525028369689
3994,75000,14,1198200,51.72100977028549,295.22147284626806,0.0,0.0,21.5,0.0,281.03041826309067,0.00756525028369689
3995,75300,14,1198500,56.89311074731405,295.1871922832321,0.0,0.0,21.5,0.0,281.010138633461,0.00832177531206658
3996,75600,14,1198800,61.203194894837786,295.15561927346647,0.0,0.0,21.5,0.0,280.98999999999995,0.00895221283570798
3997,75900,14,1199100,62.92722855384739,295.12548633435415,0.0,0.0,21.5,0.0,280.9742237179487,0.009204387845164556
3998,76200,14,1199400,56.89311074731405,295.09559007657975,0.0,0.0,21.5,0.0,280.9660256410256,0.00832177531206658
3999,76500,14,1199700,56.89311074731405,295.06351890778996,0.0,0.0,21.5,0.0,280.9639019230769,0.00832177531206658
4000,76800,14,1200000,64.65126221285686,295.03261171603924,0.0,0.0,21.5,0.0,280.9663487179487,0.009456562854621112
4001,77100,14,1200300,57.75512757681884,295.00594800801787,0.0,0.0,21.5,0.0,280.9718621794872,0.008447862816794867
4002,77400,14,1200600,56.89311074731405,294.9759449982717,0.0,0.0,21.5,0.0,280.97893846153846,0.00832177531206658
4003,77700,14,1200900,57.75512757681884,294.94663081510333,0.0,0.0,21.5,0.0,280.98607371794867,0.008447862816794867
4004,78000,14,1201200,56.031093917809244,294.9186518147187,0.0,0.0,21.5,0.0,280.9917641025641,0.008195687807338292
4005,78300,14,1201500,57.75512757681884,294.8906166875832,0.0,0.0,21.5,0.0,280.9945057692307,0.008447862816794867
4006,78600,14,1201800,57.75512757681884,294.8638016816196,0.0,0.0,21.5,0.0,280.99279487179484,0.008447862816794867
4007,78900,14,1202100,56.031093917809244,294.83702260283815,0.0,0.0,21.5,0.0,280.9851275641025,0.008195687807338292
4008,79200,14,1202400,6256.518148545539,294.8095142240809,0.0,0.0,21.5,0.0,280.96999999999997,0.9151431093178676
4009,79500,14,1202700,6621.151267426052,297.2472736328274,0.0,0.0,21.5,0.0,280.9504634081196,0.9684781238179307
4010,79800,14,1203000,6622.875301085058,298.5803774454764,0.0,0.0,21.5,0.0,280.9305662393162,0.9687302988273868
4011,80100,14,1203300,6646.149755481686,299.2407780360852,0.0,0.0,21.5,0.0,280.9103004807692,0.9721346614550503
4012,80400,14,1203600,6647.011772311194,299.586777526657,0.0,0.0,21.5,0.0,280.8896581196581,0.9722607489597792
4013,80700,14,1203900,6633.219503039114,299.77316635508487,0.0,0.0,21.5,0.0,280.86863114316236,0.970243348884126
4014,81000,14,1204200,6638.391604016143,299.8758239508184,0.0,0.0,21.5,0.0,280.8472115384615,0.9709998739124958
4015,81300,14,1204500,6622.875301085058,299.9452016219665,0.0,0.0,21.5,0.0,280.82539129273505,0.9687302988273868
4016,81600,14,1204800,6643.563704993172,299.9897001595499,0.0,0.0,21.5,0.0,280.8031623931624,0.9717563989408655
4017,81900,14,1205100,6661.666058412771,300.0358753860478,0.0,0.0,21.5,0.0,280.7805168269231,0.9744042365401594
4018,82200,14,1205400,6689.250596956919,300.081024056508,0.0,0.0,21.5,0.0,280.7574465811966,0.9784390366914638
4019,82500,14,1205700,6672.010260366828,300.1289742276932,0.0,0.0,21.5,0.0,280.7339436431624,0.9759172865968988
4020,82800,14,1206000,6696.146731592966,300.16007067726815,0.0,0.0,21.5,0.0,280.71,0.9794477367292913
4021,83100,14,1206300,6715.111101842062,300.19866923206484,0.0,0.0,21.5,0.0,280.68583333333333,0.9822216618333123
4022,83400,14,1206600,6709.076984035538,300.23853132626914,0.0,0.0,21.5,0.0,280.66166666666663,0.9813390493002155
4023,83700,14,1206900,6718.559169160086,300.26870951041064,0.0,0.0,21.5,0.0,280.6375,0.9827260118522261
4024,84000,14,1207200,6729.765387943651,300.2998798762092,0.0,0.0,21.5,0.0,280.6133333333333,0.9843651494136942
4025,84300,14,1207500,6748.729758192749,300.3318514013613,0.0,0.0,21.5,0.0,280.58916666666664,0.9871390745177153
4026,84600,14,1207800,6656.493957435743,300.3669311162349,0.0,0.0,21.5,0.0,280.565,0.9736477115117897
4027,84900,14,1208100,6678.044378173366,300.3595903552954,0.0,0.0,21.5,0.0,280.5408333333333,0.9767998991299973
4028,85200,14,1208400,6675.458327684852,300.375732530216,0.0,0.0,21.5,0.0,280.51666666666665,0.9764216366158125
4029,85500,14,1208700,6686.664546468405,300.39326594729056,0.0,0.0,21.5,0.0,280.49249999999995,0.978060774177279
4030,85800,14,1209000,6697.008748422462,300.4163195761007,0.0,0.0,21.5,0.0,280.4683333333333,0.9795738242340183
4031,86100,14,1209300,6696.146731592966,300.44178326340966,0.0,0.0,21.5,0.0,280.44416666666666,0.9794477367292913
4032,0,15,1209600,6700.456815740486,300.46380331669724,0.0,0.0,21.5,0.0,280.41999999999996,0.9800781742529321
4033,300,15,1209900,6724.593286966623,300.4858985442548,0.0,0.0,21.5,0.0,280.3958333333333,0.9836086243853246
4034,600,15,1210200,6712.525051353548,300.515659532789,0.0,0.0,21.5,0.0,280.37166666666667,0.9818433993191275
4035,900,15,1210500,6728.041354284634,300.53476036212635,0.0,0.0,21.5,0.0,280.34749999999997,0.9841129744042365
4036,1200,15,1210800,6731.489421602657,300.5591967970397,0.0,0.0,21.5,0.0,280.3233333333333,0.9846173244231502
4037,1500,15,1211100,6703.042866229,300.58141262082273,0.0,0.0,21.5,0.0,280.2991666666666,0.9804564367671169
4038,1800,15,1211400,6675.458327684852,300.5901069634054,0.0,0.0,21.5,0.0,280.275,0.9764216366158125
4039,2100,15,1211700,6686.664546468405,300.5919232499502,0.0,0.0,21.5,0.0,280.25083333333333,0.978060774177279
4040,2400,15,1212000,6722.007236478108,300.60530162170585,0.0,0.0,21.5,0.0,280.22666666666663,0.9832303618711397
4041,2700,15,1212300,6724.593286966623,300.6334157231458,0.0,0.0,21.5,0.0,280.2025,0.9836086243853246
4042,3000,15,1212600,6745.281690874737,300.6560343232685,0.0,0.0,21.5,0.0,280.1783333333333,0.9866347244988033
4043,3300,15,1212900,6749.591775022257,300.6830115859321,0.0,0.0,21.5,0.0,280.15416666666664,0.9872651620224442
4044,3600,15,1213200,6749.591775022257,300.70556541497655,0.0,0.0,21.5,0.0,280.13,0.9872651620224442
4045,3900,15,1213500,6755.625892828794,300.7248179537311,0.0,0.0,21.5,0.0,280.10713867187496,0.9881477745555427
4046,4200,15,1213800,6769.418162100862,300.74381160171635,0.0,0.0,21.5,0.0,280.086640625,0.990165174631194
4047,4500,15,1214100,6753.901859169777,300.76572076738415,0.0,0.0,21.5,0.0,280.06813476562496,0.987895599546085
4048,4800,15,1214400,6759.935976976314,300.77804847575675,0.0,0.0,21.5,0.0,280.05125,0.9887782120791835
4049,5100,15,1214700,6724.593286966623,300.7935533669344,0.0,0.0,21.5,0.0,280.035615234375,0.9836086243853246
4050,5400,15,1215000,6624.5993347440635,300.79457270969857,0.0,0.0,21.5,0.0,280.020859375,0.9689824738368428
4051,5700,15,1215300,6570.292274485263,300.76256015299475,0.0,0.0,21.5,0.0,280.00661132812496,0.961038961038961
4052,6000,15,1215600,6567.706223996749,300.73118882755307,0.0,0.0,21.5,0.0,279.99249999999995,0.9606606985247762
4053,6300,15,1215900,6566.844207167252,300.7219819710743,0.0,0.0,21.5,0.0,279.978154296875,0.960534611020049
4054,6600,15,1216200,6568.568240826258,300.72309931565985,0.0,0.0,21.5,0.0,279.96320312499995,0.9607867860295051
4055,6900,15,1216500,6575.464375462291,300.73001526494215,0.0,0.0,21.5,0.0,279.94727539062495,0.9617954860673306
4056,7200,15,1216800,6592.704712052395,300.74140114182205,0.0,0.0,21.5,0.0,279.92999999999995,0.9643172361618975
4057,7500,15,1217100,6590.118661563881,300.7591288529385,0.0,0.0,21.5,0.0,279.91184150752315,0.9639389736477126
4058,7800,15,1217400,6592.704712052395,300.7722510579243,0.0,0.0,21.5,0.0,279.89350983796294,0.9643172361618975
4059,8100,15,1217700,6594.4287457114,300.78501009160203,0.0,0.0,21.5,0.0,279.875001953125,0.9645694111713533
4060,8400,15,1218000,6604.772947665458,300.7971275976685,0.0,0.0,21.5,0.0,279.85631481481477,0.9660824612280928
4061,8700,15,1218300,6588.394627904863,300.8123278481987,0.0,0.0,21.5,0.0,279.83744538483796,0.9636867986382549
4062,9000,15,1218600,6572.878324973777,300.81868992144746,0.0,0.0,21.5,0.0,279.81839062499995,0.9614172235531458
4063,9300,15,1218900,6627.185385232578,300.82071832730577,0.0,0.0,21.5,0.0,279.79914749710645,0.9693607363510276
4064,9600,15,1219200,6620.289250596543,300.8477522419031,0.0,0.0,21.5,0.0,279.77971296296295,0.9683520363132019
4065,9900,15,1219500,6622.0132842555495,300.863159097352,0.0,0.0,21.5,0.0,279.760083984375,0.9686042113226581
4066,10200,15,1219800,6628.909418891595,300.8763263606111,0.0,0.0,21.5,0.0,279.7402575231481,0.9696129113604853
4067,10500,15,1220100,6643.563704993172,300.8902646740198,0.0,0.0,21.5,0.0,279.7202305410879,0.9717563989408655
4068,10800,15,1220400,6633.219503039114,300.907610940258,0.0,0.0,21.5,0.0,279.7,0.970243348884126
4069,11100,15,1220700,6634.943536698121,300.9169657077058,0.0,0.0,21.5,0.0,279.67862422839505,0.9704955238935822
4070,11400,15,1221000,6646.149755481686,300.92672111281524,0.0,0.0,21.5,0.0,279.6554012345679,0.9721346614550503
4071,11700,15,1221300,6648.7358059702,300.94039381344163,0.0,0.0,21.5,0.0,279.63068749999996,0.9725129239692352
4072,12000,15,1221600,6639.253620845652,300.9524185829642,0.0,0.0,21.5,0.0,279.6048395061728,0.9711259614172247
4073,12300,15,1221900,6672.010260366828,300.95914664359145,0.0,0.0,21.5,0.0,279.5782137345679,0.9759172865968988
4074,12600,15,1222200,6657.3559742652515,300.9792736001949,0.0,0.0,21.5,0.0,279.55116666666663,0.9737737990165185
4075,12900,15,1222500,6660.804041583263,300.98767884674106,0.0,0.0,21.5,0.0,279.5240547839506,0.9742781490354305
4076,13200,15,1222800,6686.664546468405,300.9973803245626,0.0,0.0,21.5,0.0,279.4972345679012,0.978060774177279
4077,13500,15,1223100,6693.560681104451,301.0162807719604,0.0,0.0,21.5,0.0,279.47106249999996,0.9790694742151063
4078,13800,15,1223400,6633.219503039114,301.03264949922414,0.0,0.0,21.5,0.0,279.4458950617284,0.970243348884126
4079,14100,15,1223700,6634.943536698121,301.0209874173894,0.0,0.0,21.5,0.0,279.42208873456786,0.9704955238935822
4080,14400,15,1224000,6597.876813029424,301.0200182973846,0.0,0.0,21.5,0.0,279.4,0.9650737611902672
4081,14700,15,1224300,6595.290762540909,301.00826962007164,0.0,0.0,21.5,0.0,279.3798049492945,0.9646954986760823
4082,15000,15,1224600,6595.290762540909,301.0058817477071,0.0,0.0,21.5,0.0,279.36129409171076,0.9646954986760823
4083,15300,15,1224900,6618.565216937537,301.0077783637853,0.0,0.0,21.5,0.0,279.34424553571426,0.9680998613037458
4084,15600,15,1225200,6625.461351573572,301.02197505248205,0.0,0.0,21.5,0.0,279.3284373897707,0.9691085613415716
4085,15900,15,1225500,6638.391604016143,301.0352888877204,0.0,0.0,21.5,0.0,279.3136477623457,0.9709998739124958
4086,16200,15,1225800,6647.873789140691,301.05065983836437,0.0,0.0,21.5,0.0,279.2996547619047,0.9723868364645063
4087,16500,15,1226100,6651.321856458715,301.0657363422195,0.0,0.0,21.5,0.0,279.28623649691355,0.9728911864834201
4088,16800,15,1226400,6662.5280752422805,301.078311343099,0.0,0.0,21.5,0.0,279.2731710758377,0.9745303240448883
4089,17100,15,1226700,6653.04589011772,301.0927185915384,0.0,0.0,21.5,0.0,279.2602366071428,0.9731433614928761
4090,17400,15,1227000,6664.252108901285,301.10001353743735,0.0,0.0,21.5,0.0,279.2472111992945,0.9747824990543442
4091,17700,15,1227300,6656.493957435743,301.11189858598857,0.0,0.0,21.5,0.0,279.23387296075833,0.9736477115117897
4092,18000,15,1227600,6655.631940606234,301.11828490793886,0.0,0.0,21.5,0.0,279.21999999999997,0.9735216240070608
4093,18300,15,1227900,6647.873789140691,301.12472325826604,0.0,0.0,21.5,0.0,279.20604446356856,0.9723868364645063
4094,18600,15,1228200,6647.011772311194,301.1284279935432,0.0,0.0,21.5,0.0,279.1927663033085,0.9722607489597792
4095,18900,15,1228500,6648.7358059702,301.1335811564012,0.0,0.0,21.5,0.0,279.1804053356282,0.9725129239692352
4096,19200,15,1228800,6672.010260366828,301.14019581878244,0.0,0.0,21.5,0.0,279.1692013769363,0.9759172865968988
4097,19500,15,1229100,6665.976142560292,301.15618580671145,0.0,0.0,21.5,0.0,279.1593942436412,0.9750346740638003
4098,19800,15,1229400,6647.011772311194,301.1651468255318,0.0,0.0,21.5,0.0,279.15122375215145,0.9722607489597792
4099,20100,15,1229700,6650.459839629206,301.1658618039407,0.0,0.0,21.5,0.0,279.14492971887546,0.9727650989786912
4100,20400,15,1230000,6672.010260366828,301.1713636765591,0.0,0.0,21.5,0.0,279.1407519602218,0.9759172865968988
4101,20700,15,1230300,6672.010260366828,301.18625251654254,0.0,0.0,21.5,0.0,279.13893029259896,0.9759172865968988
4102,21000,15,1230600,6672.010260366828,301.1975507127059,0.0,0.0,21.5,0.0,279.13970453241535,0.9759172865968988
4103,21300,15,1230900,6672.872277196338,301.20688586513614,0.0,0.0,21.5,0.0,279.14331449607954,0.9760433741016277
4104,21600,15,1231200,6667.7001762193095,301.215551384678,0.0,0.0,21.5,0.0,279.15,0.975286849073258
4105,21900,15,1231500,6658.217991094749,301.2221947986527,0.0,0.0,21.5,0.0,279.1772728055077,0.9738998865212458
4106,22200,15,1231800,6661.666058412771,301.2270616317591,0.0,0.0,21.5,0.0,279.2383907056798,0.9744042365401594
4107,22500,15,1232100,6672.010260366828,301.237331418865,0.0,0.0,21.5,0.0,279.32721256454386,0.9759172865968988
4108,22800,15,1232400,6672.010260366828,301.2537289180106,0.0,0.0,21.5,0.0,279.4375972461273,0.9759172865968988
4109,23100,15,1232700,6728.903371114143,301.26992535171485,0.0,0.0,21.5,0.0,279.5634036144578,0.9842390619089654
4110,23400,15,1233000,6720.2832028190915,301.3088608770715,0.0,0.0,21.5,0.0,279.6984905335628,0.982978186861682
4111,23700,15,1233300,6722.007236478108,301.33350269632575,0.11552745796783627,0.11680276894015078,21.5,0.03935185185185185,279.8367168674699,0.9832303618711397
4112,24000,15,1233600,6722.8692533076055,301.3563711990903,0.4469937865497076,0.45185422282169857,21.5,0.14814814814814814,279.9719414802065,0.9833564493758669
4113,24300,15,1233900,6725.45530379612,301.37868399195975,0.971724917763158,0.9821190822362867,21.5,0.31249999999999994,280.0980232358003,0.9837347118900517
4114,24600,15,1234200,6714.249085012566,301.4016775628809,1.6670467836257314,1.6845620677755588,21.5,0.5185185185185184,280.2088209982788,0.9820955743285852
4115,24900,15,1234500,6720.2832028190915,301.4199440886237,2.5102853161549707,2.5361479000311573,21.5,0.7523148148148147,280.2981936316695,0.982978186861682
4116,25200,15,1234800,6728.041354284634,301.44214623801753,3.478766447368421,3.5138412995947266,21.5,0.9999999999999998,280.35999999999996,0.9841129744042365
4117,25500,15,1235100,6726.317320625629,301.4667214944638,4.5498161092836265,4.594606987057909,21.5,1.247685185185185,280.405693977591,0.9838607993947805
4118,25800,15,1235400,6731.489421602657,301.4890773869423,5.700760233918128,5.755409683012348,21.5,1.481481481481481,280.45077030812325,0.9846173244231502
4119,26100,15,1235700,6715.973118671571,301.51324254703917,6.908924753289474,6.973214108049688,21.5,1.6874999999999998,280.49514915966387,0.982347749338041
4120,26400,15,1236000,6721.145219648601,301.5309146522409,8.151635599415206,8.224984982761567,21.5,1.8518518518518512,280.5387507002801,0.983104274366411
4121,26700,15,1236300,6718.559169160086,301.55643483151056,9.406218704312867,9.487687027739637,21.5,1.9606481481481475,280.58149509803917,0.9827260118522261
4122,27000,15,1236600,6709.076984035538,301.58443359057924,10.65,10.738284963575534,21.5,2.0,280.6233025210084,0.9813390493002155
4123,27300,15,1236900,6700.456815740486,301.6126434826141,12.06060043360359,12.152139864701144,21.5,1.9631944444444445,280.6640931372549,0.9800781742529321
4124,27600,15,1237200,6690.974630615937,301.64627072149386,13.792100659674936,13.88192196481888,21.5,1.8611111111111112,280.7037871148459,0.9786912117009215
4125,27900,15,1237500,6681.492445491377,301.6870080418167,15.78651617136806,15.87055972342618,21.5,1.70625,280.7423046218487,0.9773042491489093
4126,28200,15,1237800,6680.63042866188,301.73719857397055,17.985862461836987,18.060981600020483,21.5,1.511111111111111,280.7795658263305,0.9771781616441821
4127,28500,15,1238100,6671.14824353732,301.8017680420078,20.33215502423574,20.396116054099238,21.5,1.2881944444444444,280.81549089635854,0.9757911990921699
4128,28800,15,1238400,6664.252108901285,301.87607780069646,22.767409351718335,22.81889154515987,21.5,1.0499999999999998,280.84999999999997,0.9747824990543442
4129,29100,15,1238700,6665.976142560292,301.9633971577268,25.233640937438807,25.27223653269984,21.5,0.8090277777777779,280.884941643324,0.9750346740638003
4130,29400,15,1239000,6650.459839629206,302.0398805605441,27.67286527455117,27.69907947621657,21.5,0.577777777777778,280.9217040149393,0.9727650989786912
4131,29700,15,1239300,6652.1838732882225,302.06907790832736,30.027097856209444,30.042348835207513,21.5,0.36875000000000013,280.95951680672266,0.9730172739881489
4132,30000,15,1239600,6628.047402062086,302.0815978917385,32.23835417556766,32.24497306917011,21.5,0.19444444444444464,280.9976097105509,0.9694868238557565
4133,30300,15,1239900,6597.876813029424,302.07793037621013,34.24864972577984,34.249880637601784,21.5,0.06736111111111143,281.0352124183006,0.9650737611902672
4134,30600,15,1240200,669.7870765251971,302.0645982105,36.0,36.0,21.5,0.0,281.0715546218487,0.09796999117387473
4135,30900,15,1240500,51.72100977028549,299.70132492546725,37.22276596835352,37.224015295971,21.5,0.0,281.1058660130719,0.00756525028369689
4136,31200,15,1240800,49.99697611127602,298.2855055549747,37.77045541926073,37.77307851999249,21.5,0.0,281.13737628384683,0.007313075274240333
4137,31500,15,1241100,53.44504342929497,297.5634954812183,37.769804073318035,37.77381991386909,21.5,0.0,281.1653151260504,0.007817425293153447
4138,31800,15,1241400,51.72100977028549,297.1718253788585,37.34754765112189,37.35286971940542,21.5,0.0,281.18891223155924,0.00756525028369689
4139,32100,15,1241700,51.72100977028549,296.94231343460706,36.630421873268716,36.63685817840608,21.5,0.0,281.2073972922502,0.00756525028369689
4140,32400,15,1242000,54.307060258799766,296.7921483150639,35.745162460354955,35.752415532675705,21.5,0.0,281.21999999999997,0.007943512797881734
4141,32700,15,1242300,49.99697611127602,296.6880010607726,34.818505132977016,34.8261720240189,21.5,0.0,281.2289231496862,0.007313075274240333
4142,33000,15,1242600,57.75512757681884,296.60683644263725,33.97718561173136,33.98475789424028,21.5,0.0,281.236949981543,0.008447862816794867
4143,33300,15,1242900,48.27294245226642,296.54488301279287,33.347939617214394,33.354803385144464,21.5,0.0,281.2441808554817,0.0070609002647837584
4144,33600,15,1243200,49.99697611127602,296.4870473277985,33.05750287002256,33.06293873853607,21.5,0.0,281.2507161314138,0.007313075274240333
4145,33900,15,1243500,51.72100977028549,296.43786591696454,33.232611090752286,33.23579419621971,21.5,0.0,281.2566561692506,0.00756525028369689
4146,34200,15,1243800,48.27294245226642,296.3956692498643,34.0,34.0,21.5,0.0,281.2621013289036,0.0070609002647837584
4147,34500,15,1244100,51.72100977028549,296.35814597848463,35.952388554400045,35.958186164045834,21.5,0.05468749999999999,281.2671519702842,0.00756525028369689
4148,34800,15,1244400,53.44504342929497,296.3328401634315,39.38037462750106,39.40829238243822,21.5,0.13194444444444442,281.2719084533038,0.007817425293153447
4149,35100,15,1244700,57.75512757681884,296.3173641749576,43.95751231527093,44.01991341684993,21.5,0.2265625,281.2764711378737,0.008447862816794867
4150,35400,15,1245000,57.75512757681884,296.31212798843194,49.35735571367755,49.46264402895375,21.5,0.33333333333333326,281.2809403839055,0.008447862816794867
4151,35700,15,1245300,54.307060258799766,296.31312442977594,55.25345891868881,55.406078980422464,21.5,0.4470486111111111,281.28541655131045,0.007943512797881734
4152,36000,15,1245600,57.75512757681884,296.3203624488938,61.31937602627258,61.51981303292884,21.5,0.5624999999999999,281.28999999999996,0.008447862816794867
4153,36300,15,1245900,59.47916123582832,296.33430766188934,67.22866113239677,67.47344094814565,21.5,0.6744791666666665,281.2947004019523,0.008700037826251424
4154,36600,15,1246200,56.031093917809244,296.350408837243,72.65486833302924,72.93655748774569,21.5,0.7777777777777778,281.2994343956359,0.008195687807338292
4155,36900,15,1246500,57.75512757681884,296.36291858811927,77.27155172413794,77.57875741340172,21.5,0.8671874999999999,281.30416279069766,0.008447862816794867
4156,37200,15,1246800,55.16907708830457,296.3721421691281,80.75226540169069,81.06963548678654,21.5,0.9374999999999999,281.30884639678436,0.008069600302610022
4157,37500,15,1247100,58.617144406323526,296.3727195274075,82.77056346165541,83.07878646957292,21.5,0.9835069444444442,281.3134460235429,0.008573950321523137
4158,37800,15,1247400,50.858992940780695,296.36531946285186,83.0,83.27580512343363,21.5,1.0,281.31792248062015,0.007439162778968602
4159,38100,15,1247700,52.583026599790294,296.34354294311447,82.1805358129985,82.41287784521703,21.5,0.9803240740740741,281.3222365776629,0.007691337788425178
4160,38400,15,1248000,56.89311074731405,296.31702761250824,81.2719339808892,81.46461679937816,21.5,0.9259259259259259,281.3263491243181,0.00832177531206658
4161,38700,15,1248300,56.031093917809244,296.2891610471454,80.27745202558636,80.43425539899997,21.5,0.84375,281.33022093023254,0.008195687807338292
4162,39000,15,1248600,54.307060258799766,296.2586385449207,79.20034746900419,79.32502705716527,21.5,0.7407407407407408,281.33381280505307,0.007943512797881734
4163,39300,15,1248900,56.031093917809244,296.2264835682539,78.04387783305694,78.14016518695698,21.5,0.6238425925925927,281.3370855584266,0.008195687807338292
4164,39600,15,1249200,56.89311074731405,296.19483096200565,76.81130063965885,76.88290320145796,21.5,0.5000000000000001,281.34,0.00832177531206658
4165,39900,15,1249500,56.031093917809244,296.1629191859772,75.50587341072415,75.55647451375111,21.5,0.37615740740740755,281.3407103174603,0.008195687807338292
4166,40200,15,1249800,58.617144406323526,296.1302646658045,74.1308536681671,74.16411253691929,21.5,0.2592592592592595,281.3378439153439,0.008573950321523137
4167,40500,15,1250100,56.89311074731405,296.09851105362867,72.68949893390192,72.7090506840454,21.5,0.1562500000000001,281.3320714285714,0.00832177531206658
4168,40800,15,1250400,59.47916123582832,296.0656323253888,71.18506672984284,71.19452236821229,21.5,0.0740740740740744,281.3240634920635,0.008700037826251424
4169,41100,15,1250700,58.617144406323526,296.0337338661567,69.62081457790413,69.62376100250287,21.5,0.019675925925926263,281.3144907407407,0.008573950321523137
4170,41400,15,1251000,56.031093917809244,296.00108999389977,68.0,68.0,21.5,0.0,281.3040238095238,0.008195687807338292
4171,41700,15,1251300,54.307060258799766,295.9674743558474,66.35431494149623,66.35311461666404,21.5,0.0,281.2933333333333,0.007943512797881734
4172,42000,15,1251600,54.307060258799766,295.9336946931288,64.71186889625945,64.70945918917101,21.5,0.0,281.28308994708993,0.007943512797881734
4173,42300,15,1251900,50.858992940780695,295.90044447335526,63.07054570895522,63.06698575167725,21.5,0.0,281.27396428571427,0.007439162778968602
4174,42600,15,1252200,58.617144406323526,295.86648925879234,61.42822922424912,61.42364633833914,21.5,0.0,281.26662698412696,0.008573950321523137
4175,42900,15,1252500,56.89311074731405,295.8365006807901,59.78280328680671,59.777392983313014,21.5,0.0,281.26174867724865,0.00832177531206658
4176,43200,15,1252800,6165.144364618031,295.8049521422157,58.132151741293534,58.12617772075524,21.5,0.0,281.26,0.9017778338166693
4177,43500,15,1253100,6692.698664274943,298.20530606508044,56.47415843237516,56.46795258482218,21.5,0.0,281.26042300485005,0.9789433867103776
4178,43800,15,1253400,6656.493957435743,299.57893421843636,54.806707204717156,54.80066960967018,21.5,0.0,281.261598324515,0.9736477115117897
4179,44100,15,1253700,6648.7358059702,300.24173948121995,53.127681902985074,53.12228082945561,21.5,0.0,281.2635044642857,0.9725129239692352
4180,44400,15,1254000,6620.289250596543,300.5745117202824,51.43496637184448,51.430738278334815,21.5,0.0,281.2661199294532,0.9683520363132019
4181,44700,15,1254300,6530.639500328052,300.74018151712716,49.72644445596093,49.723993990464166,21.5,0.0,281.2694232253086,0.9552389358214612
4182,45000,15,1254600,6493.572776659344,300.800036036165,48.0,48.0,21.5,0.0,281.2733928571428,0.9498171731181445
4183,45300,15,1254900,6452.195968843115,300.82852215908997,46.20401716820987,46.20637802447617,21.5,0.0,281.2780073302469,0.943764972891187
4184,45600,15,1255200,6447.885884695595,300.8393186986071,44.304591049382715,44.3084932911452,21.5,0.0,281.2832451499118,0.9431345353675462
4185,45900,15,1255500,6521.157315203492,300.85477724195886,42.326171875,42.33091309874141,21.5,0.0,281.28908482142856,0.9538519732694489
4186,46200,15,1255800,6531.501517157549,300.90164426278943,40.29320987654321,40.298204745999186,21.5,0.0,281.29550485008815,0.9553650233261883
4187,46500,15,1256100,6528.053449839538,300.93860447908673,38.23015528549382,38.234935531652866,21.5,0.0,281.3024837411816,0.9548606733072764
4188,46800,15,1256400,6516.847231055972,300.96469834807755,36.161458333333336,36.16567275443681,21.5,0.0,281.31,0.953221535745808
4189,47100,15,1256700,6517.709247885481,300.982082669355,34.11156925154321,34.11498371308538,21.5,0.0,281.3184898919753,0.953347623250537
4190,47400,15,1257000,6621.151267426052,300.99917633380477,32.10493827160494,32.10743570633292,21.5,0.0,281.32823765432096,0.9684781238179307
4191,47700,15,1257300,6640.115637675149,301.0566125531823,30.166015625,30.167596032913803,21.5,0.0,281.33899375,0.9712520489219518
4192,48000,15,1257600,6622.0132842555495,301.10050342259245,28.319251543209877,28.32003199156237,21.5,0.0,281.3505086419753,0.9686042113226581
4193,48300,15,1257900,6649.597822799708,301.1229190282351,26.589096257716047,26.58931088101298,21.5,0.0,281.3625327932099,0.972639011473964
4194,48600,15,1258200,6603.048914006452,301.1532434348143,25.0,25.0,21.5,0.0,281.3748166666666,0.9658302862186369
4195,48900,15,1258500,6589.256644734372,301.15836844770354,23.612506200396826,23.612506200396826,21.5,0.0,281.3871107253086,0.9638128861429838
4196,49200,15,1258800,6601.324880347434,301.1647929408076,22.44667658730159,22.44667658730159,21.5,0.0,281.39916543209875,0.9655781112091791
4197,49500,15,1259100,6595.290762540909,301.18179556675585,21.466238839285715,21.466238839285715,21.5,0.0,281.41073124999997,0.9646954986760823
4198,49800,15,1259400,6603.048914006452,301.1970964054187,20.634920634920633,20.634920634920633,21.5,0.0,281.4215586419753,0.9658302862186369
4199,50100,15,1259700,6594.4287457114,301.2170424118995,19.91644965277778,19.91644965277778,21.5,0.0,281.43139807098765,0.9645694111713533
4200,50400,15,1260000,6593.566728881892,301.23306539740764,19.27455357142857,19.27455357142857,21.5,0.0,281.44,0.9644433236666247
4201,50700,15,1260300,6593.566728881892,301.2499466494045,18.672960069444443,18.672960069444443,21.5,0.0,281.44769799382715,0.9644433236666247
4202,51000,15,1260600,6596.152779370406,301.26725819037233,18.075396825396822,18.075396825396822,21.5,0.0,281.4548765432099,0.9648215861808095
4203,51300,15,1260900,6607.358998153972,301.2857066188483,17.445591517857142,17.445591517857142,21.5,0.0,281.46136249999995,0.9664607237422776
4204,51600,15,1261200,6609.083031812977,301.3075036468926,16.747271825396822,16.747271825396822,21.5,0.0,281.46698271604936,0.9667128987517337
4205,51900,15,1261500,6539.259668623092,301.32669190455874,15.9441654265873,15.9441654265873,21.5,0.0,281.47156404320987,0.9564998108687428
4206,52200,15,1261800,6528.053449839538,301.3159846886551,15.0,15.0,21.5,0.0,281.4749333333333,0.9548606733072764
4207,52500,15,1262100,6520.295298373995,301.312397405838,13.842075892857142,13.842075892857142,21.5,0.0,281.4769174382716,0.9537258857647218
4208,52800,15,1262400,6529.777483498544,301.312673883915,12.462797619047619,12.462797619047619,21.5,0.0,281.4773432098765,0.9551128483167324
4209,53100,15,1262700,6513.3991637379495,301.3199437855584,10.923549107142858,10.923549107142858,21.5,0.0,281.47603749999996,0.9527171857268945
4210,53400,15,1263000,6526.329416180521,301.32060576766395,9.285714285714285,9.285714285714285,21.5,0.0,281.4728271604938,0.9546084982978187
4211,53700,15,1263300,6517.709247885481,301.32845747045025,7.610677083333332,7.610677083333332,21.5,0.0,281.46753904320985,0.953347623250537
4212,54000,15,1263600,6525.467399351023,301.33147525251195,5.959821428571427,5.959821428571427,21.5,0.0,281.46,0.9544824107930915
4213,54300,15,1263900,6537.535634964086,301.33818208115014,4.394531249999998,4.394531249999998,21.5,0.0,281.4504465562053,0.9562476358592868
4214,54600,15,1264200,6493.572776659344,301.34859891288954,2.9761904761904727,2.9761904761904727,21.5,0.0,281.43941845354124,0.9498171731181445
4215,54900,15,1264500,6573.740341803286,301.33966348815005,1.766183035714283,1.766183035714283,21.5,0.0,281.42719736842105,0.9615433110578747
4216,55200,15,1264800,6636.667570357137,301.37010564812704,0.8258928571428559,0.8258928571428559,21.5,0.0,281.41406497725796,0.9707476989030398
4217,55500,15,1265100,6676.320344514349,301.4144901822671,0.21670386904761685,0.21670386904761685,21.5,0.0,281.4003029564652,0.9765477241205397
4218,55800,15,1265400,655.1327904236167,301.4577415311263,0.0,0.0,21.5,0.0,281.3861929824561,0.09582650359349401
4219,56100,15,1265700,50.858992940780695,299.0924480520186,0.0,0.0,21.5,0.0,281.3720167316439,0.007439162778968602
4220,56400,15,1266000,53.44504342929497,297.69320937241764,0.0,0.0,21.5,0.0,281.35805588044184,0.007817425293153447
4221,56700,15,1266300,51.72100977028549,296.9955227381947,0.0,0.0,21.5,0.0,281.34459210526313,0.00756525028369689
4222,57000,15,1266600,57.75512757681884,296.63309904516154,0.0,0.0,21.5,0.0,281.33190708252107,0.008447862816794867
4223,57300,15,1266900,56.89311074731405,296.43611557131726,0.0,0.0,21.5,0.0,281.32028248862895,0.00832177531206658
4224,57600,15,1267200,51.72100977028549,296.3143981153805,0.0,0.0,21.5,0.0,281.31,0.00756525028369689
4225,57900,15,1267500,52.583026599790294,296.2312090568345,0.0,0.0,21.5,0.0,281.3005506242458,0.007691337788425178
4226,58200,15,1267800,52.583026599790294,296.16783198124483,0.0,0.0,21.5,0.0,281.2912234289427,0.007691337788425178
4227,58500,15,1268100,54.307060258799766,296.11380845530215,0.0,0.0,21.5,0.0,281.2819971804511,0.007943512797881734
4228,58800,15,1268400,58.617144406323526,296.0668559313634,0.0,0.0,21.5,0.0,281.2728506451313,0.008573950321523137
4229,59100,15,1268700,61.203194894837786,296.02508767303163,0.0,0.0,21.5,0.0,281.2637625893437,0.00895221283570798
4230,59400,15,1269000,58.617144406323526,295.9854963874646,0.0,0.0,21.5,0.0,281.2547117794486,0.008573950321523137
4231,59700,15,1269300,50.858992940780695,295.9455801949315,0.0,0.0,21.5,0.0,281.24567698180635,0.007439162778968602
4232,60000,15,1269600,56.031093917809244,295.9038363194359,0.0,0.0,21.5,0.0,281.2366369627773,0.008195687807338292
4233,60300,15,1269900,56.89311074731405,295.8667114866587,0.0,0.0,21.5,0.0,281.22757048872177,0.00832177531206658
4234,60600,15,1270200,51.72100977028549,295.8307728214722,0.0,0.0,21.5,0.0,281.21845632600014,0.00756525028369689
4235,60900,15,1270500,56.031093917809244,295.7934267690313,0.0,0.0,21.5,0.0,281.2092732409728,0.008195687807338292
4236,61200,15,1270800,54.307060258799766,295.759329250398,0.0,0.0,21.5,0.0,281.2,0.007943512797881734
4237,61500,15,1271100,49.99697611127602,295.724869341849,0.0,0.0,21.5,0.0,281.19023217041445,0.007313075274240333
4238,61800,15,1271400,53.44504342929497,295.6898444623744,0.0,0.0,21.5,0.0,281.17969466490297,0.007817425293153447
4239,62100,15,1271700,52.583026599790294,295.65759026577814,0.0,0.0,21.5,0.0,281.1685602678571,0.007691337788425178
4240,62400,15,1272000,54.307060258799766,295.6253423688429,0.0,0.0,21.5,0.0,281.1570017636684,0.007943512797881734
4241,62700,15,1272300,54.307060258799766,295.5947703788525,0.0,0.0,21.5,0.0,281.1451919367284,0.007943512797881734
4242,63000,15,1272600,53.44504342929497,295.56442891480754,0.0,0.0,21.5,0.0,281.13330357142854,0.007817425293153447
4243,63300,15,1272900,49.13495928177122,295.5341524095557,0.0,0.0,21.5,0.0,281.12150945216047,0.007186987769512046
4244,63600,15,1273200,51.72100977028549,295.502690387616,0.0,0.0,21.5,0.0,281.1099823633157,0.00756525028369689
4245,63900,15,1273500,54.307060258799766,295.47374487750716,0.0,0.0,21.5,0.0,281.0988950892857,0.007943512797881734
4246,64200,15,1273800,50.858992940780695,295.4460763040122,0.0,0.0,21.5,0.0,281.08842041446206,0.007439162778968602
4247,64500,15,1274100,51.72100977028549,295.41718652234596,0.0,0.0,21.5,0.0,281.0787311232363,0.00756525028369689
4248,64800,15,1274400,56.031093917809244,295.38943769043834,0.0,0.0,21.5,0.0,281.07,0.008195687807338292
4249,65100,15,1274700,52.583026599790294,295.3639531774045,0.0,0.0,21.5,0.0,281.0677399267916,0.007691337788425178
4250,65400,15,1275000,53.44504342929497,295.3371545927069,0.0,0.0,21.5,0.0,281.0760702725083,0.007817425293153447
4251,65700,15,1275300,52.583026599790294,295.31206640089937,0.0,0.0,21.5,0.0,281.09307355182926,0.007691337788425178
4252,66000,15,1275600,54.307060258799766,295.2875052382249,0.0,0.0,21.5,0.0,281.1168322794339,0.007943512797881734
4253,66300,15,1275900,49.99697611127602,295.264613027457,0.0,0.0,21.5,0.0,281.1454289700015,0.007313075274240333
4254,66600,15,1276200,55.16907708830457,295.2405609010398,0.0,0.0,21.5,0.0,281.17694613821135,0.008069600302610022
4255,66900,15,1276500,52.583026599790294,295.21961610218057,0.0,0.0,21.5,0.0,281.2094662987428,0.007691337788425178
4256,67200,15,1276800,50.858992940780695,295.1976447312509,0.0,0.0,21.5,0.0,281.2410719662752,0.007439162778968602
4257,67500,15,1277100,60.34117806533312,295.1755762881705,0.0,0.0,21.5,0.0,281.26984565548776,0.008826125330979711
4258,67800,15,1277400,57.75512757681884,295.1575701839474,0.0,0.0,21.5,0.0,281.2938698810599,0.008447862816794867
4259,68100,15,1277700,57.75512757681884,295.1371713613097,0.0,0.0,21.5,0.0,281.3112271576709,0.008447862816794867
4260,68400,15,1278000,6234.967727807916,295.1164705485359,0.0,0.0,21.5,0.0,281.32,0.9119909216996601
4261,68700,15,1278300,6707.35295037652,297.55040733827684,0.0,0.0,21.5,0.0,281.3238181741192,0.9810868742907578
4262,69000,15,1278600,6688.388580127423,298.9283185748582,0.0,0.0,21.5,0.0,281.3275575880759,0.9783129491867367
4263,69300,15,1278900,6681.492445491377,299.60620318795884,0.0,0.0,21.5,0.0,281.3311699695122,0.9773042491489093
4264,69600,15,1279200,6686.664546468405,299.9514146574563,0.0,0.0,21.5,0.0,281.33460704607046,0.978060774177279
4265,69900,15,1279500,6661.666058412771,300.1422498278024,0.0,0.0,21.5,0.0,281.33782054539296,0.9744042365401594
4266,70200,15,1279800,6653.04589011772,300.2458379346259,0.0,0.0,21.5,0.0,281.34076219512195,0.9731433614928761
4267,70500,15,1280100,6590.980678393377,300.3134886374915,0.0,0.0,21.5,0.0,281.3433837228997,0.9640650611524397
4268,70800,15,1280400,6590.118661563881,300.3416283513519,0.0,0.0,21.5,0.0,281.3456368563685,0.9639389736477126
4269,71100,15,1280700,6560.810089360715,300.3743109936087,0.0,0.0,21.5,0.0,281.34747332317073,0.9596519984869506
4270,71400,15,1281000,6532.363533987058,300.39693048345623,0.0,0.0,21.5,0.0,281.34884485094847,0.9554911108309172
4271,71700,15,1281300,6526.329416180521,300.4140541013115,0.0,0.0,21.5,0.0,281.34970316734416,0.9546084982978187
4272,72000,15,1281600,6531.501517157549,300.43662645506487,0.0,0.0,21.5,0.0,281.34999999999997,0.9553650233261883
4273,72300,15,1281900,6606.496981324463,300.46601615372083,0.0,0.0,21.5,0.0,281.34999999999997,0.9663346362375489
4274,72600,15,1282200,6594.4287457114,300.52545532796523,0.0,0.0,21.5,0.0,281.34999999999997,0.9645694111713533
4275,72900,15,1282500,6597.014796199915,300.56493199378815,0.0,0.0,21.5,0.0,281.34999999999997,0.9649476736855384
4276,73200,15,1282800,6584.946560586853,300.60018618406946,0.0,0.0,21.5,0.0,281.34999999999997,0.963182448619343
4277,73500,15,1283100,6559.0860557017095,300.6274945593684,0.0,0.0,21.5,0.0,281.34999999999997,0.9593998234774945
4278,73800,15,1283400,6586.6705942458575,300.6448731427786,0.0,0.0,21.5,0.0,281.34999999999997,0.963434623628799
4279,74100,15,1283700,6714.249085012566,300.67759502224135,0.0,0.0,21.5,0.0,281.34999999999997,0.9820955743285852
4280,74400,15,1284000,6744.419674045228,300.7577073285568,0.0,0.0,21.5,0.0,281.34999999999997,0.9865086369940744
4281,74700,15,1284300,6770.280178930371,300.82217644060756,0.0,0.0,21.5,0.0,281.34999999999997,0.9902912621359229
4282,75000,15,1284600,6771.1421957598795,300.8774237990169,0.0,0.0,21.5,0.0,281.34999999999997,0.9904173496406518
4283,75300,15,1284900,6761.66001063532,300.91801120600775,0.0,0.0,21.5,0.0,281.34999999999997,0.9890303870886396
4284,75600,15,1285200,6759.935976976314,300.94725804271695,0.0,0.0,21.5,0.0,281.34999999999997,0.9887782120791835
4285,75900,15,1285500,6776.314296736909,300.97375804154063,0.0,0.0,21.5,0.0,281.34999999999997,0.9911738746690215
4286,76200,15,1285800,6645.287738652177,301.00591501238745,0.0,0.0,21.5,0.0,281.34999999999997,0.9720085739503215
4287,76500,15,1286100,6584.946560586853,300.9824271948654,0.0,0.0,21.5,0.0,281.34999999999997,0.963182448619343
4288,76800,15,1286400,6584.084543757343,300.9589668360706,0.0,0.0,21.5,0.0,281.34999999999997,0.9630563611146141
4289,77100,15,1286700,6572.016308144281,300.9585109679044,0.0,0.0,21.5,0.0,281.34999999999997,0.9612911360484188
4290,77400,15,1287000,6572.016308144281,300.9645238243804,0.0,0.0,21.5,0.0,281.34999999999997,0.9612911360484188
4291,77700,15,1287300,6592.704712052395,300.97737972716095,0.0,0.0,21.5,0.0,281.34999999999997,0.9643172361618975
4292,78000,15,1287600,6597.014796199915,301.0025509151093,0.0,0.0,21.5,0.0,281.34999999999997,0.9649476736855384
4293,78300,15,1287900,6600.462863517938,301.0268998029259,0.0,0.0,21.5,0.0,281.34999999999997,0.965452023704452
4294,78600,15,1288200,6622.875301085058,301.0502077263474,0.0,0.0,21.5,0.0,281.34999999999997,0.9687302988273868
4295,78900,15,1288500,6646.149755481686,301.08044492670285,0.0,0.0,21.5,0.0,281.34999999999997,0.9721346614550503
4296,79200,15,1288800,6645.287738652177,301.114345452449,0.0,0.0,21.5,0.0,281.34999999999997,0.9720085739503215
4297,79500,15,1289100,6655.631940606234,301.14050833514455,0.0,0.0,21.5,0.0,281.353380058299,0.9735216240070608
4298,79800,15,1289400,6689.250596956919,301.1674289002887,0.0,0.0,21.5,0.0,281.3627709190672,0.9784390366914638
4299,80100,15,1289700,6703.042866229,301.2039582936153,0.0,0.0,21.5,0.0,281.3770486111111,0.9804564367671169
4300,80400,15,1290000,6698.73278208148,301.23781970689606,0.0,0.0,21.5,0.0,281.3950891632373,0.979825999243476
4301,80700,15,1290300,6694.422697933948,301.26280480964556,0.0,0.0,21.5,0.0,281.4157686042524,0.9791955617198336
4302,81000,15,1290600,738.7484228855774,301.283633025673,0.0,0.0,21.5,0.0,281.43796296296296,0.10805699155213719
4303,81300,15,1290900,51.72100977028549,298.93739198932894,0.0,0.0,21.5,0.0,281.46054826817556,0.00756525028369689
4304,81600,15,1291200,56.89311074731405,297.51650638447086,0.0,0.0,21.5,0.0,281.48240054869683,0.00832177531206658
4305,81900,15,1291500,56.031093917809244,296.81190802445616,0.0,0.0,21.5,0.0,281.5023958333333,0.008195687807338292
4306,82200,15,1291800,54.307060258799766,296.44879116905366,0.0,0.0,21.5,0.0,281.5194101508916,0.007943512797881734
4307,82500,15,1292100,52.583026599790294,296.249422439197,0.0,0.0,21.5,0.0,281.5323195301783,0.007691337788425178
4308,82800,15,1292400,58.617144406323526,296.1314601949981,0.0,0.0,21.5,0.0,281.53999999999996,0.008573950321523137
4309,83100,15,1292700,55.16907708830457,296.05447150754054,0.0,0.0,21.5,0.0,281.5443004115226,0.008069600302610022
4310,83400,15,1293000,59.47916123582832,295.99441143634175,0.0,0.0,21.5,0.0,281.5478189300411,0.008700037826251424
4311,83700,15,1293300,59.47916123582832,295.94617230021305,0.0,0.0,21.5,0.0,281.55055555555555,0.008700037826251424
4312,84000,15,1293600,60.34117806533312,295.9020468202804,0.0,0.0,21.5,0.0,281.55251028806583,0.008826125330979711
4313,84300,15,1293900,57.75512757681884,295.86213868177754,0.0,0.0,21.5,0.0,281.553683127572,0.008447862816794867
4314,84600,15,1294200,56.031093917809244,295.82274612860886,0.0,0.0,21.5,0.0,281.55407407407404,0.008195687807338292
4315,84900,15,1294500,54.307060258799766,295.78484168121895,0.0,0.0,21.5,0.0,281.553683127572,0.007943512797881734
4316,85200,15,1294800,50.858992940780695,295.74787928863765,0.0,0.0,21.5,0.0,281.55251028806583,0.007439162778968602
4317,85500,15,1295100,63.78924538335206,295.7112438194419,0.0,0.0,21.5,0.0,281.55055555555555,0.009330475349892824
4318,85800,15,1295400,52.583026599790294,295.6813611316751,0.0,0.0,21.5,0.0,281.5478189300411,0.007691337788425178
4319,86100,15,1295700,55.16907708830457,295.64629201415306,0.0,0.0,21.5,0.0,281.5443004115226,0.008069600302610022
