index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
392,31200,2,117600,167.24977739530448,291.0406319807387,131.13940300454783,141.2759374691666,22.5,45.72110634262887,273.9975752788335,0.007186987769512046
393,31500,2,117900,193.65763698403677,291.1290557862437,134.63345553287854,144.0954875068267,22.5,45.27704271737942,274.12001024899394,0.00832177531206658
394,31800,2,118200,202.46025684694754,291.18414258655355,137.75255349288005,146.60138865104878,22.5,44.21403481150801,274.23727137516454,0.008700037826251424
395,32100,2,118500,208.32867008888786,291.10978338724976,140.50330544527696,148.84279720550776,22.5,42.72018281283006,274.3477906334612,0.00895221283570798
396,32400,2,118800,21498.931911849064,290.95252865729725,142.892319950794,150.86886947387848,22.5,40.98358690916105,274.45,0.9238431471441191
397,32700,2,119100,22596.325188091927,294.52807320219324,144.92620557015582,152.72876175983586,22.5,39.19234728831642,274.546085094101,0.9709998739124959
398,33000,2,119400,22558.1805020193,296.51329396549346,146.61157086408707,154.4716303670548,22.5,37.534564138111634,274.63899389677897,0.9693607363510276
399,33300,2,119700,22531.772642430566,297.5255037994574,147.95502439331244,156.1466315992101,22.5,36.19833764636214,274.7283019266917,0.968225948808473
400,33600,2,120000,22478.956923253103,298.05916988477196,148.96317471855662,157.80292175997678,22.5,35.37176800088341,274.81358470249694,0.9659563737233641
401,33900,2,120300,22511.233196083802,298.35502321636153,149.64263040054425,159.48965715302964,22.5,35.24295538949087,274.89441774285245,0.9673433362753763
402,34200,2,120600,22531.772642430566,298.5508753073232,150.0,161.25599408204357,22.5,36.0,274.970376566416,0.968225948808473
403,34500,2,120900,22616.86463443873,298.7028753166866,150.13002394244734,163.06500459219814,22.5,38.185653160952,275.0410366918453,0.9718824864455944
404,34800,2,121200,2227.0628253164227,298.8511686580215,150.13183097312998,164.83889010913524,22.5,42.00249036436341,275.1059736377982,0.09570041608876566
405,35100,2,121500,193.65763698403677,295.3788370845634,150.01861213235293,166.5655010072232,22.5,47.12834804326265,275.1647629229323,0.00832177531206658
406,35400,2,121800,193.65763698403677,293.2390065080376,149.80355846042121,168.23268766083046,22.5,53.241062630678165,275.2169800659055,0.00832177531206658
407,35700,2,122100,178.98660387918565,292.122026799138,149.4998609976398,169.8283004443254,22.5,60.018470559638374,275.26220058537547,0.007691337788425178
408,36000,2,122400,211.2628767098583,291.5147792562219,149.12071078431373,171.34018973207645,22.5,67.13840826317173,275.29999999999995,0.009078300340436269
409,36300,2,122700,184.855017121126,291.1766653951061,148.679298860748,172.75620589845195,22.5,74.27871217430666,275.3332266081871,0.007943512797881734
410,36600,2,123000,181.9208105001556,290.9664238988701,148.18881626724763,174.06419931782028,22.5,81.11721872607157,275.36492690058475,0.007817425293153447
411,36900,2,123300,176.05239725821522,290.83247493216373,147.66245404411765,175.25202036454988,22.5,87.33176435149494,275.3949736842105,0.007565250283696889
412,37200,2,123600,205.39446346791792,290.7361600821531,147.11340323166303,176.30751941300915,22.5,92.60018548360517,275.42323976608185,0.008826125330979711
413,37500,2,123900,193.65763698403677,290.6664386757633,146.55485487018882,177.2185468375664,22.5,96.6003185554307,275.44959795321637,0.00832177531206658
414,37800,2,124200,190.72343036306637,290.60531396546236,146.0,177.97295301259012,22.5,99.01,275.47392105263157,0.008195687807338292
415,38100,2,124500,181.9208105001556,290.54941699364224,145.44627700617283,178.4196837896081,22.5,99.6829220136396,275.496081871345,0.007817425293153447
416,38400,2,124800,21044.12988559865,290.4959087171075,144.87303591470257,178.4196039155695,22.5,98.86942668675155,275.51595321637427,0.9042995839112344
417,38700,2,125100,22722.49607279366,294.1200657678807,144.26633522727272,177.9784421079747,22.5,96.84232529347743,275.5334078947368,0.9764216366158125
418,39000,2,125400,22684.35138672103,296.2828776199973,143.61223344556677,177.10192708432405,22.5,93.87442910795883,275.54831871345027,0.9747824990543442
419,39300,2,125700,22625.667254301643,297.4227272170881,142.89678907126824,175.7957875621179,22.5,90.23854940433735,275.5605584795321,0.9722607489597792
420,39600,2,126000,2408.983635816577,298.0402269808614,142.1060606060606,174.0657522588567,22.5,86.2074974567546,275.57,0.10351784138191905
421,39900,2,126300,184.855017121126,294.83877437494107,141.2261065516274,171.91754989204074,22.5,82.05408453935212,275.5779450483092,0.007943512797881734
422,40200,2,126600,173.11819063724485,292.81106876920643,140.24298540965208,169.35690917917043,22.5,78.05112192627155,275.5857850241546,0.007439162778968602
423,40500,2,126900,170.18398401627488,291.7515173314161,139.1427556818182,166.38955883774608,22.5,74.47142089165446,275.593527173913,0.007313075274240333
424,40800,2,127200,20785.91970295329,291.1782315155415,137.9114758698092,163.02122758526812,22.5,71.58779270964244,275.6011787439613,0.8932038834951467
425,41100,2,127500,22690.21979996296,294.4830704082174,136.53520447530863,159.2576441392369,22.5,69.6730486543771,275.6087469806763,0.9750346740638003
426,41400,2,127800,22643.272494027464,296.5141147903274,135.0,155.1045372171528,22.5,69.0,275.61623913043474,0.973017273988149
427,41700,2,128100,22734.232899277515,297.5767075286651,132.60913938492064,150.61852263538518,22.5,70.10251082847599,275.6236624396135,0.9769259866347245
428,42000,2,128400,2400.1810159536667,298.17451466408846,128.84320887445887,145.8866349877637,22.5,73.06075692497484,275.63102415458934,0.10313957886773423
429,42300,2,128700,173.11819063724485,294.93567075475795,123.95423092532468,140.96023115797905,22.5,77.46701711844553,275.63833152173913,0.007439162778968602
430,42600,2,129000,178.98660387918565,292.8865873282202,118.19422799422799,135.890668029722,22.5,82.91357023783706,275.64559178743957,0.007691337788425178
431,42900,2,129300,181.9208105001556,291.83397836446187,111.81522253787878,130.72930248668322,22.5,88.99269511209846,275.65281219806764,0.007817425293153447
432,43200,2,129600,181.9208105001556,291.259824087062,105.06923701298702,125.52749141255345,22.5,95.2966705701787,275.65999999999997,0.007817425293153447
433,43500,2,129900,178.98660387918565,290.92574488261926,98.20829387626263,120.33659169102341,22.5,101.4177754410268,275.66720772152297,0.007691337788425178
434,43800,2,130200,196.59184360500717,290.7163613515027,91.48441558441559,115.20796020578382,22.5,106.94828855359174,275.67443014238495,0.008447862816794867
435,44100,2,130500,184.855017121126,290.5752360780378,85.14962459415585,110.19295384052536,22.5,111.48048873682254,275.68158788615557,0.007943512797881734
436,44400,2,130800,20812.327562542025,290.46630872614867,79.45594336219338,105.3429294789388,22.5,114.60665481966818,275.6886015764048,0.8943386710377013
437,44700,2,131100,22743.035519140427,294.0223326822426,74.65539434523811,100.70924400471486,22.5,115.91906563107767,275.69539183670224,0.9773042491489093
438,45000,2,131400,22716.627659551694,296.1923891503174,71.0,96.34325430154422,22.5,115.01,275.70187929061785,0.9761694616063549
439,45300,2,131700,22634.46987416455,297.33291724460395,68.17022472483507,92.13487586312417,22.5,111.5703530267166,275.70798456172133,0.972639011473964
440,45600,2,132000,22819.32489128568,297.9371624517682,65.63974214514337,87.93927463926794,22.5,105.86017060261399,275.71362827358246,0.9805825242718459
441,45900,2,132300,22789.982825075964,298.315106678559,63.35038855820106,83.7556831978402,22.5,98.32545774329884,275.7187310497711,0.9793216492245624
442,46200,2,132600,22869.20640384216,298.5264107898419,61.244000261284214,79.58333410670565,22.5,89.41221946437784,275.7232135138571,0.982726011852226
443,46500,2,132900,22836.9301310115,298.67051450015,59.262413551668956,75.42145993372897,22.5,79.56646078145764,275.7269962894101,0.9813390493002155
444,46800,2,133200,22880.943230326055,298.7658027152548,57.3474647266314,71.26929324677482,22.5,69.23418671014494,275.72999999999996,0.9832303618711398
445,47100,2,133500,22848.666957495356,298.84398114313433,55.440990083447645,67.1260666137079,22.5,58.861402266046404,275.72551769005844,0.9818433993191276
446,47400,2,133800,22810.522271422768,298.89799270614094,53.48482591939383,62.99101260239287,22.5,48.894112464768725,275.7076959064327,0.980204261757661
447,47700,2,134100,22792.917031696947,298.93615269826796,51.42080853174603,58.86336378069442,22.5,39.77832232191855,275.67773552631576,0.9794477367292913
448,48000,2,134400,22781.18020521305,298.9582257151976,49.190774217780394,54.74235271647723,22.5,31.960036853102608,275.63683742690057,0.9789433867103775
449,48300,2,134700,22740.10131251948,298.9753559860969,46.736559274773015,50.627211977605974,22.5,25.88526107392751,275.5862024853801,0.9771781616441821
450,48600,2,135000,22798.785444938872,298.99047166569585,44.0,46.517174131945346,22.5,22.0,275.52703157894734,0.9796999117387472
451,48900,2,135300,22789.982825075964,299.02045901459564,40.69987425697302,42.15026116373471,22.5,19.347254064942476,275.4605255847953,0.9793216492245624
452,49200,2,135600,2139.036626687315,299.04419242276316,36.7169638774577,37.366260016013605,22.5,16.70115456097011,275.3878853801169,0.09191779094691721
453,49500,2,135900,190.72343036306637,295.42715521172613,32.236111111111114,32.317050694846905,22.5,14.104402791578686,275.31031184210525,0.008195687807338292
454,49800,2,136200,178.98660387918565,293.1990556046203,27.442158207590303,27.154513206299484,22.5,11.599700060263967,275.2290058479532,0.007691337788425178
455,50100,2,136500,193.65763698403677,292.0009100309455,22.519947416552352,22.03052755643623,22.5,9.229747670521723,275.1451682748538,0.00832177531206658
456,50400,2,136800,21017.722026009917,291.32611543123664,17.65432098765432,17.096973751322025,22.5,7.037246925847722,275.06,0.9031647963686799
457,50700,2,137100,22710.759246309764,294.5840368710547,13.030121170553269,12.505731797021738,22.5,5.064899129737739,274.9745271572104,0.9759172865968987
458,51000,2,137400,22675.548766858123,296.52396442361714,8.832190214906262,8.408681699600258,22.5,3.3554055856875387,274.88897754137116,0.9744042365401594
459,51300,2,137700,22590.456774849998,297.51499276634274,5.245370370370374,4.957703465122464,22.5,1.9514675971928952,274.80335452127656,0.9707476989030398
460,51600,2,138000,2294.5495775987374,298.0190711604891,2.4545038866026587,2.304677099653233,22.5,0.8957864677495806,274.717661465721,0.09860042869751608
461,51900,2,138300,167.24977739530448,294.7162959623711,0.6444330132601763,0.6014826092574452,22.5,0.23106350085335592,274.6319017434988,0.007186987769512046
462,52200,2,138600,176.05239725821522,292.6302739379142,0.0,0.0,22.5,0.0,274.5460787234042,0.007565250283696889
463,52500,2,138900,190.72343036306637,291.52289980734724,0.0,0.0,22.5,0.0,274.46019577423164,0.008195687807338292
464,52800,2,139200,178.98660387918565,290.9097755562085,0.0,0.0,22.5,0.0,274.3742562647754,0.007691337788425178
465,53100,2,139500,173.11819063724485,290.5406969597432,0.0,0.0,22.5,0.0,274.2882635638298,0.007439162778968602
466,53400,2,139800,170.18398401627488,290.2998791972918,0.0,0.0,22.5,0.0,274.2022210401891,0.007313075274240333
467,53700,2,140100,181.9208105001556,290.1269280824655,0.0,0.0,22.5,0.0,274.11613206264775,0.007817425293153447
468,54000,2,140400,184.855017121126,289.99337239737054,0.0,0.0,22.5,0.0,274.03,0.007943512797881734
469,54300,2,140700,167.24977739530448,289.8800610152114,0.0,0.0,22.5,0.0,273.94359756698185,0.007186987769512046
470,54600,2,141000,178.98660387918565,289.77622646790144,0.0,0.0,22.5,0.0,273.85677054230246,0.007691337788425178
471,54900,2,141300,176.05239725821522,289.6838709949707,0.0,0.0,22.5,0.0,273.76963189071563,0.007565250283696889
472,55200,2,141600,20785.91970295329,289.59634381148334,0.0,0.0,22.5,0.0,273.6822945769754,0.8932038834951467
473,55500,2,141900,22232.4835670916,293.1435204043642,0.0,0.0,22.5,0.0,273.59487156583566,0.9553650233261883
474,55800,2,142200,22144.457368462492,295.2144838831801,0.0,0.0,22.5,0.0,273.50747582205025,0.9515823981843399
475,56100,2,142500,22179.667847914137,296.2824654477445,0.0,0.0,22.5,0.0,273.4202203103732,0.9530954482410793
476,56400,2,142800,22123.91792211573,296.86605524027186,0.0,0.0,22.5,0.0,273.3332179955584,0.950699785651243
477,56700,2,143100,22050.56275659146,297.1871741001151,0.0,0.0,22.5,0.0,273.2465818423597,0.9475475980330355
478,57000,2,143400,22082.839029422117,297.3680218411138,0.0,0.0,22.5,0.0,273.1604248155312,0.948934560585046
479,57300,2,143700,22056.431169833384,297.49378881373343,0.0,0.0,22.5,0.0,273.0748598798266,0.9477997730424914
480,57600,2,144000,22006.549657276904,297.5768826389116,0.0,0.0,22.5,0.0,272.98999999999995,0.9456562854621112
481,57900,2,144300,22027.089103623708,297.6326580775784,0.0,0.0,22.5,0.0,272.9123824074074,0.9465388979952097
482,58200,2,144600,22387.996518003052,297.68400260498413,0.0,0.0,22.5,0.0,272.8473754208754,0.9620476610767884
483,58500,2,144900,22690.21979996296,297.79188109739687,0.0,0.0,22.5,0.0,272.7933386363636,0.9750346740638003
484,58800,2,145200,2271.0759246309763,297.9177361542065,0.0,0.0,22.5,0.0,272.7486316498316,0.09759172865968986
485,59100,2,145500,178.98660387918565,294.4035377161614,0.0,0.0,22.5,0.0,272.71161405723905,0.007691337788425178
486,59400,2,145800,176.05239725821522,292.2113960007998,0.0,0.0,22.5,0.0,272.6806454545454,0.007565250283696889
487,59700,2,146100,187.7892237420964,291.04587372047394,0.0,0.0,22.5,0.0,272.6540854377104,0.008069600302610022
488,60000,2,146400,170.18398401627488,290.39859803236453,0.0,0.0,22.5,0.0,272.6302936026936,0.007313075274240333
489,60300,2,146700,167.24977739530448,290.0096542248767,0.0,0.0,22.5,0.0,272.60762954545453,0.007186987769512046
490,60600,2,147000,176.05239725821522,289.75863076798373,0.0,0.0,22.5,0.0,272.58445286195285,0.007565250283696889
491,60900,2,147300,184.855017121126,289.58249806135086,0.0,0.0,22.5,0.0,272.5591231481481,0.007943512797881734
492,61200,2,147600,20513.03848720306,289.4468585260036,0.0,0.0,22.5,0.0,272.53,0.8814777455554166
493,61500,2,147900,22370.39127827723,292.9144398693104,0.0,0.0,22.5,0.0,272.50123605784984,0.9612911360484188
494,61800,2,148200,22273.56245978521,295.0126359986214,0.0,0.0,22.5,0.0,272.4773836447066,0.9571302483923855
495,62100,2,148500,22229.549360470657,296.0885562784192,0.0,0.0,22.5,0.0,272.45740188053094,0.9552389358214612
496,62400,2,148800,1836.8133447273774,296.6615179060184,0.0,0.0,22.5,0.0,272.4402498852835,0.07893077795990415
497,62700,2,149100,187.7892237420964,293.3933135001462,0.0,0.0,22.5,0.0,272.42488677892493,0.008069600302610022
498,63000,2,149400,167.24977739530448,291.4196626520814,0.0,0.0,22.5,0.0,272.4102716814159,0.007186987769512046
499,63300,2,149700,178.98660387918565,290.3752814408451,0.0,0.0,22.5,0.0,272.39536371271714,0.007691337788425178
500,63600,2,150000,20618.669925557988,289.80196732360355,0.0,0.0,22.5,0.0,272.37912199278924,0.8860168957256347
501,63900,2,150300,22276.496666406154,293.06627348815607,0.0,0.0,22.5,0.0,272.3605056415929,0.9572563358971126
502,64200,2,150600,22173.79943467221,295.0244175630045,0.0,0.0,22.5,0.0,272.3384737790888,0.9528432732316234
503,64500,2,150900,22132.72054197864,296.02447171518827,0.0,0.0,22.5,0.0,272.3119855252376,0.951078048165428
504,64800,2,151200,22088.707442664087,296.55845149192686,0.0,0.0,22.5,0.0,272.28,0.9491867355945037
505,65100,2,151500,22059.365376454367,296.852797645227,0.0,0.0,22.5,0.0,272.2312839160574,0.9479258605472202
506,65400,2,151800,22112.181095631833,297.0248131623409,0.0,0.0,22.5,0.0,272.15836459329716,0.9501954356323293
507,65700,2,152100,22167.931021430282,297.14654345596534,0.0,0.0,22.5,0.0,272.0658420624887,0.9525910982221673
508,66000,2,152400,22203.141500881924,297.2406402488531,0.0,0.0,22.5,0.0,271.95831635440146,0.9541041482789067
509,66300,2,152700,22167.931021430282,297.314826525966,0.0,0.0,22.5,0.0,271.8403874998049,0.9525910982221673
510,66600,2,153000,22085.773236043104,297.3644834152499,0.0,0.0,22.5,0.0,271.7166555294684,0.949060648089775
511,66900,2,153300,22106.312682389907,297.39192274315576,0.0,0.0,22.5,0.0,271.59172047416143,0.9499432606228734
512,67200,2,153600,22716.627659551694,297.42339872697477,0.0,0.0,22.5,0.0,271.47018236465345,0.9761694616063549
513,67500,2,153900,22690.21979996296,297.5604658025095,0.0,0.0,22.5,0.0,271.3566412317139,0.9750346740638003
514,67800,2,154200,22631.53566754357,297.63921035953524,0.0,0.0,22.5,0.0,271.25569710611217,0.9725129239692352
515,68100,2,154500,22649.14090726939,297.6824376024732,0.0,0.0,22.5,0.0,271.17195001861774,0.9732694489976048
516,68400,2,154800,22619.798841059674,297.72066068684876,0.0,0.0,22.5,0.0,271.10999999999996,0.9720085739503215
517,68700,2,155100,22701.956626446856,297.7476753607606,0.0,0.0,22.5,0.0,271.0617427751933,0.975539024082714
518,69000,2,155400,22693.154006583944,297.7873922141884,0.0,0.0,22.5,0.0,271.01641810370575,0.975160761568529
519,69300,2,155700,22693.154006583944,297.81721123768796,0.0,0.0,22.5,0.0,270.97464206816744,0.975160761568529
520,69600,2,156000,22687.285593342018,297.8435026863766,0.0,0.0,22.5,0.0,270.93703075120845,0.9749085865590732
521,69900,2,156300,22660.877733753285,297.8657370798264,0.0,0.0,22.5,0.0,270.9042002354588,0.9737737990165186
522,70200,2,156600,22681.417180100052,297.88209556484185,0.0,0.0,22.5,0.0,270.8767666035486,0.9746564115496155
523,70500,2,156900,22622.733047680656,297.9029456618144,0.0,0.0,22.5,0.0,270.8553459381079,0.9721346614550502
524,70800,2,157200,22637.404080785498,297.91254331295687,0.0,0.0,22.5,0.0,270.8405543217669,0.9727650989786912
525,71100,2,157500,22622.733047680656,297.92833635512034,0.0,0.0,22.5,0.0,270.83300783715544,0.9721346614550502
526,71400,2,157800,22587.522568229015,297.9422217623366,0.0,0.0,22.5,0.0,270.8333225669038,0.9706216113983109
527,71700,2,158100,22605.127807954836,297.9514094691967,0.0,0.0,22.5,0.0,270.84211459364195,0.9713781364266806
528,72000,2,158400,22631.53566754357,297.967097832979,0.0,0.0,22.5,0.0,270.85999999999996,0.9725129239692352
529,72300,2,158700,22646.206700648407,297.98780809875257,0.0,0.0,22.5,0.0,270.8832971590594,0.9731433614928761
530,72600,2,159000,22619.798841059674,298.0087827414374,0.0,0.0,22.5,0.0,270.9077454227173,0.9720085739503215
531,72900,2,159300,22637.404080785498,298.0231507928919,0.0,0.0,22.5,0.0,270.9330923418274,0.9727650989786912
532,73200,2,159600,22707.82503968878,298.041141307794,0.0,0.0,22.5,0.0,270.9590854672431,0.9757911990921699
533,73500,2,159900,22710.759246309764,298.07026904500657,0.0,0.0,22.5,0.0,270.985472349818,0.9759172865968987
534,73800,2,160200,22748.903932382393,298.09353565451266,0.0,0.0,22.5,0.0,271.0120005404057,0.9775564241583671
535,74100,2,160500,22704.89083306784,298.11993216120044,0.0,0.0,22.5,0.0,271.03841758985976,0.9756651115874428
536,74400,2,160800,22757.706552245305,298.1340085785428,0.0,0.0,22.5,0.0,271.0644710490337,0.9779346866725519
537,74700,2,161100,22728.364486035585,298.1579339610244,0.0,0.0,22.5,0.0,271.0899084687812,0.9766738116252685
538,75000,2,161400,22784.114411834034,298.17297094242394,0.0,0.0,22.5,0.0,271.11447739995566,0.9790694742151064
539,75300,2,161700,22719.561866172677,298.1981212281592,0.0,0.0,22.5,0.0,271.13792539341074,0.9762955491110836
540,75600,2,162000,22781.18020521305,298.20749021553064,0.0,0.0,22.5,0.0,271.15999999999997,0.9789433867103775
541,75900,2,162300,22789.982825075964,298.23031123040414,0.0,0.0,22.5,0.0,271.1814000106263,0.9793216492245624
542,76200,2,162600,22789.982825075964,298.2510123194268,0.0,0.0,22.5,0.0,271.2029432611892,0.9793216492245624
543,76500,2,162900,22792.917031696947,298.26969431636394,0.0,0.0,22.5,0.0,271.2245558700372,0.9794477367292913
544,76800,2,163200,22825.193304527606,298.2871002459456,0.0,0.0,22.5,0.0,271.2461639555188,0.9808346992813017
545,77100,2,163500,22883.877436946997,298.3091169464335,0.0,0.0,22.5,0.0,271.2676936359824,0.9833564493758669
546,77400,2,163800,22869.20640384216,298.33840848363565,0.0,0.0,22.5,0.0,271.28907102977666,0.982726011852226
547,77700,2,164100,22883.877436946997,298.3588983582638,0.0,0.0,22.5,0.0,271.31022225525,0.9833564493758669
548,78000,2,164400,22863.337990600234,298.3794200423929,0.0,0.0,22.5,0.0,271.33107343075085,0.9824738368427701
549,78300,2,164700,22816.390684664693,298.39439435770305,0.0,0.0,22.5,0.0,271.3515506746278,0.9804564367671169
550,78600,2,165000,22792.917031696947,298.4015999552091,0.0,0.0,22.5,0.0,271.37158010522927,0.9794477367292913
551,78900,2,165300,22845.732750874413,298.4087748044353,0.0,0.0,22.5,0.0,271.3910878409038,0.9817173118144004
552,79200,2,165600,22854.53537073732,298.42889356774106,0.0,0.0,22.5,0.0,271.40999999999997,0.9820955743285852
553,79500,2,165900,22866.272197221173,298.4479941991488,0.0,0.0,22.5,0.0,271.42813520892685,0.982599924347497
554,79800,2,166200,22875.07481708409,298.4671527910868,0.0,0.0,22.5,0.0,271.44541785375117,0.982978186861682
555,80100,2,166500,22804.6538581808,298.486041598825,0.0,0.0,22.5,0.0,271.46193269230764,0.9799520867482033
556,80400,2,166800,22751.838139003336,298.4907627552936,0.0,0.0,22.5,0.0,271.4777644824311,0.9776825116630942
557,80700,2,167100,22751.838139003336,298.49140050764333,0.0,0.0,22.5,0.0,271.4929979819563,0.9776825116630942
558,81000,2,167400,22801.71965155986,298.49815063644616,0.0,0.0,22.5,0.0,271.5077179487179,0.9798259992434761
559,81300,2,167700,22822.259097906623,298.5175572252022,0.0,0.0,22.5,0.0,271.5220091405508,0.980708611776573
560,81600,2,168000,22810.522271422768,298.53806632598486,0.0,0.0,22.5,0.0,271.53595631528964,0.980204261757661
561,81900,2,168300,22866.272197221173,298.55379957777694,0.0,0.0,22.5,0.0,271.5496442307692,0.982599924347497
562,82200,2,168600,22886.81164356798,298.5785313675543,0.0,0.0,22.5,0.0,271.5631576448243,0.9834825368805956
563,82500,2,168900,22892.68005680991,298.60209369210304,0.0,0.0,22.5,0.0,271.5765813152896,0.9837347118900518
564,82800,2,169200,22948.429982608355,298.622041927639,0.0,0.0,22.5,0.0,271.59,0.9861303744798896
565,83100,2,169500,22913.219503156713,298.64914776622976,0.0,0.0,22.5,0.0,271.60214004629626,0.9846173244231502
566,83400,2,169800,22954.298395850285,298.6642372427981,0.0,0.0,22.5,0.0,271.61199074074074,0.9863825494893457
567,83700,2,170100,22883.877436946997,298.68604827418926,0.0,0.0,22.5,0.0,271.62003124999995,0.9833564493758669
568,84000,2,170400,22889.745850188967,298.69242249909365,0.0,0.0,22.5,0.0,271.62674074074073,0.9836086243853246
569,84300,2,170700,22948.429982608355,298.70348254467706,0.0,0.0,22.5,0.0,271.6325983796296,0.9861303744798896
570,84600,2,171000,22922.022123019622,298.72570616057897,0.0,0.0,22.5,0.0,271.6380833333333,0.984995586937335
571,84900,2,171300,22857.469577358264,298.7394419846849,0.0,0.0,22.5,0.0,271.6436747685185,0.9822216618333123
572,85200,2,171600,22848.666957495356,298.74212283470865,0.0,0.0,22.5,0.0,271.64985185185185,0.9818433993191276
573,85500,2,171900,22842.798544253426,298.7484809628343,0.0,0.0,22.5,0.0,271.65709375,0.9815912243096714
574,85800,2,172200,22863.337990600234,298.7571467158011,0.0,0.0,22.5,0.0,271.6658796296296,0.9824738368427701
575,86100,2,172500,22766.509172108214,298.7713268147059,0.0,0.0,22.5,0.0,271.6766886574074,0.9783129491867367
576,0,3,172800,22748.903932382393,298.767864743601,0.0,0.0,22.5,0.0,271.69,0.9775564241583671
577,300,3,173100,22728.364486035585,298.7695337776054,0.0,0.0,22.5,0.0,271.7072615412398,0.9766738116252685
578,600,3,173400,22696.08821320493,298.7733225525062,0.0,0.0,22.5,0.0,271.72906553716837,0.975286849073258
579,900,3,173700,22748.903932382393,298.77601884502457,0.0,0.0,22.5,0.0,271.75460771276596,0.9775564241583671
580,1200,3,174000,22704.89083306784,298.7926372610789,0.0,0.0,22.5,0.0,271.78308379301285,0.9756651115874428
581,1500,3,174300,22678.482973479106,298.800285197503,0.0,0.0,22.5,0.0,271.8136895028894,0.9745303240448883
582,1800,3,174600,22666.74614699521,298.80568154829984,0.0,0.0,22.5,0.0,271.8456205673759,0.9740259740259745
583,2100,3,174900,22707.82503968878,298.8131317349003,0.0,0.0,22.5,0.0,271.87807271145255,0.9757911990921699
584,2400,3,175200,2309.2206107035913,298.83035882360235,0.0,0.0,22.5,0.0,271.9102416600998,0.09923086622115761
585,2700,3,175500,193.65763698403677,295.25307506577434,0.0,0.0,22.5,0.0,271.94132313829783,0.00832177531206658
586,3000,3,175800,181.9208105001556,293.0164922593167,0.0,0.0,22.5,0.0,271.97051287102704,0.007817425293153447
587,3300,3,176100,193.65763698403677,291.81641281483405,0.0,0.0,22.5,0.0,271.99700658326765,0.00832177531206658
588,3600,3,176400,181.9208105001556,291.1433643676466,0.0,0.0,22.5,0.0,272.02,0.007817425293153447
589,3900,3,176700,167.24977739530448,290.73490515394883,0.0,0.0,22.5,0.0,272.0406762373217,0.007186987769512046
590,4200,3,177000,181.9208105001556,290.4644637331091,0.0,0.0,22.5,0.0,272.06065698162126,0.007817425293153447
591,4500,3,177300,170.18398401627488,290.27285919251165,0.0,0.0,22.5,0.0,272.079795813315,0.007313075274240333
592,4800,3,177600,184.855017121126,290.1223836462337,0.0,0.0,22.5,0.0,272.0979463128193,0.007943512797881734
593,5100,3,177900,178.98660387918565,289.998562342061,0.0,0.0,22.5,0.0,272.11496206055057,0.007691337788425178
594,5400,3,178200,164.31557077433408,289.88931050648927,0.0,0.0,22.5,0.0,272.13069663692517,0.007060900264783758
595,5700,3,178500,176.05239725821522,289.7877962513872,0.0,0.0,22.5,0.0,272.14500362235947,0.007565250283696889
596,6000,3,178800,164.31557077433408,289.69722389025605,0.0,0.0,22.5,0.0,272.1577365972699,0.007060900264783758
597,6300,3,179100,170.18398401627488,289.60949642337823,0.0,0.0,22.5,0.0,272.1687491420727,0.007313075274240333
598,6600,3,179400,173.11819063724485,289.5282418650273,0.0,0.0,22.5,0.0,272.17789483718445,0.007439162778968602
599,6900,3,179700,170.18398401627488,289.4523407684051,0.0,0.0,22.5,0.0,272.1850272630214,0.007313075274240333
600,7200,3,180000,181.9208105001556,289.37883742053,0.0,0.0,22.5,0.0,272.19,0.007817425293153447
601,7500,3,180300,167.24977739530448,289.31025369359924,0.0,0.0,22.5,0.0,272.19288599393434,0.007186987769512046
602,7800,3,180600,184.855017121126,289.24051783441143,0.0,0.0,22.5,0.0,272.1939109456851,0.007943512797881734
603,8100,3,180900,167.24977739530448,289.17704412605895,0.0,0.0,22.5,0.0,272.1931575682382,0.007186987769512046
604,8400,3,181200,187.7892237420964,289.11183398384213,0.0,0.0,22.5,0.0,272.1907085745795,0.008069600302610022
605,8700,3,181500,181.9208105001556,289.0532424108457,0.0,0.0,22.5,0.0,272.186646677695,0.007817425293153447
606,9000,3,181800,184.855017121126,288.9940303409984,0.0,0.0,22.5,0.0,272.1810545905707,0.007943512797881734
607,9300,3,182100,184.855017121126,288.93723261804297,0.0,0.0,22.5,0.0,272.1740150261924,0.007943512797881734
608,9600,3,182400,167.24977739530448,288.88159189219573,0.0,0.0,22.5,0.0,272.1656106975462,0.007186987769512046
609,9900,3,182700,181.9208105001556,288.82390684875566,0.0,0.0,22.5,0.0,272.15592431761786,0.007817425293153447
610,10200,3,183000,187.7892237420964,288.7716232931072,0.0,0.0,22.5,0.0,272.1450385993934,0.008069600302610022
611,10500,3,183300,176.05239725821522,288.7214979239325,0.0,0.0,22.5,0.0,272.1330362558588,0.007565250283696889
612,10800,3,183600,176.05239725821522,288.6694984151838,0.0,0.0,22.5,0.0,272.12,0.007565250283696889
613,11100,3,183900,193.65763698403677,288.619131182693,0.0,0.0,22.5,0.0,272.10534839075854,0.00832177531206658
614,11400,3,184200,208.32867008888786,288.57331198281264,0.0,0.0,22.5,0.0,272.0887086004273,0.00895221283570798
615,11700,3,184500,214.1970833308287,288.5298288009214,0.0,0.0,22.5,0.0,272.0704762620192,0.009204387845164556
616,12000,3,184800,193.65763698403677,288.48640789281063,0.0,0.0,22.5,0.0,272.05104700854696,0.00832177531206658
617,12300,3,185100,193.65763698403677,288.4391192490983,0.0,0.0,22.5,0.0,272.0308164730235,0.00832177531206658
618,12600,3,185400,220.06549657276904,288.3933267426062,0.0,0.0,22.5,0.0,272.0101802884615,0.009456562854621112
619,12900,3,185700,196.59184360500717,288.35344821432795,0.0,0.0,22.5,0.0,271.9895340878739,0.008447862816794867
620,13200,3,186000,193.65763698403677,288.3087606687826,0.0,0.0,22.5,0.0,271.9692735042735,0.00832177531206658
621,13500,3,186300,196.59184360500717,288.26492279006646,0.0,0.0,22.5,0.0,271.94979417067304,0.008447862816794867
622,13800,3,186600,190.72343036306637,288.22333794364323,0.0,0.0,22.5,0.0,271.93149172008543,0.008195687807338292
623,14100,3,186900,196.59184360500717,288.18162621930054,0.0,0.0,22.5,0.0,271.91476178552347,0.008447862816794867
624,14400,3,187200,196.59184360500717,288.142200205027,0.0,0.0,22.5,0.0,271.9,0.008447862816794867
625,14700,3,187500,190.72343036306637,288.1033522164288,0.0,0.0,22.5,0.0,271.88749820727656,0.008195687807338292
626,15000,3,187800,21296.471655002115,288.0641037980058,0.0,0.0,22.5,0.0,271.8771052234299,0.9151431093178676
627,15300,3,188100,22537.641055672535,291.7440426253292,0.0,0.0,22.5,0.0,271.8685521399456,0.9684781238179309
628,15600,3,188400,22543.509468914464,293.8692253102879,0.0,0.0,22.5,0.0,271.86157004830915,0.9687302988273869
629,15900,3,188700,22622.733047680656,294.9968254999062,0.0,0.0,22.5,0.0,271.855890040006,0.9721346614550502
630,16200,3,189000,22625.667254301643,295.64187328789586,0.0,0.0,22.5,0.0,271.8512432065217,0.9722607489597792
631,16500,3,189300,22578.719948366102,296.02224578404787,0.0,0.0,22.5,0.0,271.8473606393418,0.970243348884126
632,16800,3,189600,22596.325188091927,296.2574561071225,0.0,0.0,22.5,0.0,271.8439734299517,0.9709998739124959
633,17100,3,189900,22543.509468914464,296.42594800599767,0.0,0.0,22.5,0.0,271.8408126698369,0.9687302988273869
634,17400,3,190200,22613.930427817748,296.54415699325887,0.0,0.0,22.5,0.0,271.83760945048306,0.9717563989408655
635,17700,3,190500,22675.548766858123,296.65484227713273,0.0,0.0,22.5,0.0,271.8340948633756,0.9744042365401594
636,18000,3,190800,22769.443378729156,296.7593942506793,0.0,0.0,22.5,0.0,271.83,0.9784390366914638
637,18300,3,191100,22710.759246309764,296.8624332742114,0.0,0.0,22.5,0.0,271.82981983439686,0.9759172865968987
638,18600,3,191400,22792.917031696947,296.9370775441258,0.0,0.0,22.5,0.0,271.83725712727545,0.9794477367292913
639,18900,3,191700,22857.469577358264,297.0204772462258,0.0,0.0,22.5,0.0,271.8508546501241,0.9822216618333123
640,19200,3,192000,22836.9301310115,297.10400846052335,0.0,0.0,22.5,0.0,271.8691551744312,0.9813390493002155
641,19500,3,192300,22869.20640384216,297.17150731559707,0.0,0.0,22.5,0.0,271.8907014716852,0.982726011852226
642,19800,3,192600,22907.351089914788,297.2389789746307,0.0,0.0,22.5,0.0,271.9140363133744,0.9843651494136944
643,20100,3,192900,22971.903635576105,297.30657648263775,0.047561728395061724,0.0,22.5,0.03751309149766736,271.9377024709873,0.9871390745177153
644,20400,3,193200,22657.943527132302,297.37798303610384,0.2067901234567901,0.0,22.5,0.1667142721127298,271.9602427160122,0.9736477115117897
645,20700,3,193500,22731.29869265657,297.3849270303423,0.5025,0.0,22.5,0.41259640102827777,271.9801998199375,0.9767998991299974
646,21000,3,193800,22722.49607279366,297.425043211024,0.9595061728395061,0.0,22.5,0.800152337427402,271.99611655425167,0.9764216366158125
647,21300,3,194100,22760.640758866248,297.46696438422015,1.6026234567901234,0.0,22.5,1.3543749404931928,272.00653569044306,0.9780607741772791
648,21600,3,194400,22795.85123831789,297.5174220043846,2.4566666666666666,0.32251260368211854,22.5,2.1002570694087406,272.01,0.9795738242340184
649,21900,3,194700,22792.917031696947,297.5713333168945,3.5464506172839507,1.1613841364344066,22.5,3.0627915833571366,271.97192560584045,0.9794477367292913
650,22200,3,195000,22807.588064801785,297.6187290816324,4.896790123456789,2.460464045092189,22.5,4.2669713415214705,271.8674043211228,0.9800781742529321
651,22500,3,195300,22889.745850188967,297.6646612015471,6.532500000000001,4.308210531462319,22.5,5.7377892030848345,271.7094924526959,0.9836086243853246
652,22800,3,195600,22848.666957495356,297.72109456594376,8.478395061728394,6.793081797351649,22.5,7.500238027230315,271.5112463074085,0.9818433993191276
653,23100,3,195900,22901.48267667282,297.761394599872,10.75929012345679,10.003536044567033,22.5,9.579310673141007,271.28572219210963,0.9841129744042365
654,23400,3,196200,22913.219503156713,297.81335789110943,13.4,14.028031474915329,22.5,12.0,271.0459764136481,0.9846173244231502
655,23700,3,196500,22816.390684664693,297.86798305605936,16.413279320987655,18.56751308719072,22.5,15.217973003237683,270.80506527887275,0.9804564367671169
656,24000,3,196800,22722.49607279366,297.9095804300811,19.757716049382715,23.248780069475394,22.5,19.540414735358862,270.5760450946325,0.9764216366158125
657,24300,3,197100,22760.640758866248,297.95126209613863,23.376875,28.04907190750819,22.5,24.769595141158252,270.3719721677762,0.9780607741772791
658,24600,3,197400,22880.943230326055,298.0240058189826,27.21432098765432,32.94562808702795,22.5,30.707784165430567,270.2059028051528,0.9832303618711398
659,24900,3,197700,22889.745850188967,298.13584413357717,31.213618827160495,37.915688093773504,22.5,37.15725175297052,270.0908933136111,0.9836086243853246
660,25200,3,198000,22960.16680909225,298.2559669993428,35.318333333333335,42.93649141348371,22.5,43.92026784857282,270.03999999999996,0.9866347244988033
661,25500,3,198300,22974.83784219709,298.40205191181917,39.47202932098766,47.98527753189739,22.5,50.799102397032186,270.03144372472747,0.9872651620224441
662,25800,3,198600,22974.83784219709,298.55180014466663,43.61827160493827,53.03928593475339,22.5,57.59602534314333,270.03471672819967,0.9872651620224441
663,26100,3,198900,22995.377288543896,298.68805994376174,47.700625,58.07575610779055,22.5,64.11330663170096,270.0497823872626,0.9881477745555428
664,26400,3,199200,23042.324594479393,298.8165293761119,51.662654320987656,63.07192753674772,22.5,70.15321620749981,270.0766040787623,0.9901651746311941
665,26700,3,199500,22989.508875301926,298.9342175340216,55.44792438271605,68.00503970736372,22.5,75.51802401533459,270.11514517954464,0.987895599546085
666,27000,3,199800,23010.04832164873,299.0223427321691,59.0,72.8523321053774,22.5,80.01,270.1653690664557,0.9887782120791835
667,27300,3,200100,22889.745850188967,299.1111389004281,62.482566550925924,77.64459640676728,22.5,83.96677214333926,270.2272391163414,0.9836086243853246
668,27600,3,200400,22549.37788215639,299.17933784483483,66.06539351851852,82.42788877483206,22.5,87.86248194525356,270.3007187060478,0.9689824738368428
669,27900,3,200700,22364.522865035262,299.20266109283466,69.701171875,87.20234542629083,22.5,91.70416962762462,270.3857712124209,0.961038961038961
670,28200,3,201000,22355.720245172353,299.2327532068397,73.3425925925926,91.96810257786274,22.5,95.49887541233417,270.4823600123066,0.9606606985247762
671,28500,3,201300,22352.786038551407,299.30085036953335,76.94234664351852,96.72529644626688,22.5,99.25363952126388,270.590448482551,0.960534611020049
672,28800,3,201600,22358.654451793336,299.39071492086566,80.453125,101.47406324822236,22.5,102.97550217629546,270.71,0.9607867860295051
673,29100,3,201900,22382.128104761083,299.4943693872059,83.82761863425927,106.2145392004483,22.5,106.67150359931065,270.8402136696892,0.9617954860673307
674,29400,3,202200,22440.812237180515,299.6080869330641,87.01851851851853,110.9468605196638,22.5,110.34868401219111,270.97896195543564,0.9643172361618975
675,29700,3,202500,22432.009617317606,299.73281534591354,89.97851562500001,115.671163422588,22.5,114.01408363681858,271.12421827225717,0.9639389736477126
676,30000,3,202800,22440.812237180515,299.85149203512884,92.66030092592594,120.38758412593998,22.5,117.67474269507474,271.27395603517186,0.9643172361618975
677,30300,3,203100,22446.68065042244,299.9691822667472,95.01656539351853,125.09625884643886,22.5,121.33770140884133,271.4261486591976,0.9645694111713533
678,30600,3,203400,22481.891129874086,300.0846518644074,97.0,129.79732380080375,22.5,125.01,271.5787695593525,0.9660824612280928
679,30900,3,203700,22426.141204075637,300.19508707835763,98.72689273852657,134.3481048177087,22.5,128.6243363552231,271.7297921506545,0.9636867986382549
680,31200,3,204000,22373.325484898174,300.24856334647257,100.35378925120773,138.60534310282088,22.5,132.11428351768475,271.8771898481215,0.9614172235531458
681,31500,3,204300,22558.1805020193,300.2724359726516,101.89376698369566,142.5682979383491,22.5,135.4881944440194,272.0189360667716,0.9693607363510276
682,31800,3,204600,22534.70684905155,300.32870259519484,103.35990338164251,146.23622860650218,22.5,138.75442209086145,272.15300422162267,0.9683520363132018
683,32100,3,204900,22540.575262293478,300.33792124795804,104.76527589070048,149.60839438948892,22.5,141.9213194148454,272.2773677276928,0.968604211322658
684,32400,3,205200,22564.048915261268,300.32798564918977,106.12296195652173,152.68405456951814,22.5,144.99723937260575,272.39,0.9696129113604853
685,32700,3,205500,22613.930427817748,300.3231930508137,107.44603902475845,155.46246842879867,22.5,147.99053492077684,272.4955754796911,0.9717563989408655
686,33000,3,205800,22578.719948366102,300.3324591361081,108.7475845410628,157.9428952495393,22.5,150.90955901599318,272.5999205729049,0.970243348884126
687,33300,3,206100,22584.588361608032,300.33845244889784,110.04067595108695,160.12459431394888,22.5,153.76266461488922,272.70273664214693,0.9704955238935822
688,33600,3,206400,22622.733047680656,300.3534289855216,111.3383907004831,162.00682490423617,22.5,156.5582046740994,272.8037250499226,0.9721346614550502
689,33900,3,206700,22631.53566754357,300.3810655177348,112.65380623490339,163.58884630261002,22.5,159.30453215025818,272.9025871587374,0.9725129239692352
690,34200,3,207000,22599.25939471291,300.4115148308272,114.0,164.86991779127925,22.5,162.01,272.9990243310969,0.9711259614172247
691,34500,3,207300,22710.759246309764,300.4363621496983,115.3659420289855,165.201653637596,22.5,161.40920835619895,273.09273792950654,0.9759172865968987
692,34800,3,207600,22660.877733753285,300.4779294441361,116.72837066315327,164.10583151768506,22.5,154.94910928877508,273.1834293164719,0.9737737990165186
693,35100,3,207900,22672.61456023714,300.49444156681074,118.08201581027669,161.83695582691405,22.5,143.7065836599316,273.2707998544984,0.9742781490354306
694,35400,3,208200,22760.640758866248,300.50515654135745,119.42160737812912,158.64953096065074,22.5,128.7585123318718,273.35455090609156,0.9780607741772791
695,35700,3,208500,22784.114411834034,300.5221729172418,120.74187527448397,154.79806131426272,22.5,111.18177616679898,273.43438383375695,0.9790694742151064
696,36000,3,208800,22578.719948366102,300.5177321983815,122.03754940711462,150.5370512831178,22.5,92.05325602691644,273.51,0.970243348884126
697,36300,3,209100,22584.588361608032,300.4599300162511,123.30335968379447,146.12100526258354,22.5,72.4498327744274,273.5823154612188,0.9704955238935822
698,36600,3,209400,22458.41747690634,300.4226234503198,124.53403601229688,141.8044276480277,22.5,53.44838727153521,273.6524869342243,0.9650737611902672
699,36900,3,209700,22449.614857043427,300.37356170854207,125.72430830039525,137.841822834818,22.5,36.12580038044307,273.72057677214144,0.9646954986760824
700,37200,3,210000,22449.614857043427,300.3258021314738,126.86890645586298,134.48769521832205,22.5,21.55895296335433,273.7866473280948,0.9646954986760824
701,37500,3,210300,22528.838435809623,300.2870005605138,127.96256038647343,131.99654919390755,22.5,10.824725882472222,273.8507609552091,0.9680998613037459
702,37800,3,210600,22552.312088777373,300.28332238611,129.0,130.62288915694225,22.5,5.0,273.91298000660936,0.9691085613415716
703,38100,3,210900,22596.325188091927,300.29333398970795,129.30769980506824,130.59920356343991,22.5,5.941559115030534,273.97336683542017,0.9709998739124959
704,38400,3,211200,22628.601460922586,300.31911632777826,128.35628211944,131.78985976263306,22.5,13.851325815443468,274.03198379476635,0.9723868364645064
705,38700,3,211500,22640.33828740648,300.35873906587756,126.3566985645933,133.89718048971727,22.5,27.32388914662242,274.0888932377726,0.9728911864834201
706,39000,3,211800,22678.482973479106,300.42137532240264,123.51990076200602,136.62348847988827,22.5,44.953838153951004,274.1441575175638,0.9745303240448883
707,39300,3,212100,22646.206700648407,300.483599203307,120.05684033315612,139.67110646834166,22.5,65.33576188281282,274.1978389872647,0.9731433614928761
708,39600,3,212400,22684.35138672103,300.53873499123597,116.17846889952153,142.7423571902731,22.5,87.0642493785915,274.25,0.9747824990543442
709,39900,3,212700,22657.943527132302,300.62039647185503,112.09573808258018,145.53956338087826,22.5,108.73388968667065,274.30220358903796,0.9736477115117897
710,40200,3,213000,22655.00932051132,300.68212323646947,108.01959950381004,147.76504777535274,22.5,128.93927185243393,274.35516397202156,0.9735216240070609
711,40500,3,213300,22628.601460922586,300.73612241531856,104.161004784689,149.12113310889225,22.5,146.27498492126486,274.40767027863774,0.9723868364645064
712,40800,3,213600,22625.667254301643,300.7879086584824,100.73090554669503,149.3101421166924,22.5,159.3356179385471,274.45851163857355,0.9722607489597792
713,41100,3,213900,22631.53566754357,300.84734766642237,97.94025341130605,148.03439753394883,22.5,166.71575994966432,274.50647718151583,0.9725129239692352
714,41400,3,214200,22710.759246309764,300.8902448103708,96.0,144.9962220958572,22.5,167.01,274.5503560371517,0.9759172865968987
715,41700,3,214500,22690.21979996296,300.9332559119694,95.02439605959343,140.9716503767132,22.5,160.84546083645427,274.58893733516794,0.9750346740638003
716,42000,3,214800,22625.667254301643,300.95506642833675,94.85519353940407,136.9365096345076,22.5,150.39483138471223,274.62101020525165,0.9722607489597792
717,42300,3,215100,22637.404080785498,300.94421367678484,95.29459586466166,132.89281162997864,22.5,136.57104995833527,274.64536377708976,0.9727650989786912
718,42600,3,215400,22710.759246309764,300.9293437789016,96.14480646059593,128.84256812386462,22.5,120.28705487088479,274.6607871803692,0.9759172865968987
719,42900,3,215700,22710.759246309764,300.9313970662994,97.20802875243665,124.78779087690384,22.5,102.45578443592214,274.666069544777,0.9759172865968987
720,43200,3,216000,22710.759246309764,300.9289434528225,98.28646616541353,120.73049164983458,22.5,83.99017696700878,274.65999999999997,0.9759172865968987
721,43500,3,216300,22713.69345293075,300.91663845613044,99.18232212475634,116.67268220339511,22.5,65.80317077770601,274.64656574231276,0.9760433741016277
722,43800,3,216600,22696.08821320493,300.89003584968265,99.6978000556948,112.61637429832373,22.5,48.80770418157522,274.6308158837955,0.975286849073258
723,44100,3,216900,22663.811940374228,300.8676898377726,99.63510338345866,108.56357969535873,22.5,33.91671549217787,274.61313242784377,0.9738998865212457
724,44400,3,217200,22675.548766858123,300.84492095230115,98.79643553327764,104.51631015523837,22.5,22.04314302307526,274.59389737785324,0.9744042365401594
725,44700,3,217500,22710.759246309764,300.82254931852106,96.98399993038151,100.47657743870096,22.5,14.099925087828808,274.5734927372194,0.9759172865968987
726,45000,3,217800,22710.759246309764,300.8119699162698,94.0,96.44639330648477,22.5,11.0,274.55230050933784,0.9759172865968987
727,45300,3,218100,22904.4168832938,300.80555367067404,90.27978275247297,92.42165700073677,22.5,11.135317632419463,274.5307026976042,0.9842390619089654
728,45600,3,218400,22875.07481708409,300.8361634860579,86.40772371750633,88.39692700191996,22.5,12.155744646514641,274.50908130541404,0.982978186861682
729,45900,3,218700,22880.943230326055,300.8472542282293,82.40956909937888,84.3722039282467,22.5,13.86109453874176,274.48781833616295,0.9832303618711398
730,46200,3,219000,22883.877436946997,300.8590062012448,78.31106510236945,80.34748839792933,22.5,16.051180805557042,274.46729579324654,0.9833564493758669
731,46500,3,219300,22892.68005680991,300.87166238726854,74.13795793075684,76.32278102918015,22.5,18.52581694341671,274.44789568006036,0.9837347118900518
732,46800,3,219600,22854.53537073732,300.8806514251391,69.91599378881988,72.29808244021152,22.5,21.08481644877699,274.42999999999995,0.9820955743285852
733,47100,3,219900,22875.07481708409,300.878415030614,65.67091888083736,68.27339324923577,22.5,23.527992818094102,274.4160340661802,0.982978186861682
734,47400,3,220200,22901.48267667282,300.88020968478367,61.42847941108811,64.24871407446524,22.5,25.655159547824272,274.40712045570916,0.9841129744042365
735,47700,3,220500,22895.614263430893,300.8851657749651,57.214421583850935,60.224045534112264,22.5,27.266130134423722,274.4016870679723,0.9838607993947805
736,48000,3,220800,22913.219503156713,300.88512050750444,53.05449160340465,56.19938824638918,22.5,28.16071807434868,274.39816180235533,0.9846173244231502
737,48300,3,221100,22860.403783979247,300.88579954406356,48.974435674028065,52.17474282950832,22.5,28.13873686405536,274.3949725582437,0.9823477493380411
738,48600,3,221400,22878.00902370507,300.8737548949845,45.0,48.150109901682,22.5,27.0,274.390547235023,0.9831042743664109
739,48900,3,221700,22869.20640384216,300.86581269191674,40.82653985507246,43.82090771326036,22.5,24.986631482086327,274.3833137320788,0.982726011852226
740,49200,3,222000,22836.9301310115,300.85376141099385,36.231884057971016,38.99367609799967,22.5,22.550217325762524,274.3716999487967,0.9813390493002155
741,49500,3,222300,22807.588064801785,300.83486666528984,31.36548913043478,33.83509804922153,22.5,19.804764050801467,274.3541337845622,0.9800781742529321
742,49800,3,222600,22775.311791971126,300.81150817169964,26.376811594202895,28.51185656024757,22.5,16.86427817697603,274.3290431387609,0.9786912117009217
743,50100,3,222900,22743.035519140427,300.7843953855576,21.41530797101449,23.1906346243994,22.5,13.842766224059094,274.29485591077827,0.9773042491489093
744,50400,3,223200,22740.10131251948,300.75469041705094,16.630434782608692,18.038115234998635,22.5,10.85423471182353,274.25,0.9771781616441821
745,50700,3,223500,22707.82503968878,300.72816121317146,12.171648550724626,13.220981385366898,22.5,8.012690160042212,274.19710066305,0.9757911990921699
746,51000,3,223800,22684.35138672103,300.6986355610688,8.188405797101446,8.905916068825782,22.5,5.432139088488018,274.1401928872815,0.9747824990543442
747,51300,3,224100,22690.21979996296,300.66991584554694,4.830163043478251,5.259602278696931,22.5,3.226588016933828,274.0798191681736,0.9750346740638003
748,51600,3,224400,22637.404080785498,300.6477407058474,2.246376811594196,2.4487230083019327,22.5,1.5100434651525099,274.01652200120554,0.9727650989786912
749,51900,3,224700,22643.272494027464,300.6199426290724,0.5865036231883991,0.6399612509624291,22.5,0.3965119529169421,273.95084388185654,0.973017273988149
750,52200,3,225000,22561.11470864028,300.6016475739633,0.0,0.0,22.5,0.0,273.88332730560575,0.9694868238557564
751,52500,3,225300,22458.41747690634,300.5736282772578,0.0,0.0,22.5,0.0,273.81451476793245,0.9650737611902672
752,52800,3,225600,2279.8785444938876,300.53832525369285,0.0,0.0,22.5,0.0,273.74494876431584,0.09796999117387474
753,53100,3,225900,176.05239725821522,296.9613227112137,0.0,0.0,22.5,0.0,273.6751717902351,0.007565250283696889
754,53400,3,226200,170.18398401627488,294.7178714541378,0.0,0.0,22.5,0.0,273.6057263411694,0.007313075274240333
755,53700,3,226500,181.9208105001556,293.5043788848792,0.0,0.0,22.5,0.0,273.53715491259794,0.007817425293153447
756,54000,3,226800,176.05239725821522,292.8153172657912,0.0,0.0,22.5,0.0,273.46999999999997,0.007565250283696889
757,54300,3,227100,176.05239725821522,292.38945172154,0.0,0.0,22.5,0.0,273.40381244656794,0.007565250283696889
758,54600,3,227400,184.855017121126,292.1023664141394,0.0,0.0,22.5,0.0,273.33774082347423,0.007943512797881734
759,54900,3,227700,170.18398401627488,291.89333226104463,0.0,0.0,22.5,0.0,273.27172421816823,0.007313075274240333
760,55200,3,228000,196.59184360500717,291.72184005189376,0.0,0.0,22.5,0.0,273.2057017180993,0.008447862816794867
761,55500,3,228300,164.31557077433408,291.5798863467737,0.0,0.0,22.5,0.0,273.1396124107167,0.007060900264783758
