index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
762,55800,3,228600,170.18398401627488,291.44529640883275,0.0,0.0,22.5,0.0,273.0733953834698,0.007313075274240333
763,56100,3,228900,176.05239725821522,291.32505736041605,0.0,0.0,22.5,0.0,273.0069897238079,0.007565250283696889
764,56400,3,229200,164.31557077433408,291.21297765197534,0.0,0.0,22.5,0.0,272.94033451918034,0.007060900264783758
765,56700,3,229500,176.05239725821522,291.1050323984395,0.0,0.0,22.5,0.0,272.87336885703644,0.007565250283696889
766,57000,3,229800,181.9208105001556,291.0049865277989,0.0,0.0,22.5,0.0,272.80603182482554,0.007817425293153447
767,57300,3,230100,196.59184360500717,290.9084066886789,0.0,0.0,22.5,0.0,272.73826250999696,0.008447862816794867
768,57600,3,230400,196.59184360500717,290.81747759360746,0.0,0.0,22.5,0.0,272.66999999999996,0.008447862816794867
769,57900,3,230700,184.855017121126,290.7283775537673,0.0,0.0,22.5,0.0,272.59907718946954,0.007943512797881734
770,58200,3,231000,196.59184360500717,290.6388143392988,0.0,0.0,22.5,0.0,272.5238145570728,0.008447862816794867
771,58500,3,231300,202.46025684694754,290.55391835876384,0.0,0.0,22.5,0.0,272.44488256630774,0.008700037826251424
772,58800,3,231600,190.72343036306637,290.4711170770139,0.0,0.0,22.5,0.0,272.36295168067227,0.008195687807338292
773,59100,3,231900,196.59184360500717,290.38762036967245,0.0,0.0,22.5,0.0,272.2786923636642,0.008447862816794867
774,59400,3,232200,187.7892237420964,290.3070683083622,0.0,0.0,22.5,0.0,272.1927750787815,0.008069600302610022
775,59700,3,232500,199.52605022597714,290.22661981726776,0.0,0.0,22.5,0.0,272.10587028952204,0.008573950321523137
776,60000,3,232800,173.11819063724485,290.15043686916044,0.0,0.0,22.5,0.0,272.0186484593837,0.007439162778968602
777,60300,3,233100,178.98660387918565,290.07049668946144,0.0,0.0,22.5,0.0,271.93178005186445,0.007691337788425178
778,60600,3,233400,193.65763698403677,289.9950075864114,0.0,0.0,22.5,0.0,271.84593553046216,0.00832177531206658
779,60900,3,233700,190.72343036306637,289.92390597010103,0.0,0.0,22.5,0.0,271.7617853586747,0.008195687807338292
780,61200,3,234000,184.855017121126,289.8528610998416,0.0,0.0,22.5,0.0,271.67999999999995,0.007943512797881734
781,61500,3,234300,190.72343036306637,289.78186742963123,0.0,0.0,22.5,0.0,271.6018476109394,0.008195687807338292
782,61800,3,234600,193.65763698403677,289.7134135788072,0.0,0.0,22.5,0.0,271.52765405601343,0.00832177531206658
783,62100,3,234900,190.72343036306637,289.6462033953707,0.0,0.0,22.5,0.0,271.4566763607486,0.008195687807338292
784,62400,3,235200,199.52605022597714,289.5796400849795,0.0,0.0,22.5,0.0,271.38817155067153,0.008573950321523137
785,62700,3,235500,193.65763698403677,289.51553910789556,0.0,0.0,22.5,0.0,271.32139665130876,0.00832177531206658
786,63000,3,235800,202.46025684694754,289.45106020588366,0.0,0.0,22.5,0.0,271.2556086881868,0.008700037826251424
787,63300,3,236100,199.52605022597714,289.38909018664486,0.0,0.0,22.5,0.0,271.1900646868322,0.008573950321523137
788,63600,3,236400,190.72343036306637,289.32702930205505,0.0,0.0,22.5,0.0,271.1240216727717,0.008195687807338292
789,63900,3,236700,184.855017121126,289.26391271678744,0.0,0.0,22.5,0.0,271.05673667153155,0.007943512797881734
790,64200,3,237000,184.855017121126,289.201268587915,0.0,0.0,22.5,0.0,270.9874667086386,0.007943512797881734
791,64500,3,237300,173.11819063724485,289.1399125824165,0.0,0.0,22.5,0.0,270.9154688096192,0.007439162778968602
792,64800,3,237600,199.52605022597714,289.0780300207691,0.0,0.0,22.5,0.0,270.84,0.008573950321523137
793,65100,3,237900,193.65763698403677,289.0218960534099,0.0,0.0,22.5,0.0,270.74325557461515,0.00832177531206658
794,65400,3,238200,20985.445753179258,288.9629742047355,0.0,0.0,22.5,0.0,270.6128189310015,0.9017778338166693
795,65700,3,238500,22781.18020521305,292.5660650806763,0.0,0.0,22.5,0.0,270.4560292487397,0.9789433867103775
796,66000,3,238800,22657.943527132302,294.73605213664325,0.0,0.0,22.5,0.0,270.2802257074101,0.9736477115117897
797,66300,3,239100,22631.53566754357,295.85454532348774,0.0,0.0,22.5,0.0,270.0927474865934,0.9725129239692352
798,66600,3,239400,22534.70684905155,296.4597668046997,0.0,0.0,22.5,0.0,269.90093376587004,0.9683520363132018
799,66900,3,239700,22229.549360470657,296.78962231975476,0.0,0.0,22.5,0.0,269.7121237248205,0.9552389358214612
800,67200,3,240000,22103.37847576892,296.9381792827743,0.0,0.0,22.5,0.0,269.5336565430255,0.9498171731181444
801,67500,3,240300,21962.53655796235,297.02272599919763,0.0,0.0,22.5,0.0,269.3728714000653,0.943764972891187
802,67800,3,240600,21947.865524857512,297.06902080433923,0.0,0.0,22.5,0.0,269.2371074755207,0.9431345353675461
803,68100,3,240900,22197.27308763996,297.1145580657284,0.0,0.0,22.5,0.0,269.1337039489721,0.9538519732694489
804,68400,3,241200,22232.4835670916,297.2038302403664,0.0,0.0,22.5,0.0,269.07,0.9553650233261883
805,68700,3,241500,22220.74674060775,297.2780416124138,0.0,0.0,22.5,0.0,269.02981592727434,0.9548606733072764
806,69000,3,241800,22182.60205453512,297.3327869817862,0.0,0.0,22.5,0.0,268.9919799532542,0.9532215357458081
807,69300,3,242100,22185.536261156103,297.37196656641595,0.0,0.0,22.5,0.0,268.95634314320387,0.953347623250537
808,69600,3,242400,22537.641055672535,297.40955862545985,0.0,0.0,22.5,0.0,268.92275656238763,0.9684781238179309
809,69900,3,242700,22602.193601333853,297.50685758187524,0.0,0.0,22.5,0.0,268.89107127606974,0.9712520489219518
810,70200,3,243000,22540.575262293478,297.5831647391658,0.0,0.0,22.5,0.0,268.86113834951453,0.968604211322658
811,70500,3,243300,22634.46987416455,297.62435134239894,0.0,0.0,22.5,0.0,268.8328088479863,0.972639011473964
812,70800,3,243600,22476.02271663216,297.6753674646175,0.0,0.0,22.5,0.0,268.8059338367494,0.9658302862186369
813,71100,3,243900,22429.07541069662,297.68673754814256,0.0,0.0,22.5,0.0,268.78036438106795,0.9638128861429837
814,71400,3,244200,22470.15430339019,297.69651771983087,0.0,0.0,22.5,0.0,268.7559515462064,0.9655781112091791
815,71700,3,244500,22449.614857043427,297.71908862128953,0.0,0.0,22.5,0.0,268.73254639742896,0.9646954986760824
816,72000,3,244800,22476.02271663216,297.7376012573014,0.0,0.0,22.5,0.0,268.71,0.9658302862186369
817,72300,3,245100,22446.68065042244,297.7610855462834,0.0,0.0,22.5,0.0,268.6876840277778,0.9645694111713533
818,72600,3,245400,22443.74644380146,297.7775248472286,0.0,0.0,22.5,0.0,268.66513888888886,0.9644433236666247
819,72900,3,245700,22443.74644380146,297.79405145011293,0.0,0.0,22.5,0.0,268.64246875,0.9644433236666247
820,73200,3,246000,22452.54906366437,297.81061891621255,0.0,0.0,22.5,0.0,268.61977777777776,0.9648215861808095
821,73500,3,246300,22490.693749736995,297.8285291061961,0.0,0.0,22.5,0.0,268.5971701388889,0.9664607237422775
822,73800,3,246600,22496.562162978924,297.8517712160167,0.0,0.0,22.5,0.0,268.57475,0.9667128987517337
823,74100,3,246900,22258.891426680333,297.8719806919591,0.0,0.0,22.5,0.0,268.5526215277778,0.9564998108687429
824,74400,3,247200,22220.74674060775,297.84809675613235,0.0,0.0,22.5,0.0,268.53088888888885,0.9548606733072764
825,74700,3,247500,22194.338881019015,297.83481149811064,0.0,0.0,22.5,0.0,268.50965625,0.9537258857647218
826,75000,3,247800,22226.615153849674,297.8298629242135,0.0,0.0,22.5,0.0,268.4890277777778,0.9551128483167324
827,75300,3,248100,22170.865228051225,297.8382223547921,0.0,0.0,22.5,0.0,268.4691076388889,0.9527171857268945
828,75600,3,248400,22214.87832736578,297.83782358698153,0.0,0.0,22.5,0.0,268.45,0.9546084982978187
829,75900,3,248700,22185.536261156103,297.8498805310067,0.0,0.0,22.5,0.0,268.4318198198198,0.953347623250537
830,76200,3,249000,22211.944120744836,297.8559560896612,0.0,0.0,22.5,0.0,268.4145720720721,0.9544824107930915
831,76500,3,249300,22253.023013438404,297.86798709808147,0.0,0.0,22.5,0.0,268.39819594594593,0.9562476358592867
832,76800,3,249600,22103.37847576892,297.88592362865677,0.0,0.0,22.5,0.0,268.3826306306306,0.9498171731181444
833,77100,3,249900,22376.259691519157,297.8731246310191,0.0,0.0,22.5,0.0,268.3678153153153,0.9615433110578747
834,77400,3,250200,22590.456774849998,297.91965860834944,0.0,0.0,22.5,0.0,268.35368918918914,0.9707476989030398
835,77700,3,250500,22725.430279414606,297.9859843589808,0.0,0.0,22.5,0.0,268.3401914414414,0.9765477241205397
836,78000,3,250800,2229.9970319373947,298.04842452574036,0.0,0.0,22.5,0.0,268.32726126126124,0.09582650359349401
837,78300,3,251100,173.11819063724485,294.4753295594983,0.0,0.0,22.5,0.0,268.31483783783784,0.007439162778968602
838,78600,3,251400,181.9208105001556,292.2482042592538,0.0,0.0,22.5,0.0,268.30286036036034,0.007817425293153447
839,78900,3,251700,176.05239725821522,291.0563212676372,0.0,0.0,22.5,0.0,268.291268018018,0.007565250283696889
840,79200,3,252000,196.59184360500717,290.38318499935684,0.0,0.0,22.5,0.0,268.28,0.008447862816794867
841,79500,3,252300,193.65763698403677,289.9787644741753,0.0,0.0,22.5,0.0,268.2711073573573,0.00832177531206658
842,79800,3,252600,176.05239725821522,289.71162044530195,0.0,0.0,22.5,0.0,268.2661561561561,0.007565250283696889
843,80100,3,252900,178.98660387918565,289.51516336363375,0.0,0.0,22.5,0.0,268.26435810810807,0.007691337788425178
844,80400,3,253200,178.98660387918565,289.36006754419134,0.0,0.0,22.5,0.0,268.2649249249249,0.007691337788425178
845,80700,3,253500,184.855017121126,289.22932449550785,0.0,0.0,22.5,0.0,268.2670683183183,0.007943512797881734
846,81000,3,253800,199.52605022597714,289.11819029772334,0.0,0.0,22.5,0.0,268.27,0.008573950321523137
847,81300,3,254100,208.32867008888786,289.0192663200824,0.0,0.0,22.5,0.0,268.27293168168165,0.00895221283570798
848,81600,3,254400,199.52605022597714,288.9277478864154,0.0,0.0,22.5,0.0,268.27507507507505,0.008573950321523137
849,81900,3,254700,173.11819063724485,288.83796571693074,0.0,0.0,22.5,0.0,268.2756418918919,0.007439162778968602
850,82200,3,255000,190.72343036306637,288.7485343820801,0.0,0.0,22.5,0.0,268.27384384384385,0.008195687807338292
851,82500,3,255300,193.65763698403677,288.66851798543763,0.0,0.0,22.5,0.0,268.26889264264264,0.00832177531206658
852,82800,3,255600,176.05239725821522,288.59172758695934,0.0,0.0,22.5,0.0,268.26,0.007565250283696889
853,83100,3,255900,190.72343036306637,288.5142316308845,0.0,0.0,22.5,0.0,268.2456775838338,0.008195687807338292
854,83400,3,256200,184.855017121126,288.44242741248024,0.0,0.0,22.5,0.0,268.22570445445444,0.007943512797881734
855,83700,3,256500,170.18398401627488,288.3713567265101,0.0,0.0,22.5,0.0,268.2011934121621,0.007313075274240333
856,84000,3,256800,181.9208105001556,288.3000531030879,0.0,0.0,22.5,0.0,268.17325725725726,0.007817425293153447
857,84300,3,257100,178.98660387918565,288.2341263192931,0.0,0.0,22.5,0.0,268.14300879004,0.007691337788425178
858,84600,3,257400,184.855017121126,288.1687019676343,0.0,0.0,22.5,0.0,268.1115608108108,0.007943512797881734
859,84900,3,257700,184.855017121126,288.10630748302435,0.0,0.0,22.5,0.0,268.08002611986984,0.007943512797881734
860,85200,3,258000,181.9208105001556,288.0449202507565,0.0,0.0,22.5,0.0,268.0495175175175,0.007817425293153447
861,85500,3,258300,167.24977739530448,287.9846468709385,0.0,0.0,22.5,0.0,268.021147804054,0.007186987769512046
862,85800,3,258600,176.05239725821522,287.92338102189694,0.0,0.0,22.5,0.0,267.99602977977975,0.007565250283696889
863,86100,3,258900,184.855017121126,287.8664061184913,0.0,0.0,22.5,0.0,267.975276244995,0.007943512797881734
864,0,4,259200,173.11819063724485,287.81209810799044,0.0,0.0,22.5,0.0,267.96,0.007439162778968602
865,300,4,259500,176.05239725821522,287.7562359528044,0.0,0.0,22.5,0.0,267.9480395833333,0.007565250283696889
866,600,4,259800,190.72343036306637,287.703186658545,0.0,0.0,22.5,0.0,267.9365833333333,0.008195687807338292
867,900,4,260100,178.98660387918565,287.65362309326224,0.0,0.0,22.5,0.0,267.92576875,0.007691337788425178
868,1200,4,260400,181.9208105001556,287.6022204337444,0.0,0.0,22.5,0.0,267.9157333333333,0.007817425293153447
869,1500,4,260700,178.98660387918565,287.5524319130244,0.0,0.0,22.5,0.0,267.9066145833333,0.007691337788425178
870,1800,4,261000,184.855017121126,287.5034272997445,0.0,0.0,22.5,0.0,267.89855,0.007943512797881734
871,2100,4,261300,170.18398401627488,287.4567308047174,0.0,0.0,22.5,0.0,267.8916770833333,0.007313075274240333
872,2400,4,261600,187.7892237420964,287.40809784738076,0.0,0.0,22.5,0.0,267.8861333333333,0.008069600302610022
873,2700,4,261900,178.98660387918565,287.3641501608707,0.0,0.0,22.5,0.0,267.88205625,0.007691337788425178
874,3000,4,262200,173.11819063724485,287.3186617889098,0.0,0.0,22.5,0.0,267.8795833333333,0.007439162778968602
875,3300,4,262500,205.39446346791792,287.27346564570166,0.0,0.0,22.5,0.0,267.8788520833333,0.008826125330979711
876,3600,4,262800,196.59184360500717,287.2352063790683,0.0,0.0,22.5,0.0,267.88,0.008447862816794867
877,3900,4,263100,196.59184360500717,287.1943056876248,0.0,0.0,22.5,0.0,267.8822486111111,0.008447862816794867
878,4200,4,263400,21223.11648947785,287.15384969567884,0.0,0.0,22.5,0.0,267.8847222222222,0.9119909216996601
879,4500,4,263700,22831.061717769535,290.8190948725305,0.0,0.0,22.5,0.0,267.8874125,0.9810868742907578
880,4800,4,264000,22766.509172108214,292.99903960566303,0.0,0.0,22.5,0.0,267.8903111111111,0.9783129491867367
881,5100,4,264300,22743.035519140427,294.1453621215299,0.0,0.0,22.5,0.0,267.8934097222222,0.9773042491489093
882,5400,4,264600,22760.640758866248,294.7747110098818,0.0,0.0,22.5,0.0,267.89669999999995,0.9780607741772791
883,5700,4,264900,22675.548766858123,295.1510233073584,0.0,0.0,22.5,0.0,267.9001736111111,0.9744042365401594
884,6000,4,265200,22646.206700648407,295.376370168722,0.0,0.0,22.5,0.0,267.9038222222222,0.9731433614928761
885,6300,4,265500,22434.94382393855,295.53050380156066,0.0,0.0,22.5,0.0,267.90763749999996,0.9640650611524398
886,6600,4,265800,22432.009617317606,295.6127740835154,0.0,0.0,22.5,0.0,267.9116111111111,0.9639389736477126
887,6900,4,266100,22332.246592204603,295.69142307508173,0.0,0.0,22.5,0.0,267.9157347222222,0.9596519984869505
888,7200,4,266400,22235.417773712586,295.74935902241407,0.0,0.0,22.5,0.0,267.91999999999996,0.9554911108309173
889,7500,4,266700,22214.87832736578,295.79424669901135,0.0,0.0,22.5,0.0,267.92453150100397,0.9546084982978187
890,7800,4,267000,22232.4835670916,295.84343635361836,0.0,0.0,22.5,0.0,267.9294327309237,0.9553650233261883
891,8100,4,267300,22487.759543116015,295.89948703639146,0.0,0.0,22.5,0.0,267.93466378012045,0.9663346362375489
892,8400,4,267600,22446.68065042244,295.9995082984269,0.0,0.0,22.5,0.0,267.9401847389558,0.9645694111713533
893,8700,4,267900,22455.483270285356,296.0690909939332,0.0,0.0,22.5,0.0,267.94595569779113,0.9649476736855385
894,9000,4,268200,22414.404377591785,296.1314393195159,0.0,0.0,22.5,0.0,267.95193674698794,0.963182448619343
895,9300,4,268500,22326.378178962677,296.17937821299523,0.0,0.0,22.5,0.0,267.9580879769076,0.9593998234774945
896,9600,4,268800,22420.27279083371,296.21149235058687,0.0,0.0,22.5,0.0,267.96436947791165,0.963434623628799
897,9900,4,269100,22854.53537073732,296.2658597996093,0.0,0.0,22.5,0.0,267.9707413403614,0.9820955743285852
898,10200,4,269400,22957.232602471267,296.39189861519833,0.0,0.0,22.5,0.0,267.97716365461844,0.9865086369940744
899,10500,4,269700,23045.258801100375,296.49448154474135,0.0,0.0,22.5,0.0,267.98359651104414,0.9902912621359229
900,10800,4,270000,23048.19300772136,296.58334815479236,0.0,0.0,22.5,0.0,267.98999999999995,0.9904173496406518
901,11100,4,270300,23015.91673489066,296.6498213831714,0.0,0.0,22.5,0.0,267.9979796107507,0.9890303870886396
902,11400,4,270600,23010.04832164873,296.6985680058751,0.0,0.0,22.5,0.0,268.0090222428174,0.9887782120791835
903,11700,4,270900,23065.79824744718,296.7418095549768,0.0,0.0,22.5,0.0,268.0229101019462,0.9911738746690214
904,12000,4,271200,22619.798841059674,296.793061539857,0.0,0.0,22.5,0.0,268.0394253938832,0.9720085739503215
905,12300,4,271500,22414.404377591785,296.7595968837404,0.0,0.0,22.5,0.0,268.0583503243744,0.963182448619343
906,12600,4,271800,22411.470170970802,296.72197293671786,0.0,0.0,22.5,0.0,268.07946709916587,0.9630563611146142
907,12900,4,272100,22370.39127827723,296.71972256460907,0.0,0.0,22.5,0.0,268.1025579240037,0.9612911360484188
908,13200,4,272400,22370.39127827723,296.7266202607971,0.0,0.0,22.5,0.0,268.1274050046339,0.9612911360484188
909,13500,4,272700,22440.812237180515,296.7439036415735,0.0,0.0,22.5,0.0,268.15379054680255,0.9643172361618975
910,13800,4,273000,22455.483270285356,296.77971101049553,0.0,0.0,22.5,0.0,268.1814967562558,0.9649476736855385
911,14100,4,273300,22467.220096769248,296.8147384263142,0.0,0.0,22.5,0.0,268.21030583873954,0.965452023704452
912,14400,4,273600,22543.509468914464,296.8487911871252,0.0,0.0,22.5,0.0,268.23999999999995,0.9687302988273869
913,14700,4,273900,22622.733047680656,296.8940079157076,0.0,0.0,22.5,0.0,268.2810777961584,0.9721346614550502
914,15000,4,274200,22619.798841059674,296.94521301279576,0.0,0.0,22.5,0.0,268.34191848175715,0.9720085739503215
915,15300,4,274500,22655.00932051132,296.98580459969793,0.0,0.0,22.5,0.0,268.4191253101737,0.9735216240070609
916,15600,4,274800,22769.443378729156,297.02798353789143,0.0,0.0,22.5,0.0,268.5093015347854,0.9784390366914638
917,15900,4,275100,22816.390684664693,297.0851746803167,0.0,0.0,22.5,0.0,268.6090504089697,0.9804564367671169
918,16200,4,275400,22801.71965155986,297.1385483400344,0.0,0.0,22.5,0.0,268.7149751861042,0.9798259992434761
919,16500,4,275700,22787.04861845498,297.1793308865378,0.0,0.0,22.5,0.0,268.8236791195662,0.9791955617198336
920,16800,4,276000,2514.6150741715064,297.2137605130895,0.0,0.0,22.5,0.0,268.9317654627332,0.10805699155213719
921,17100,4,276300,176.05239725821522,293.6766739390769,0.0,0.0,22.5,0.0,269.0358374689826,0.007565250283696889
922,17400,4,276600,193.65763698403677,291.42941079054634,0.0,0.0,22.5,0.0,269.1324983916919,0.00832177531206658
923,17700,4,276900,190.72343036306637,290.2391959372367,0.0,0.0,22.5,0.0,269.21835148423855,0.008195687807338292
924,18000,4,277200,184.855017121126,289.5754613353481,0.0,0.0,22.5,0.0,269.28999999999996,0.007943512797881734
925,18300,4,277500,178.98660387918565,289.182134766527,0.0,0.0,22.5,0.0,269.3459576325705,0.007691337788425178
926,18600,4,277800,199.52605022597714,288.92634689727157,0.0,0.0,22.5,0.0,269.387615568422,0.008573950321523137
927,18900,4,278100,187.7892237420964,288.7536972097362,0.0,0.0,22.5,0.0,269.4158933002481,0.008069600302610022
928,19200,4,278400,202.46025684694754,288.61683761636357,0.0,0.0,22.5,0.0,269.4317103207426,0.008700037826251424
929,19500,4,278700,202.46025684694754,288.5079344877891,0.0,0.0,22.5,0.0,269.435986122599,0.008700037826251424
930,19800,4,279000,205.39446346791792,288.4114235334912,0.0,0.0,22.5,0.0,269.42964019851115,0.008826125330979711
931,20100,4,279300,196.59184360500717,288.3262125311404,0.20807948785506372,0.16818865141112227,22.5,0.03763471769264157,269.41359204117265,0.008447862816794867
932,20400,4,279600,190.72343036306637,288.2452650333636,0.7972839962406358,0.6527603367500066,22.5,0.14695452898334305,269.38876114327724,0.008195687807338292
933,20700,4,279900,184.855017121126,288.17033192362186,1.7150625923872873,1.423723652674929,22.5,0.3225829211912697,269.3560669975186,0.007943512797881734
934,21000,4,280200,173.11819063724485,288.09973581425663,2.9088643435255905,2.4510871958441656,22.5,0.5591433816355866,269.31642909659035,0.007439162778968602
935,21300,4,280500,217.13128995179864,288.0321243662313,4.326138316886114,3.7048595629159924,22.5,0.8512593976354592,269.2707669331863,0.009330475349892824
936,21600,4,280800,178.98660387918565,287.9767434168771,5.914333579699433,5.155049350548686,22.5,1.1935544565100524,269.21999999999997,0.007691337788425178
937,21900,4,281100,187.7892237420964,287.9146108770555,7.620899199196116,6.771665155400521,22.5,1.5806520455785316,269.13076294497023,0.008069600302610022
938,22200,4,281400,205.39446346791792,287.8570539921711,9.393284242606736,8.524715574129775,22.5,2.007175652160062,268.97787147044346,0.008826125330979711
939,22500,4,281700,176.05239725821522,287.8040757881049,11.178937777161863,10.384209203394725,22.5,2.467748763573809,268.77451665072493,0.007565250283696889
940,22800,4,282000,187.7892237420964,287.7463721744597,12.925308870092067,12.320154639853643,22.5,2.956994867138937,268.5338895601199,0.008069600302610022
941,23100,4,282300,205.39446346791792,287.6935117587056,14.579846588627921,14.302560480164813,22.5,3.4695374501746126,268.2691812729337,0.008826125330979711
942,23400,4,282600,202.46025684694754,287.6443888463827,16.09,16.301435320986503,22.5,4.0,267.9935828634716,0.008700037826251424
943,23700,4,282900,178.98660387918565,287.5960446624547,17.54613584053677,18.497714231148773,22.5,7.123164435545051,267.72028540603884,0.007691337788425178
944,24000,4,283200,170.18398401627488,287.5515304607907,19.07043531676945,21.065207856386333,22.5,14.758916030427516,267.46247997494066,0.007313075274240333
945,24300,4,283500,199.52605022597714,287.5170771735925,20.658069201232713,23.963238158714436,22.5,25.919533303998264,267.23335764448245,0.008573950321523137
946,24600,4,283800,164.31557077433408,287.4962213755557,22.304208266461234,27.151127100148337,22.5,39.61729477560815,267.0461094889694,0.007060900264783758
947,24900,4,284100,190.72343036306637,287.47520091534346,24.004023284989692,30.588196642703288,22.5,54.86447896460804,266.91392658270684,0.008195687807338292
948,25200,4,284400,184.855017121126,287.472878183969,25.75268502935277,34.23376874839454,22.5,70.67336439034881,266.84999999999997,0.007943512797881734
949,25500,4,284700,184.855017121126,287.47693100133506,27.54536427208513,38.047165379237356,22.5,86.0562295721813,266.835289696874,0.007943512797881734
950,25800,4,285000,202.46025684694754,287.46802400931017,29.377231785721463,41.98770849724699,22.5,100.02535302945638,266.8415204165771,0.008700037826251424
951,26100,4,285300,196.59184360500717,287.4672200879936,31.24345834279644,46.01472006443869,22.5,111.59301328152495,266.8680304142493,0.008447862816794867
952,26400,4,285600,178.98660387918565,287.4695487322103,33.139214715844744,50.0875220428277,22.5,119.77148884773784,266.9141579450305,0.007691337788425178
953,26700,4,285900,181.9208105001556,287.469870209484,35.059671677401035,54.16543639442929,22.5,123.5730582474459,266.9792412640607,0.007817425293153447
954,27000,4,286200,181.9208105001556,287.4696529012108,37.0,58.20778508125872,22.5,122.01,267.0626186264799,0.007817425293153447
955,27300,4,286500,176.05239725821522,287.47041892375415,40.28713445389038,63.00464156531292,22.5,117.28505660202718,267.1636282874279,0.007565250283696889
956,27600,4,286800,190.72343036306637,287.54780269974924,45.92263081208362,69.16807952267138,22.5,112.29110050388138,267.2816085020448,0.008195687807338292
957,27900,4,287100,199.52605022597714,287.626593837548,53.413591351258475,76.39042123647309,22.5,107.07560515550394,267.4158975254705,0.008573950321523137
958,28200,4,287400,176.05239725821522,287.7090943725366,62.26711834809371,84.36398898985706,22.5,101.68604400683617,267.5658336128449,0.007565250283696889
959,28500,4,287700,167.24977739530448,287.7987459929959,71.99031407926809,92.78110506596231,22.5,96.16989050781936,267.7307550193081,0.007186987769512046
960,28800,4,288000,181.9208105001556,287.9540209518166,82.09028082146034,101.33409174792787,22.5,90.57461810839487,267.90999999999997,0.007817425293153447
961,29100,4,288300,173.11819063724485,288.14870331278934,92.07412085134925,109.71527131889275,22.5,84.947700258504,268.10585196001267,0.007439162778968602
962,29400,4,288600,199.52605022597714,288.32356324139823,101.44893644561355,117.61696606199594,22.5,79.33661040808806,268.3183937867055,0.008573950321523137
963,29700,4,288900,196.59184360500717,288.49191270861775,109.72182988093205,124.73149826037647,22.5,73.78882200708838,268.5436629586192,0.008447862816794867
964,30000,4,289200,173.11819063724485,288.64504901099883,116.39990343398343,130.75119019717334,22.5,68.35180850544626,268.7776969542945,0.007439162778968602
965,30300,4,289500,205.39446346791792,288.7760380171455,120.99025938144648,135.3683641555256,22.5,63.07304335310304,269.0165332522721,0.008826125330979711
966,30600,4,289800,184.855017121126,288.8889656575638,123.0,138.27534241857222,22.5,58.0,269.25620933109275,0.007943512797881734
967,30900,4,290100,202.46025684694754,288.9688066147853,122.80608843630239,138.96702751280336,22.5,52.69575939080694,269.49276266929706,0.008700037826251424
968,31200,4,290400,193.65763698403677,289.02360311925213,121.27873509520444,137.41220912772314,22.5,46.82265096735766,269.72223074542586,0.00832177531206658
969,31500,4,290700,193.65763698403677,289.0023637112826,118.66491314067339,134.0140402909916,22.5,40.57702092533955,269.94065103801984,0.00832177531206658
970,31800,4,291000,208.32867008888786,288.8716812349953,115.2115957366765,129.1756740302687,22.5,34.155215460440026,270.14406102561975,0.00895221283570798
971,32100,4,291300,184.855017121126,288.6252275270485,111.16575604718099,123.30026337321453,22.5,27.753580768346463,270.3284981867662,0.007943512797881734
972,32400,4,291600,199.52605022597714,288.36703652939514,106.77436723615412,116.79096134748906,22.5,21.568463044746274,270.48999999999995,0.008573950321523137
973,32700,4,291900,190.72343036306637,288.1583375197951,102.28440246756314,110.05092098075231,22.5,15.796208485326844,270.63750500425033,0.008195687807338292
974,33000,4,292200,190.72343036306637,287.9908805095292,97.94283490537529,103.4832953006643,22.5,10.633163285775574,270.7824909821171,0.008195687807338292
975,33300,4,292500,193.65763698403677,287.8568795137789,93.99663771355779,97.49123733488504,22.5,6.2756736417798535,270.9248042776473,0.00832177531206658
976,33600,4,292800,181.9208105001556,287.75301369563294,90.69278405607793,92.47790011107455,22.5,2.920085749027095,271.0642912348877,0.007817425293153447
977,33900,4,293100,187.7892237420964,287.6697881840864,88.2782470969029,88.84643665689288,22.5,0.7627458032046803,271.20079819788515,0.008069600302610022
978,34200,4,293400,202.46025684694754,287.6079293447415,87.0,87.0,22.5,0.0,271.33417151068653,0.008700037826251424
979,34500,4,293700,190.72343036306637,287.56529272412826,86.5158950617284,86.36513074090001,22.5,0.0,271.4642575173386,0.008195687807338292
980,34800,4,294000,181.9208105001556,287.5298902762394,86.28338945005612,86.05475745266365,22.5,0.0,271.5909025618883,0.007817425293153447
981,35100,4,294300,201.20273972367448,287.50025045698226,86.24886363636364,86.00161512180094,22.5,0.0,271.7139529883824,0.008646000324225014
982,35400,4,294600,186.89689467230139,287.47979335116156,86.35869809203143,86.13843873482188,22.5,0.0,271.83325514086783,0.00803125550950552
983,35700,4,294900,186.89689467230139,287.45872796529295,86.55927328843995,86.39796327823643,22.5,0.0,271.9486553633914,0.00803125550950552
984,36000,4,295200,186.89689467230139,287.4407357836537,86.7969696969697,86.71292373855462,22.5,0.0,272.06,0.00803125550950552
985,36300,4,295500,186.89689467230139,287.4251221558696,87.01816778900113,87.01605510228644,22.5,0.0,272.169023259981,0.00803125550950552
986,36600,4,295800,186.89689467230139,287.4112405019073,87.1692480359147,87.2400923559419,22.5,0.0,272.2772681360419,0.00803125550950552
987,36900,4,296100,186.89689467230139,287.39881683448755,87.1965909090909,87.317770486031,22.5,0.0,272.38429414735987,0.00803125550950552
988,37200,4,296400,186.89689467230139,287.38708506044645,87.0465768799102,87.1818244790637,22.5,0.0,272.4896608131119,0.00803125550950552
989,37500,4,296700,186.89689467230139,287.3760671278738,86.66558641975308,86.76498932155003,22.5,0.0,272.5929276524751,0.00803125550950552
990,37800,4,297000,186.89689467230139,287.3652959549464,86.0,86.0,22.5,0.0,272.69365418462644,0.00803125550950552
991,38100,4,297300,186.89689467230139,287.35412404306334,84.82111625514403,84.70791911986724,22.5,0.0,272.7913999287429,0.00803125550950552
992,38400,4,297600,186.89689467230139,287.34237250695674,83.01618032173587,82.8307718735648,22.5,0.0,272.8857244040017,0.00803125550950552
993,38700,4,297900,186.89689467230139,287.3299011156579,80.70549242424242,80.48273712804173,22.5,0.0,272.9761871295797,0.00803125550950552
994,39000,4,298200,186.89689467230139,287.316498614224,78.00935278713057,77.7779937502471,22.5,0.0,273.0623476246541,0.00803125550950552
995,39300,4,298500,186.89689467230139,287.3018363985138,75.0480616348672,74.83072060712995,22.5,0.0,273.1437654084018,0.00803125550950552
996,39600,4,298800,186.89689467230139,287.28688913378045,71.9419191919192,71.75509656563932,22.5,0.0,273.21999999999997,0.00803125550950552
997,39900,4,299100,186.89689467230139,287.2715535442266,68.81122568275347,68.6653004927243,22.5,0.0,273.29062375242415,0.00803125550950552
998,40200,4,299400,186.89689467230139,287.2558642479571,65.7762813318369,65.67551125533392,22.5,0.0,273.3557594248143,0.00803125550950552
999,40500,4,299700,186.89689467230139,287.2409281814175,62.957386363636374,62.89990772041725,22.5,0.0,273.41579214559385,0.00803125550950552
1000,40800,4,300000,186.89689467230139,287.2267403447781,60.47484100261879,60.45266875492333,22.5,0.0,273.4711070431862,0.00803125550950552
1001,41100,4,300300,186.89689467230139,287.2138133474199,58.448945473251044,58.44797322580123,22.5,0.0,273.52208924601484,0.00803125550950552
1002,41400,4,300600,186.89689467230139,287.20322058300275,57.0,57.0,22.5,0.0,273.56912388250316,0.00803125550950552
1003,41700,4,300900,186.89689467230139,287.1952528756873,57.21430437899483,57.36685261754991,22.5,0.7384003948801745,273.6125960810747,0.00803125550950552
1004,42000,4,301200,186.89689467230139,287.1913064848575,59.762734217669205,60.35707826152837,22.5,2.7785266884531596,273.6528909701528,0.00803125550950552
1005,42300,4,301500,186.89689467230139,287.19416680319944,64.1424534574468,65.41052126345518,22.5,5.857766544117648,273.6903936781609,0.00803125550950552
1006,42600,4,301800,186.89689467230139,287.20447872101363,69.85062603975133,71.96702595485011,22.5,9.713507625272333,273.7254893335225,0.00803125550950552
1007,42900,4,302100,186.89689467230139,287.22316700359715,76.38441590600648,79.46643666723295,22.5,14.083137595315907,273.7585630646611,0.00803125550950552
1008,43200,4,302400,186.89689467230139,287.2492620348503,83.24098699763593,87.34859773212348,22.5,18.70404411764706,273.78999999999996,0.00803125550950552
1009,43500,4,302700,186.89689467230139,287.28246331015225,89.91750325606341,95.05335348104148,22.5,23.313614855664493,273.81912421855674,0.00803125550950552
1010,43800,4,303000,186.89689467230139,287.3165509102839,95.91112862271257,102.02054824550673,22.5,27.64923747276689,273.84493917110797,0.00803125550950552
1011,44100,4,303300,186.89689467230139,287.3480077506149,100.7190270390071,107.69002635703905,22.5,31.448299632352953,273.8673490437158,0.00803125550950552
1012,44400,4,303600,186.89689467230139,287.37473566310945,103.83836244637072,111.50163214715815,22.5,34.44818899782137,273.8862580224426,0.00803125550950552
1013,44700,4,303900,186.89689467230139,287.3952174207571,104.76629878622713,112.89520994738388,22.5,36.38629323257082,273.9015702933504,0.00803125550950552
1014,45000,4,304200,186.89689467230139,287.4073914875559,103.0,111.31060408923601,22.5,37.0,273.91319004250147,0.00803125550950552
1015,45300,4,304500,186.89689467230139,287.41018841201975,99.34424743066464,107.52716303663802,22.5,36.243813436598366,273.92102145595805,0.00803125550950552
1016,45600,4,304800,186.89689467230139,287.4043216110616,95.02069450394275,102.81253917094428,22.5,34.39108777895542,273.92496871978227,0.00803125550950552
1017,45900,4,305100,186.89689467230139,287.3914860392877,90.1518132853777,97.33903269982092,22.5,31.657485840620033,273.9249360200364,0.00803125550950552
1018,46200,4,305400,186.89689467230139,287.3731883252403,84.86007584051279,91.27894383093404,22.5,28.25867043514102,273.9208275427826,0.00803125550950552
1019,46500,4,305700,186.89689467230139,287.35041454365495,79.26795423489139,84.80457277194974,22.5,24.410304376067238,273.91254747408306,0.00803125550950552
1020,46800,4,306000,186.89689467230139,287.32410531268874,73.49792053405683,78.08821973053412,22.5,20.328050476947535,273.9,0.00803125550950552
1021,47100,4,306300,186.89689467230139,287.29414471393443,67.67244680355245,71.30218491435329,22.5,16.22757155133074,273.88307066720637,0.00803125550950552
1022,47400,4,306600,186.89689467230139,287.26092262802877,61.914005108921565,64.61876853107336,22.5,12.3245304127657,273.8613192336234,0.00803125550950552
1023,47700,4,306900,186.89689467230139,287.22597517577225,56.34506751570755,58.21027078836041,22.5,8.834589874801264,273.8341612021858,0.00803125550950552
1024,48000,4,307200,186.89689467230139,287.19032037641944,51.088106089453724,52.24899189388057,22.5,5.973412750986274,273.80101207582806,0.00803125550950552
1025,48300,4,307500,186.89689467230139,287.1563730025229,46.26559289570341,46.90723205529994,22.5,3.956661854869566,273.76128735748495,0.00803125550950552
1026,48600,4,307800,186.89689467230139,287.12462639378987,42.0,42.35729148028461,22.5,3.0,273.71440255009105,0.00803125550950552
1027,48900,4,308100,186.89689467230139,287.09479872709574,37.85761558538404,38.08159267276544,22.5,2.6429007132132134,273.65977315658097,0.00803125550950552
1028,49200,4,308400,186.89689467230139,287.06590176623075,33.407904548844144,33.52999552710061,22.5,2.285097597597598,273.59681467988935,0.00803125550950552
1029,49500,4,308700,186.89689467230139,287.0365054531265,28.778104026845636,28.825956336597194,22.5,1.9326435810810814,273.5249426229508,0.00803125550950552
1030,49800,4,309000,186.89689467230139,287.0060754379429,24.095451155853837,24.092931394562285,22.5,1.591591591591592,273.44357248869994,0.00803125550950552
1031,50100,4,309300,186.89689467230139,286.97389481367065,19.487183072334076,19.45437699430298,22.5,1.2679945570570577,273.35211978007146,0.00803125550950552
1032,50400,4,309600,186.89689467230139,286.94046333145894,15.080536912751676,15.033749429126356,22.5,0.9679054054054057,273.25,0.00803125550950552
1033,50700,4,309900,186.89689467230139,286.9056421247631,11.002749813571956,10.954504992339505,22.5,0.6973770645645652,273.14034411601773,0.00803125550950552
1034,51000,4,310200,186.89689467230139,286.8702968072406,7.381058911260247,7.340099977249523,22.5,0.4624624624624629,273.0271043051598,0.00803125550950552
1035,51300,4,310500,186.89689467230139,286.8347711274047,4.34270134228187,4.3139906771634955,22.5,0.2692145270270272,272.9109278846154,0.00803125550950552
1036,51600,4,310800,186.89689467230139,286.7997373793106,2.0149142431021545,1.9996333853885062,22.5,0.12368618618618665,272.7924621715733,0.00803125550950552
1037,51900,4,311100,186.89689467230139,286.76566299939435,0.5249347501864179,0.5204843952316551,22.5,0.03193036786786774,272.67235448322253,0.00803125550950552
1038,52200,4,311400,186.89689467230139,286.7330397355043,0.0,0.0,22.5,0.0,272.5512521367521,0.00803125550950552
1039,52500,4,311700,186.89689467230139,286.70073103177674,0.0,0.0,22.5,0.0,272.42980244935103,0.00803125550950552
1040,52800,4,312000,186.89689467230139,286.66943027342626,0.0,0.0,22.5,0.0,272.30865273820825,0.00803125550950552
1041,53100,4,312300,186.89689467230139,286.63941600985186,0.0,0.0,22.5,0.0,272.1884503205128,0.00803125550950552
1042,53400,4,312600,186.89689467230139,286.60958570135654,0.0,0.0,22.5,0.0,272.0698425134536,0.00803125550950552
1043,53700,4,312900,186.89689467230139,286.57943493584935,0.0,0.0,22.5,0.0,271.95347663421967,0.00803125550950552
1044,54000,4,313200,186.89689467230139,286.54889189967207,0.0,0.0,22.5,0.0,271.84,0.00803125550950552
1045,54300,4,313500,186.89689467230139,286.51764064800943,0.0,0.0,22.5,0.0,271.72557454890784,0.00803125550950552
1046,54600,4,313800,186.89689467230139,286.4857417948654,0.0,0.0,22.5,0.0,271.60706077872743,0.00803125550950552
1047,54900,4,314100,186.89689467230139,286.4531133809759,0.0,0.0,22.5,0.0,271.4861538461538,0.00803125550950552
1048,55200,4,314400,186.89689467230139,286.41988843048375,0.0,0.0,22.5,0.0,271.36454890788224,0.00803125550950552
1049,55500,4,314700,186.89689467230139,286.3861304894571,0.0,0.0,22.5,0.0,271.24394112060776,0.00803125550950552
1050,55800,4,315000,186.89689467230139,286.3519692453209,0.0,0.0,22.5,0.0,271.1260256410256,0.00803125550950552
1051,56100,4,315300,186.89689467230139,286.31751954629493,0.0,0.0,22.5,0.0,271.0124976258309,0.00803125550950552
1052,56400,4,315600,186.89689467230139,286.28289712503056,0.0,0.0,22.5,0.0,270.90505223171886,0.00803125550950552
1053,56700,4,315900,186.89689467230139,286.2482218353793,0.0,0.0,22.5,0.0,270.8053846153846,0.00803125550950552
1054,57000,4,316200,186.89689467230139,286.21361992712474,0.0,0.0,22.5,0.0,270.7151899335232,0.00803125550950552
1055,57300,4,316500,186.89689467230139,286.1792114941645,0.0,0.0,22.5,0.0,270.63616334283,0.00803125550950552
1056,57600,4,316800,186.89689467230139,286.1451146798841,0.0,0.0,22.5,0.0,270.57,0.00803125550950552
1057,57900,4,317100,186.89689467230139,286.11135333057007,0.0,0.0,22.5,0.0,270.5136765644955,0.00803125550950552
1058,58200,4,317400,186.89689467230139,286.07777971582374,0.0,0.0,22.5,0.0,270.4626117496807,0.00803125550950552
1059,58500,4,317700,186.89689467230139,286.04457517790144,0.0,0.0,22.5,0.0,270.4161637931034,0.00803125550950552
1060,58800,4,318000,186.89689467230139,286.01179678419476,0.0,0.0,22.5,0.0,270.3736909323116,0.00803125550950552
1061,59100,4,318300,186.89689467230139,285.9791975072756,0.0,0.0,22.5,0.0,270.33455140485313,0.00803125550950552
1062,59400,4,318600,186.89689467230139,285.94682263607876,0.0,0.0,22.5,0.0,270.29810344827587,0.00803125550950552
1063,59700,4,318900,186.89689467230139,285.914703619673,0.0,0.0,22.5,0.0,270.2637053001277,0.00803125550950552
1064,60000,4,319200,186.89689467230139,285.8828197773238,0.0,0.0,22.5,0.0,270.23071519795656,0.00803125550950552
1065,60300,4,319500,186.89689467230139,285.8511301137531,0.0,0.0,22.5,0.0,270.1984913793103,0.00803125550950552
1066,60600,4,319800,186.89689467230139,285.8196353554511,0.0,0.0,22.5,0.0,270.1663920817369,0.00803125550950552
1067,60900,4,320100,186.89689467230139,285.7883202468257,0.0,0.0,22.5,0.0,270.1337755427841,0.00803125550950552
1068,61200,4,320400,186.89689467230139,285.75721283717957,0.0,0.0,22.5,0.0,270.09999999999997,0.00803125550950552
1069,61500,4,320700,186.89689467230139,285.7262973895715,0.0,0.0,22.5,0.0,270.0654090450294,0.00803125550950552
1070,61800,4,321000,186.89689467230139,285.69556291477926,0.0,0.0,22.5,0.0,270.0307942981914,0.00803125550950552
1071,62100,4,321300,186.89689467230139,285.66502999728783,0.0,0.0,22.5,0.0,269.99618604004445,0.00803125550950552
1072,62400,4,321600,186.89689467230139,285.6347522066895,0.0,0.0,22.5,0.0,269.96161455114736,0.00803125550950552
1073,62700,4,321900,186.89689467230139,285.60470962779794,0.0,0.0,22.5,0.0,269.92711011205864,0.00803125550950552
1074,63000,4,322200,186.89689467230139,285.57491093229953,0.0,0.0,22.5,0.0,269.89270300333703,0.00803125550950552
1075,63300,4,322500,186.89689467230139,285.5453528881183,0.0,0.0,22.5,0.0,269.8584235055411,0.00803125550950552
1076,63600,4,322800,186.89689467230139,285.5160448613777,0.0,0.0,22.5,0.0,269.82430189922957,0.00803125550950552
1077,63900,4,323100,186.89689467230139,285.48699418906,0.0,0.0,22.5,0.0,269.79036846496103,0.00803125550950552
1078,64200,4,323400,186.89689467230139,285.4581853953345,0.0,0.0,22.5,0.0,269.75665348329414,0.00803125550950552
1079,64500,4,323700,186.89689467230139,285.42958924226684,0.0,0.0,22.5,0.0,269.7231872347876,0.00803125550950552
1080,64800,4,324000,186.89689467230139,285.401230320013,0.0,0.0,22.5,0.0,269.69,0.00803125550950552
1081,65100,4,324300,186.89689467230139,285.3731103651838,0.0,0.0,22.5,0.0,269.6574485078156,0.00803125550950552
1082,65400,4,324600,186.89689467230139,285.3452311143903,0.0,0.0,22.5,0.0,269.62583507566706,0.00803125550950552
1083,65700,4,324900,186.89689467230139,285.3175920371984,0.0,0.0,22.5,0.0,269.59510836693545,0.00803125550950552
1084,66000,4,325200,186.89689467230139,285.2901654637781,0.0,0.0,22.5,0.0,269.565217045002,0.00803125550950552
1085,66300,4,325500,186.89689467230139,285.2629677634172,0.0,0.0,22.5,0.0,269.5361097732477,0.00803125550950552
1086,66600,4,325800,186.89689467230139,285.23599801062835,0.0,0.0,22.5,0.0,269.50773521505374,0.00803125550950552
1087,66900,4,326100,186.89689467230139,285.2092552799245,0.0,0.0,22.5,0.0,269.4800420338012,0.00803125550950552
1088,67200,4,326400,21060.477608201214,285.1827386458184,0.0,0.0,22.5,0.0,269.45297889287133,0.9050020714375784
1089,67500,4,326700,22689.055251031677,288.83379012771917,0.0,0.0,22.5,0.0,269.4264944556451,0.974984631552196
1090,67800,4,327000,22689.055251031677,291.01734706706924,0.0,0.0,22.5,0.0,269.40053738550375,0.974984631552196
1091,68100,4,327300,22689.055251031677,292.1799492082537,0.0,0.0,22.5,0.0,269.37505634582834,0.974984631552196
1092,68400,4,327600,22689.055251031677,292.83090187396016,0.0,0.0,22.5,0.0,269.34999999999997,0.974984631552196
1093,68700,4,327900,22689.055251031677,293.2209710824848,0.0,0.0,22.5,0.0,269.3268991126543,0.974984631552196
1094,69000,4,328200,22689.055251031677,293.4738726050716,0.0,0.0,22.5,0.0,269.30720468574634,0.974984631552196
1095,69300,4,328500,22689.055251031677,293.6523069482193,0.0,0.0,22.5,0.0,269.29074573863636,0.974984631552196
1096,69600,4,328800,22689.055251031677,293.7898357724823,0.0,0.0,22.5,0.0,269.2773512906846,0.974984631552196
1097,69900,4,329100,22689.055251031677,293.9037124892265,0.0,0.0,22.5,0.0,269.2668503612514,0.974984631552196
1098,70200,4,329400,22689.055251031677,294.00272427202816,0.0,0.0,22.5,0.0,269.25907196969695,0.974984631552196
1099,70500,4,329700,22689.055251031677,294.0912547794301,0.0,0.0,22.5,0.0,269.2538451353816,0.974984631552196
1100,70800,4,330000,22689.055251031677,294.1721366597929,0.0,0.0,22.5,0.0,269.2509988776655,0.974984631552196
1101,71100,4,330300,22689.055251031677,294.24759357452285,0.0,0.0,22.5,0.0,269.2503622159091,0.974984631552196
1102,71400,4,330600,22689.055251031677,294.31892399955325,0.0,0.0,22.5,0.0,269.2517641694725,0.974984631552196
1103,71700,4,330900,22689.055251031677,294.38678238472727,0.0,0.0,22.5,0.0,269.25503375771603,0.974984631552196
1104,72000,4,331200,22689.055251031677,294.4513893029142,0.0,0.0,22.5,0.0,269.26,0.974984631552196
1105,72300,4,331500,22689.055251031677,294.5130382100223,0.0,0.0,22.5,0.0,269.26972074468085,0.974984631552196
1106,72600,4,331800,22689.055251031677,294.57227021618706,0.0,0.0,22.5,0.0,269.28640876853643,0.974984631552196
1107,72900,4,332100,22689.055251031677,294.62931749301055,0.0,0.0,22.5,0.0,269.30862548355896,0.974984631552196
1108,73200,4,332400,22689.055251031677,294.6842742057634,0.0,0.0,22.5,0.0,269.33493230174076,0.974984631552196
1109,73500,4,332700,22689.055251031677,294.7372136795789,0.0,0.0,22.5,0.0,269.36389063507414,0.974984631552196
1110,73800,4,333000,22689.055251031677,294.7891466768117,0.0,0.0,22.5,0.0,269.39406189555126,0.974984631552196
1111,74100,4,333300,22689.055251031677,294.839724671061,0.0,0.0,22.5,0.0,269.4240074951644,0.974984631552196
1112,74400,4,333600,22689.055251031677,294.88898160559586,0.0,0.0,22.5,0.0,269.45228884590585,0.974984631552196
1113,74700,4,333900,22689.055251031677,294.9369154678084,0.0,0.0,22.5,0.0,269.47746735976784,0.974984631552196
1114,75000,4,334200,22689.055251031677,294.9834515805524,0.0,0.0,22.5,0.0,269.4981044487427,0.974984631552196
1115,75300,4,334500,22689.055251031677,295.0286308707701,0.0,0.0,22.5,0.0,269.5127615248227,0.974984631552196
1116,75600,4,334800,22689.055251031677,295.07240904669806,0.0,0.0,22.5,0.0,269.52,0.974984631552196
1117,75900,4,335100,22689.055251031677,295.1148048309028,0.0,0.0,22.5,0.0,269.5227245862884,0.974984631552196
1118,76200,4,335400,22689.055251031677,295.1559964138307,0.0,0.0,22.5,0.0,269.52472383408553,0.974984631552196
1119,76500,4,335700,22689.055251031677,295.1960332256089,0.0,0.0,22.5,0.0,269.5258849129594,0.974984631552196
1120,76800,4,336000,22689.055251031677,295.2349246124417,0.0,0.0,22.5,0.0,269.52609499247797,0.974984631552196
1121,77100,4,336300,22689.055251031677,295.2728662105138,0.0,0.0,22.5,0.0,269.5252412422093,0.974984631552196
1122,77400,4,336600,22689.055251031677,295.3097610839577,0.0,0.0,22.5,0.0,269.5232108317214,0.974984631552196
1123,77700,4,336900,22689.055251031677,295.3457594384016,0.0,0.0,22.5,0.0,269.5198909305824,0.974984631552196
1124,78000,4,337200,22689.055251031677,295.38081987407844,0.0,0.0,22.5,0.0,269.5151687083602,0.974984631552196
1125,78300,4,337500,22689.055251031677,295.414975190756,0.0,0.0,22.5,0.0,269.5089313346228,0.974984631552196
1126,78600,4,337800,22689.055251031677,295.4482613675892,0.0,0.0,22.5,0.0,269.5010659789383,0.974984631552196
1127,78900,4,338100,22689.055251031677,295.480668983231,0.0,0.0,22.5,0.0,269.4914598108747,0.974984631552196
1128,79200,4,338400,22689.055251031677,295.512293435158,0.0,0.0,22.5,0.0,269.47999999999996,0.974984631552196
1129,79500,4,338700,22689.055251031677,295.5427511613923,0.0,0.0,22.5,0.0,269.46737599206347,0.974984631552196
1130,79800,4,339000,2415.341083495349,295.5725710879361,0.0,0.0,22.5,0.0,269.4543975468975,0.10379103097549712
1131,80100,4,339300,186.89689467230139,292.0300271434903,0.0,0.0,22.5,0.0,269.4411323051948,0.00803125550950552
1132,80400,4,339600,186.89689467230139,289.79814150802775,0.0,0.0,22.5,0.0,269.4276479076479,0.00803125550950552
1133,80700,4,339900,186.89689467230139,288.6121755277022,0.0,0.0,22.5,0.0,269.4140119949495,0.00803125550950552
1134,81000,4,340200,186.89689467230139,287.94973447227244,0.0,0.0,22.5,0.0,269.4002922077922,0.00803125550950552
1135,81300,4,340500,186.89689467230139,287.5536869620552,0.0,0.0,22.5,0.0,269.3865561868687,0.00803125550950552
1136,81600,4,340800,186.89689467230139,287.2976853746109,0.0,0.0,22.5,0.0,269.37287157287153,0.00803125550950552
1137,81900,4,341100,186.89689467230139,287.1176929934547,0.0,0.0,22.5,0.0,269.3593060064935,0.00803125550950552
1138,82200,4,341400,186.89689467230139,286.9791867725874,0.0,0.0,22.5,0.0,269.3459271284271,0.00803125550950552
1139,82500,4,341700,186.89689467230139,286.86438586586564,0.0,0.0,22.5,0.0,269.3328025793651,0.00803125550950552
1140,82800,4,342000,186.89689467230139,286.76438957083855,0.0,0.0,22.5,0.0,269.32,0.00803125550950552
1141,83100,4,342300,186.89689467230139,286.6748664446342,0.0,0.0,22.5,0.0,269.307886523199,0.00803125550950552
1142,83400,4,342600,186.89689467230139,286.5930156673463,0.0,0.0,22.5,0.0,269.29665445665444,0.00803125550950552
1143,83700,4,342900,186.89689467230139,286.5165615012718,0.0,0.0,22.5,0.0,269.2861092032967,0.00803125550950552
1144,84000,4,343200,186.89689467230139,286.44410079636845,0.0,0.0,22.5,0.0,269.27605616605615,0.00803125550950552
1145,84300,4,343500,186.89689467230139,286.374949557426,0.0,0.0,22.5,0.0,269.2663007478632,0.00803125550950552
1146,84600,4,343800,186.89689467230139,286.3090026837456,0.0,0.0,22.5,0.0,269.2566483516483,0.00803125550950552
1147,84900,4,344100,186.89689467230139,286.2457855179755,0.0,0.0,22.5,0.0,269.24690438034185,0.00803125550950552
1148,85200,4,344400,186.89689467230139,286.1852499725343,0.0,0.0,22.5,0.0,269.2368742368742,0.00803125550950552
1149,85500,4,344700,186.89689467230139,286.1269875926733,0.0,0.0,22.5,0.0,269.2263633241758,0.00803125550950552
1150,85800,4,345000,186.89689467230139,286.0707048148106,0.0,0.0,22.5,0.0,269.21517704517703,0.00803125550950552
1151,86100,4,345300,186.89689467230139,286.01615448866335,0.0,0.0,22.5,0.0,269.20312080280826,0.00803125550950552
1152,0,5,345600,186.89689467230139,285.9631747282759,0.0,0.0,22.5,0.0,269.19,0.00803125550950552
1153,300,5,345900,186.89689467230139,285.9120167185419,0.0,0.0,22.5,0.0,269.17159384840306,0.00803125550950552
1154,600,5,346200,186.89689467230139,285.8619380903056,0.0,0.0,22.5,0.0,269.14484592892484,0.00803125550950552
1155,900,5,346500,186.89689467230139,285.8126466976316,0.0,0.0,22.5,0.0,269.1113081983805,0.00803125550950552
1156,1200,5,346800,186.89689467230139,285.7642118482721,0.0,0.0,22.5,0.0,269.0725326135852,0.00803125550950552
1157,1500,5,347100,186.89689467230139,285.7165912694479,0.0,0.0,22.5,0.0,269.030071131354,0.00803125550950552
