index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
1158,1800,5,347400,186.89689467230139,285.6697882192799,0.0,0.0,22.5,0.0,268.985475708502,0.00803125550950552
1159,2100,5,347700,186.89689467230139,285.62381268016264,0.0,0.0,22.5,0.0,268.94029830184434,0.00803125550950552
1160,2400,5,348000,186.89689467230139,285.578693197045,0.0,0.0,22.5,0.0,268.8960908681961,0.00803125550950552
1161,2700,5,348300,186.89689467230139,285.5344146561764,0.0,0.0,22.5,0.0,268.85440536437244,0.00803125550950552
1162,3000,5,348600,186.89689467230139,285.49106427383737,0.0,0.0,22.5,0.0,268.81679374718846,0.00803125550950552
1163,3300,5,348900,186.89689467230139,285.4486649515842,0.0,0.0,22.5,0.0,268.7848079734593,0.00803125550950552
1164,3600,5,349200,186.89689467230139,285.40718574023333,0.0,0.0,22.5,0.0,268.76,0.00803125550950552
1165,3900,5,349500,186.89689467230139,285.3666115817758,0.0,0.0,22.5,0.0,268.73966385872086,0.00803125550950552
1166,4200,5,349800,186.89689467230139,285.3269494037384,0.0,0.0,22.5,0.0,268.72004826882016,0.00803125550950552
1167,4500,5,350100,186.89689467230139,285.2880911464389,0.0,0.0,22.5,0.0,268.7011372180451,0.00803125550950552
1168,4800,5,350400,186.89689467230139,285.2499026588949,0.0,0.0,22.5,0.0,268.68291469414277,0.00803125550950552
1169,5100,5,350700,186.89689467230139,285.21247103712955,0.0,0.0,22.5,0.0,268.66536468486026,0.00803125550950552
1170,5400,5,351000,186.89689467230139,285.1756260410769,0.0,0.0,22.5,0.0,268.6484711779448,0.00803125550950552
1171,5700,5,351300,186.89689467230139,285.13940038497407,0.0,0.0,22.5,0.0,268.63221816114356,0.00803125550950552
1172,6000,5,351600,186.89689467230139,285.1037925171912,0.0,0.0,22.5,0.0,268.61658962220366,0.00803125550950552
1173,6300,5,351900,186.89689467230139,285.0687124791532,0.0,0.0,22.5,0.0,268.60156954887213,0.00803125550950552
1174,6600,5,352200,186.89689467230139,285.034206786087,0.0,0.0,22.5,0.0,268.5871419288963,0.00803125550950552
1175,6900,5,352500,186.89689467230139,285.00023570305655,0.0,0.0,22.5,0.0,268.5732907500232,0.00803125550950552
1176,7200,5,352800,186.89689467230139,284.96678487017937,0.0,0.0,22.5,0.0,268.56,0.00803125550950552
1177,7500,5,353100,186.89689467230139,284.9338684188504,0.0,0.0,22.5,0.0,268.54778835978834,0.00803125550950552
1178,7800,5,353400,186.89689467230139,284.90143001965583,0.0,0.0,22.5,0.0,268.5369841269841,0.00803125550950552
1179,8100,5,353700,186.89689467230139,284.86950612660536,0.0,0.0,22.5,0.0,268.5272857142857,0.00803125550950552
1180,8400,5,354000,186.89689467230139,284.8380967396989,0.0,0.0,22.5,0.0,268.5183915343915,0.00803125550950552
1181,8700,5,354300,186.89689467230139,284.80720185893665,0.0,0.0,22.5,0.0,268.51,0.00803125550950552
1182,9000,5,354600,186.89689467230139,284.7767263511268,0.0,0.0,22.5,0.0,268.5018095238095,0.00803125550950552
1183,9300,5,354900,186.89689467230139,284.7466317886904,0.0,0.0,22.5,0.0,268.4935185185185,0.00803125550950552
1184,9600,5,355200,186.89689467230139,284.71698216670615,0.0,0.0,22.5,0.0,268.4848253968254,0.00803125550950552
1185,9900,5,355500,186.89689467230139,284.6877774851739,0.0,0.0,22.5,0.0,268.47542857142855,0.00803125550950552
1186,10200,5,355800,186.89689467230139,284.6590003839881,0.0,0.0,22.5,0.0,268.4650264550264,0.00803125550950552
1187,10500,5,356100,186.89689467230139,284.6303030034252,0.0,0.0,22.5,0.0,268.45331746031746,0.00803125550950552
1188,10800,5,356400,186.89689467230139,284.601913916184,0.0,0.0,22.5,0.0,268.44,0.00803125550950552
1189,11100,5,356700,186.89689467230139,284.57383312226466,0.0,0.0,22.5,0.0,268.42297291115517,0.00803125550950552
1190,11400,5,357000,186.89689467230139,284.54606062166704,0.0,0.0,22.5,0.0,268.4010041887125,0.00803125550950552
1191,11700,5,357300,186.89689467230139,284.518372093499,0.0,0.0,22.5,0.0,268.37509598214285,0.00803125550950552
1192,12000,5,357600,186.89689467230139,284.49069896272664,0.0,0.0,22.5,0.0,268.34625044091706,0.00803125550950552
1193,12300,5,357900,186.89689467230139,284.46317796445186,0.0,0.0,22.5,0.0,268.31546971450615,0.00803125550950552
1194,12600,5,358200,186.89689467230139,284.4358090986747,0.0,0.0,22.5,0.0,268.28375595238094,0.00803125550950552
1195,12900,5,358500,186.89689467230139,284.4086023720011,0.0,0.0,22.5,0.0,268.2521113040123,0.00803125550950552
1196,13200,5,358800,186.89689467230139,284.3816913909343,0.0,0.0,22.5,0.0,268.2215379188712,0.00803125550950552
1197,13500,5,359100,186.89689467230139,284.3549869327651,0.0,0.0,22.5,0.0,268.19303794642855,0.00803125550950552
1198,13800,5,359400,186.89689467230139,284.32848899749337,0.0,0.0,22.5,0.0,268.16761353615516,0.00803125550950552
1199,14100,5,359700,186.89689467230139,284.30219758511925,0.0,0.0,22.5,0.0,268.14626683752203,0.00803125550950552
1200,14400,5,360000,186.89689467230139,284.2762928221209,0.0,0.0,22.5,0.0,268.13,0.00803125550950552
1201,14700,5,360300,186.89689467230139,284.25081353870405,0.0,0.0,22.5,0.0,268.11770591517853,0.00803125550950552
1202,15000,5,360600,186.89689467230139,284.225660382241,0.0,0.0,22.5,0.0,268.1073883928571,0.00803125550950552
1203,15300,5,360900,186.89689467230139,284.20083335273176,0.0,0.0,22.5,0.0,268.0987159598214,0.00803125550950552
1204,15600,5,361200,186.89689467230139,284.17632237328473,0.0,0.0,22.5,0.0,268.09135714285713,0.00803125550950552
1205,15900,5,361500,186.89689467230139,284.152028727762,0.0,0.0,22.5,0.0,268.08498046874996,0.00803125550950552
1206,16200,5,361800,186.89689467230139,284.12801948602726,0.0,0.0,22.5,0.0,268.07925446428567,0.00803125550950552
1207,16500,5,362100,186.89689467230139,284.1042946480804,0.0,0.0,22.5,0.0,268.07384765625,0.00803125550950552
1208,16800,5,362400,186.89689467230139,284.0808542139215,0.0,0.0,22.5,0.0,268.06842857142857,0.00803125550950552
1209,17100,5,362700,186.89689467230139,284.0575542505869,0.0,0.0,22.5,0.0,268.06266573660713,0.00803125550950552
1210,17400,5,363000,186.89689467230139,284.0343756755266,0.0,0.0,22.5,0.0,268.0562276785714,0.00803125550950552
1211,17700,5,363300,186.89689467230139,284.0113901866116,0.0,0.0,22.5,0.0,268.0487829241071,0.00803125550950552
1212,18000,5,363600,186.89689467230139,283.9885977838422,0.0,0.0,22.5,0.0,268.03999999999996,0.00803125550950552
1213,18300,5,363900,186.89689467230139,283.9659539265268,0.0,0.0,22.5,0.0,268.0274921875,0.00803125550950552
1214,18600,5,364200,21060.477608201214,283.9431205724408,0.0,0.0,22.5,0.0,268.01,0.9050020714375784
1215,18900,5,364500,22689.055251031677,287.59784844142206,0.0,0.0,22.5,0.0,267.9888828125,0.974984631552196
1216,19200,5,364800,22689.055251031677,289.78496011810086,0.0,0.0,22.5,0.0,267.96549999999996,0.974984631552196
1217,19500,5,365100,22689.055251031677,290.95069376837904,0.0,0.0,22.5,0.0,267.9412109375,0.974984631552196
1218,19800,5,365400,22689.055251031677,291.6047052075552,0.0,0.0,22.5,0.0,267.917375,0.974984631552196
1219,20100,5,365700,22689.055251031677,291.99785698054063,0.16273148148148153,0.1637979575905005,22.5,0.019675925925925927,267.89535156249997,0.974984631552196
1220,20400,5,366000,22689.055251031677,292.2542112528419,0.6291245791245794,0.6331374763133321,22.5,0.07407407407407407,267.87649999999996,0.974984631552196
1221,20700,5,366300,22689.055251031677,292.43672956712743,1.3664772727272732,1.3749370250954895,22.5,0.15624999999999997,267.8621796875,0.974984631552196
1222,21000,5,366600,22689.055251031677,292.5790970066077,2.3420875420875427,2.3561150728639686,22.5,0.2592592592592592,267.85375,0.974984631552196
1223,21300,5,366900,22689.055251031677,292.69865315358646,3.523253367003368,3.5435900885457636,22.5,0.37615740740740733,267.85257031249995,0.974984631552196
1224,21600,5,367200,22689.055251031677,292.80423047189873,4.877272727272728,4.904280541067869,22.5,0.4999999999999999,267.85999999999996,0.974984631552196
1225,21900,5,367500,22689.055251031677,292.8998917062339,6.371443602693604,6.4051048993572826,22.5,0.6238425925925924,267.8759886464974,0.974984631552196
1226,22200,5,367800,22689.055251031677,292.9900739265762,7.973063973063975,8.012981632340995,22.5,0.7407407407407405,267.89883813372796,0.974984631552196
1227,22500,5,368100,22689.055251031677,293.07580561683164,9.64943181818182,9.694829208946006,22.5,0.8437499999999999,267.92743628329913,0.974984631552196
1228,22800,5,368400,22689.055251031677,293.1593391957888,11.36784511784512,11.417566098099307,22.5,0.9259259259259256,267.96067091681846,0.974984631552196
1229,23100,5,368700,22689.055251031677,293.24142009394143,13.095601851851855,13.148110768727896,22.5,0.9803240740740737,267.99742985589324,0.974984631552196
1230,23400,5,369000,22689.055251031677,293.3223768878622,14.8,14.853381689758761,22.5,1.0,268.03660092213113,0.974984631552196
1231,23700,5,369300,22689.055251031677,293.40279655218825,16.5346415222562,16.58720236017476,22.5,0.9803240740740741,268.07707193713946,0.974984631552196
1232,24000,5,369600,22689.055251031677,293.48351544236647,18.368393414264975,18.419007573678492,22.5,0.9259259259259259,268.1177307225258,0.974984631552196
1233,24300,5,369900,22689.055251031677,293.56484511661915,20.29145120934112,20.339132741276593,22.5,0.84375,268.15746509989754,0.974984631552196
1234,24600,5,370200,22689.055251031677,293.64745777903863,22.294010440799433,22.337913273975687,22.5,0.7407407407407408,268.19516289086215,0.974984631552196
1235,24900,5,370500,22689.055251031677,293.73205689347674,24.366266641954716,24.40568458278241,22.5,0.6238425925925927,268.22971191702715,0.974984631552196
1236,25200,5,370800,22689.055251031677,293.81876933710276,26.498415346121767,26.53278207870339,22.5,0.5000000000000001,268.26,0.974984631552196
1237,25500,5,371100,22689.055251031677,293.9080260681858,28.68065208661539,28.709541172745258,22.5,0.37615740740740755,268.287836549408,0.974984631552196
1238,25800,5,371400,22689.055251031677,294.0003811383838,30.903172396750378,30.92629727591465,22.5,0.2592592592592595,268.3157456739526,0.974984631552196
1239,26100,5,371700,22689.055251031677,294.0961067445296,33.15617180984154,33.17338579921818,22.5,0.1562500000000001,268.34368724385246,0.974984631552196
1240,26400,5,372000,22689.055251031677,294.1954611848646,35.42984585920366,35.4411421536625,22.5,0.0740740740740744,268.371621129326,0.974984631552196
1241,26700,5,372300,22689.055251031677,294.29881973976785,37.71439007815155,37.71990175025423,22.5,0.019675925925926263,268.399507200592,0.974984631552196
1242,27000,5,372600,22689.055251031677,294.40559971744113,40.0,40.0,22.5,0.0,268.42730532786885,0.974984631552196
1243,27300,5,372900,22689.055251031677,294.51421683815056,42.572306849222755,42.56814971106326,22.5,0.0,268.4549753813752,0.974984631552196
1244,27600,5,373200,22689.055251031677,294.6210373316694,45.64753690700593,45.64130099276919,22.5,0.0,268.48247723132965,0.974984631552196
1245,27900,5,373500,22689.055251031677,294.72635118537266,49.11177829173287,49.10514520786699,22.5,0.0,268.5097707479508,0.974984631552196
1246,28200,5,373800,22689.055251031677,294.8336250243194,52.85111912178695,52.84537371910586,22.5,0.0,268.5368158014572,0.974984631552196
1247,28500,5,374100,22689.055251031677,294.9436624420779,56.75164751555153,56.74767788923501,22.5,0.0,268.5635722620674,0.974984631552196
1248,28800,5,374400,22689.055251031677,295.0559680412595,60.69945159140997,60.697749081003636,22.5,0.0,268.59,0.974984631552196
1249,29100,5,374700,22689.055251031677,295.17012728736586,64.58061946774563,64.58127865716095,22.5,0.0,268.61585937499996,0.974984631552196
1250,29400,5,375000,22689.055251031677,295.2844673543924,68.2812392629419,68.28395798045617,22.5,0.0,268.64104166666664,0.974984631552196
1251,29700,5,375300,22689.055251031677,295.3980253793669,71.68739909538209,71.69147841363846,22.5,0.0,268.665703125,0.974984631552196
1252,30000,5,375600,22689.055251031677,295.5095542766188,74.68518708344959,74.68953131945707,22.5,0.0,268.69,0.974984631552196
1253,30300,5,375900,22689.055251031677,295.6176168832072,77.1606913455278,77.16380806066118,22.5,0.0,268.7140885416666,0.974984631552196
1254,30600,5,376200,22689.055251031677,295.6821685762986,79.0,79.0,22.5,0.0,268.73812499999997,0.974984631552196
1255,30900,5,376500,22689.055251031677,295.6990935851294,79.92785650309374,79.92433274433628,22.5,0.0,268.762265625,0.974984631552196
1256,31200,5,376800,2415.341083495349,295.6902144622659,79.86155256810342,79.85572817346299,22.5,0.0,268.78666666666663,0.10379103097549712
1257,31500,5,377100,186.89689467230139,292.09714525528045,78.97599869901278,78.96892205952466,22.5,0.0,268.81148437499996,0.00803125550950552
1258,31800,5,377400,186.89689467230139,289.81163327821554,77.44610539980556,77.43865017466581,22.5,0.0,268.83687499999996,0.00803125550950552
1259,32100,5,377700,186.89689467230139,288.55826673459495,75.44678317446551,75.43964829103098,22.5,0.0,268.86299479166667,0.00803125550950552
1260,32400,5,378000,186.89689467230139,287.829562016976,73.15294252697636,73.14665218076469,22.5,0.0,268.89,0.00803125550950552
1261,32700,5,378300,186.89689467230139,287.378524546703,70.73949396132186,70.73439761601148,22.5,0.0,268.9179611111111,0.00803125550950552
1262,33000,5,378600,186.89689467230139,287.0758393500917,68.38134798148573,68.37762036891586,22.5,0.0,268.94677777777775,0.00803125550950552
1263,33300,5,378900,186.89689467230139,286.8582135255374,66.25341509145174,66.25105621162237,22.5,0.0,268.97634999999997,0.00803125550950552
1264,33600,5,379200,186.89689467230139,286.69198994806146,64.53060579520363,64.52944091627555,22.5,0.0,269.00657777777775,0.00803125550950552
1265,33900,5,379500,186.89689467230139,286.55769817669324,63.38783059672514,63.38751025501991,22.5,0.0,269.03736111111107,0.00803125550950552
1266,34200,5,379800,186.89689467230139,286.4449486268483,63.0,63.0,22.5,0.0,269.0686,0.00803125550950552
1267,34500,5,380100,186.89689467230139,286.34827139474476,63.225183124048705,63.225183124048705,22.5,0.0,269.1001944444444,0.00803125550950552
1268,34800,5,380400,186.89689467230139,286.2633862854916,63.7540905631659,63.7540905631659,22.5,0.0,269.13204444444443,0.00803125550950552
1269,35100,5,380700,186.89689467230139,286.1870969765743,64.51059503424658,64.51059503424658,22.5,0.0,269.16405,0.00803125550950552
1270,35400,5,381000,186.89689467230139,286.1171898602496,65.4185692541857,65.4185692541857,22.5,0.0,269.19611111111107,0.00803125550950552
1271,35700,5,381300,186.89689467230139,286.05261782106834,66.40188593987824,66.40188593987824,22.5,0.0,269.22812777777773,0.00803125550950552
1272,36000,5,381600,186.89689467230139,285.99259935017574,67.38441780821918,67.38441780821918,22.5,0.0,269.26,0.00803125550950552
1273,36300,5,381900,186.89689467230139,285.93615228147746,68.2900375761035,68.2900375761035,22.5,0.0,269.2923409722222,0.00803125550950552
1274,36600,5,382200,186.89689467230139,285.8826119397582,69.04261796042618,69.04261796042618,22.5,0.0,269.3256944444444,0.00803125550950552
1275,36900,5,382500,186.89689467230139,285.8311178355217,69.5660316780822,69.5660316780822,22.5,0.0,269.35985624999995,0.00803125550950552
1276,37200,5,382800,186.89689467230139,285.7812546844602,69.78415144596651,69.78415144596651,22.5,0.0,269.3946222222222,0.00803125550950552
1277,37500,5,383100,186.89689467230139,285.73258146354823,69.62084998097413,69.62084998097413,22.5,0.0,269.4297881944444,0.00803125550950552
1278,37800,5,383400,186.89689467230139,285.68484780970647,69.0,69.0,22.5,0.0,269.46515,0.00803125550950552
1279,38100,5,383700,186.89689467230139,285.63796482731595,68.09764224910394,68.09764224910394,22.5,0.0,269.5005034722222,0.00803125550950552
1280,38400,5,384000,186.89689467230139,285.5919959904681,67.146729390681,67.146729390681,22.5,0.0,269.5356444444444,0.00803125550950552
1281,38700,5,384300,186.89689467230139,285.54708156806066,66.15650201612902,66.15650201612902,22.5,0.0,269.57036875,0.00803125550950552
1282,39000,5,384600,186.89689467230139,285.5034242300158,65.13620071684588,65.13620071684588,22.5,0.0,269.6044722222222,0.00803125550950552
1283,39300,5,384900,186.89689467230139,285.46129945798157,64.09506608422939,64.09506608422939,22.5,0.0,269.63775069444443,0.00803125550950552
1284,39600,5,385200,186.89689467230139,285.4204922482367,63.042338709677416,63.042338709677416,22.5,0.0,269.66999999999996,0.00803125550950552
1285,39900,5,385500,186.89689467230139,285.3812252754478,61.98725918458781,61.98725918458781,22.5,0.0,269.70087627923976,0.00803125550950552
1286,40200,5,385800,186.89689467230139,285.343182462999,60.939068100358426,60.939068100358426,22.5,0.0,269.7300804093567,0.00803125550950552
1287,40500,5,386100,186.89689467230139,285.30625453896937,59.907006048387096,59.907006048387096,22.5,0.0,269.75747532894735,0.00803125550950552
1288,40800,5,386400,186.89689467230139,285.2703638732526,58.900313620071685,58.900313620071685,22.5,0.0,269.7829239766082,0.00803125550950552
1289,41100,5,386700,186.89689467230139,285.2353620521106,57.928231406810035,57.928231406810035,22.5,0.0,269.80628929093564,0.00803125550950552
1290,41400,5,387000,186.89689467230139,285.20117274279414,57.0,57.0,22.5,0.0,269.8274342105263,0.00803125550950552
1291,41700,5,387300,186.89689467230139,285.1678876214073,56.163107327757864,56.163107327757864,22.5,0.0,269.8462216739766,0.00803125550950552
1292,42000,5,387600,186.89689467230139,285.1354595378382,55.436877737953004,55.436877737953004,22.5,0.0,269.86251461988303,0.00803125550950552
1293,42300,5,387900,186.89689467230139,285.1038996368911,54.788306451612904,54.788306451612904,22.5,0.0,269.8761759868421,0.00803125550950552
1294,42600,5,388200,186.89689467230139,285.07325128709135,54.184388689765036,54.184388689765036,22.5,0.0,269.8870687134503,0.00803125550950552
1295,42900,5,388500,186.89689467230139,285.04313220107537,53.592119673436876,53.592119673436876,22.5,0.0,269.89505573830405,0.00803125550950552
1296,43200,5,388800,186.89689467230139,285.01361256709316,52.97849462365591,52.97849462365591,22.5,0.0,269.9,0.00803125550950552
1297,43500,5,389100,186.89689467230139,284.98467677664667,52.310508761449626,52.310508761449626,22.5,0.0,269.90327346143135,0.00803125550950552
1298,43800,5,389400,21060.477608201214,284.95631300316705,51.555157307845484,51.555157307845484,22.5,0.0,269.906350598719,0.9050020714375784
1299,44100,5,389700,22689.055251031677,288.6055694099869,50.67943548387097,50.67943548387097,22.5,0.0,269.90924812030073,0.974984631552196
1300,44400,5,390000,22689.055251031677,290.78742846656,49.65033851055357,49.65033851055357,22.5,0.0,269.9119827346143,0.974984631552196
1301,44700,5,390300,22689.055251031677,291.9478880469077,48.43486160892075,48.43486160892075,22.5,0.0,269.91457115009746,0.974984631552196
1302,45000,5,390600,22689.055251031677,292.5964087249559,47.0,47.0,22.5,0.0,269.91703007518794,0.974984631552196
1303,45300,5,390900,22689.055251031677,292.9836180891404,45.38900358692025,45.38900358692025,22.5,0.0,269.9193762183236,0.974984631552196
1304,45600,5,391200,22689.055251031677,293.23316687130534,43.676343009676344,43.676343009676344,22.5,0.0,269.92162628794205,0.974984631552196
1305,45900,5,391500,22689.055251031677,293.4078263549419,41.8758445945946,41.8758445945946,22.5,0.0,269.9237969924812,0.974984631552196
1306,46200,5,391800,22689.055251031677,293.54118170824665,40.001334668001334,40.001334668001334,22.5,0.0,269.9259050403787,0.974984631552196
1307,46500,5,392100,22689.055251031677,293.6504933104898,38.06663955622289,38.06663955622289,22.5,0.0,269.9279671400724,0.974984631552196
1308,46800,5,392400,22689.055251031677,293.74458166703096,36.085585585585584,36.085585585585584,22.5,0.0,269.92999999999995,0.974984631552196
1309,47100,5,392700,22689.055251031677,293.82781595239413,34.07199908241574,34.07199908241574,22.5,0.0,269.9321259093915,0.974984631552196
1310,47400,5,393000,22689.055251031677,293.9030857593116,32.03970637303971,32.03970637303971,22.5,0.0,269.93440806878306,0.974984631552196
1311,47700,5,393300,22689.055251031677,293.9726476168926,30.00253378378378,30.00253378378378,22.5,0.0,269.9367745535714,0.974984631552196
1312,48000,5,393600,22689.055251031677,294.03781915894297,27.974307640974303,27.974307640974303,22.5,0.0,269.9391534391534,0.974984631552196
1313,48300,5,393900,22689.055251031677,294.09927049440915,25.9688542709376,25.9688542709376,22.5,0.0,269.9414728009259,0.974984631552196
1314,48600,5,394200,22689.055251031677,294.1572233407256,24.0,24.0,22.5,0.0,269.94366071428567,0.974984631552196
1315,48900,5,394500,22689.055251031677,294.21186872961334,21.89264264264264,21.89264264264264,22.5,0.0,269.9456452546296,0.974984631552196
1316,49200,5,394800,22689.055251031677,294.2633809839174,19.51951951951952,19.51951951951952,22.5,0.0,269.94735449735447,0.974984631552196
1317,49500,5,395100,22689.055251031677,294.31173877804713,16.966216216216218,16.966216216216218,22.5,0.0,269.9487165178571,0.974984631552196
1318,49800,5,395400,22689.055251031677,294.35727539292293,14.318318318318319,14.318318318318319,22.5,0.0,269.9496593915344,0.974984631552196
1319,50100,5,395700,22689.055251031677,294.40030303333396,11.661411411411411,11.661411411411411,22.5,0.0,269.9501111937831,0.974984631552196
1320,50400,5,396000,22689.055251031677,294.4411867834175,9.08108108108108,9.08108108108108,22.5,0.0,269.95,0.974984631552196
1321,50700,5,396300,22689.055251031677,294.4802730085757,6.662912912912912,6.662912912912912,22.5,0.0,269.94809007109785,0.974984631552196
1322,51000,5,396600,22689.055251031677,294.5178321889846,4.492492492492492,4.492492492492492,22.5,0.0,269.9434209656084,0.974984631552196
1323,51300,5,396900,22689.055251031677,294.5542240101719,2.655405405405407,2.655405405405407,22.5,0.0,269.93633370535713,0.974984631552196
1324,51600,5,397200,22689.055251031677,294.58978544759333,1.2372372372372382,1.2372372372372382,22.5,0.0,269.92716931216927,0.974984631552196
1325,51900,5,397500,22689.055251031677,294.62484766243216,0.3235735735735723,0.3235735735735723,22.5,0.0,269.9162688078703,0.974984631552196
1326,52200,5,397800,22689.055251031677,294.6597895810918,0.0,0.0,22.5,0.0,269.9039732142857,0.974984631552196
1327,52500,5,398100,22689.055251031677,294.69460698314066,0.0,0.0,22.5,0.0,269.89062355324074,0.974984631552196
1328,52800,5,398400,22689.055251031677,294.7290124308117,0.0,0.0,22.5,0.0,269.87656084656084,0.974984631552196
1329,53100,5,398700,22689.055251031677,294.7627338197797,0.0,0.0,22.5,0.0,269.8621261160714,0.974984631552196
1330,53400,5,399000,22689.055251031677,294.7957269032445,0.0,0.0,22.5,0.0,269.8476603835979,0.974984631552196
1331,53700,5,399300,22689.055251031677,294.8278529930799,0.0,0.0,22.5,0.0,269.83350467096557,0.974984631552196
1332,54000,5,399600,22689.055251031677,294.8590995525726,0.0,0.0,22.5,0.0,269.82,0.974984631552196
1333,54300,5,399900,22689.055251031677,294.88946856306154,0.0,0.0,22.5,0.0,269.80593591545414,0.974984631552196
1334,54600,5,400200,22689.055251031677,294.9189201626904,0.0,0.0,22.5,0.0,269.79017912257495,0.974984631552196
1335,54900,5,400500,22689.055251031677,294.94747809462126,0.0,0.0,22.5,0.0,269.77318638392853,0.974984631552196
1336,55200,5,400800,22689.055251031677,294.97520153381834,0.0,0.0,22.5,0.0,269.7554144620811,0.974984631552196
1337,55500,5,401100,22689.055251031677,295.00208305673937,0.0,0.0,22.5,0.0,269.73732011959873,0.974984631552196
1338,55800,5,401400,22689.055251031677,295.02823568836027,0.0,0.0,22.5,0.0,269.7193601190476,0.974984631552196
1339,56100,5,401700,22689.055251031677,295.05367378711134,0.0,0.0,22.5,0.0,269.7019912229938,0.974984631552196
1340,56400,5,402000,22689.055251031677,295.07846275416483,0.0,0.0,22.5,0.0,269.6856701940035,0.974984631552196
1341,56700,5,402300,22689.055251031677,295.1026603375864,0.0,0.0,22.5,0.0,269.6708537946428,0.974984631552196
1342,57000,5,402600,22689.055251031677,295.1263145296208,0.0,0.0,22.5,0.0,269.65799878747794,0.974984631552196
1343,57300,5,402900,22689.055251031677,295.1494750477808,0.0,0.0,22.5,0.0,269.6475619350749,0.974984631552196
1344,57600,5,403200,22689.055251031677,295.17219506423123,0.0,0.0,22.5,0.0,269.64,0.974984631552196
1345,57900,5,403500,22689.055251031677,295.1944676432781,0.0,0.0,22.5,0.0,269.63429817498655,0.974984631552196
1346,58200,5,403800,22689.055251031677,295.2163370514524,0.0,0.0,22.5,0.0,269.6290935319377,0.974984631552196
1347,58500,5,404100,22689.055251031677,295.23778844510116,0.0,0.0,22.5,0.0,269.6243206521739,0.974984631552196
1348,58800,5,404400,22689.055251031677,295.25880272215244,0.0,0.0,22.5,0.0,269.6199141170155,0.974984631552196
1349,59100,5,404700,22689.055251031677,295.2794230306547,0.0,0.0,22.5,0.0,269.61580850778313,0.974984631552196
1350,59400,5,405000,22689.055251031677,295.2996681521668,0.0,0.0,22.5,0.0,269.6119384057971,0.974984631552196
1351,59700,5,405300,22689.055251031677,295.3195268328927,0.0,0.0,22.5,0.0,269.60823839237787,0.974984631552196
1352,60000,5,405600,22689.055251031677,295.3390194398471,0.0,0.0,22.5,0.0,269.6046430488459,0.974984631552196
1353,60300,5,405900,22689.055251031677,295.3581623967502,0.0,0.0,22.5,0.0,269.6010869565217,0.974984631552196
1354,60600,5,406200,22689.055251031677,295.376968879651,0.0,0.0,22.5,0.0,269.5975046967257,0.974984631552196
1355,60900,5,406500,22689.055251031677,295.3954517555952,0.0,0.0,22.5,0.0,269.5938308507783,0.974984631552196
1356,61200,5,406800,22689.055251031677,295.4136243613013,0.0,0.0,22.5,0.0,269.59,0.974984631552196
1357,61500,5,407100,22689.055251031677,295.4314998643175,0.0,0.0,22.5,0.0,269.58622267931423,0.974984631552196
1358,61800,5,407400,22689.055251031677,295.4490914917989,0.0,0.0,22.5,0.0,269.58271521068167,0.974984631552196
1359,62100,5,407700,22689.055251031677,295.46641246569544,0.0,0.0,22.5,0.0,269.57942085597824,0.974984631552196
1360,62400,5,408000,22689.055251031677,295.4834759158387,0.0,0.0,22.5,0.0,269.57628287707996,0.974984631552196
1361,62700,5,408300,22689.055251031677,295.5002950169403,0.0,0.0,22.5,0.0,269.57324453586284,0.974984631552196
1362,63000,5,408600,22689.055251031677,295.51688294371166,0.0,0.0,22.5,0.0,269.5702490942029,0.974984631552196
1363,63300,5,408900,22689.055251031677,295.5332528708642,0.0,0.0,22.5,0.0,269.5672398139761,0.974984631552196
1364,63600,5,409200,22689.055251031677,295.5493832015974,0.0,0.0,22.5,0.0,269.5641599570585,0.974984631552196
1365,63900,5,409500,22689.055251031677,295.56520380036017,0.0,0.0,22.5,0.0,269.56095278532604,0.974984631552196
1366,64200,5,409800,22689.055251031677,295.58078263869345,0.0,0.0,22.5,0.0,269.55756156065485,0.974984631552196
1367,64500,5,410100,22689.055251031677,295.5961244443681,0.0,0.0,22.5,0.0,269.5539295449208,0.974984631552196
1368,64800,5,410400,22689.055251031677,295.6112339451551,0.0,0.0,22.5,0.0,269.54999999999995,0.974984631552196
1369,65100,5,410700,22689.055251031677,295.62611586882525,0.0,0.0,22.5,0.0,269.5395900848765,0.974984631552196
1370,65400,5,411000,22689.055251031677,295.64072277748494,0.0,0.0,22.5,0.0,269.5180401234568,0.974984631552196
1371,65700,5,411300,22689.055251031677,295.6545556255855,0.0,0.0,22.5,0.0,269.48757812499997,0.974984631552196
1372,66000,5,411600,22689.055251031677,295.6677955971905,0.0,0.0,22.5,0.0,269.4504320987654,0.974984631552196
1373,66300,5,411900,22689.055251031677,295.68048703904265,0.0,0.0,22.5,0.0,269.4088300540123,0.974984631552196
1374,66600,5,412200,22689.055251031677,295.6926495302372,0.0,0.0,22.5,0.0,269.36499999999995,0.974984631552196
1375,66900,5,412500,22689.055251031677,295.70439649598876,0.0,0.0,22.5,0.0,269.3211699459876,0.974984631552196
1376,67200,5,412800,22689.055251031677,295.7156742146979,0.0,0.0,22.5,0.0,269.27956790123454,0.974984631552196
1377,67500,5,413100,22689.055251031677,295.7268604098176,0.0,0.0,22.5,0.0,269.242421875,0.974984631552196
1378,67800,5,413400,22689.055251031677,295.73783209149695,0.0,0.0,22.5,0.0,269.2119598765432,0.974984631552196
1379,68100,5,413700,22689.055251031677,295.7487904344589,0.0,0.0,22.5,0.0,269.19040991512344,0.974984631552196
1380,68400,5,414000,22689.055251031677,295.7599308062788,0.0,0.0,22.5,0.0,269.17999999999995,0.974984631552196
1381,68700,5,414300,22689.055251031677,295.771119693097,0.0,0.0,22.5,0.0,269.1761318479938,0.974984631552196
1382,69000,5,414600,2415.341083495349,295.7823225266912,0.0,0.0,22.5,0.0,269.172712191358,0.10379103097549712
1383,69300,5,414900,186.89689467230139,292.2223842197643,0.0,0.0,22.5,0.0,269.1697265625,0.00803125550950552
1384,69600,5,415200,186.89689467230139,289.972933359782,0.0,0.0,22.5,0.0,269.1671604938271,0.00803125550950552
1385,69900,5,415500,186.89689467230139,288.77021267813393,0.0,0.0,22.5,0.0,269.1649995177469,0.00803125550950552
1386,70200,5,415800,186.89689467230139,288.0915873560111,0.0,0.0,22.5,0.0,269.16322916666667,0.00803125550950552
1387,70500,5,416100,186.89689467230139,287.6799014021735,0.0,0.0,22.5,0.0,269.1618349729938,0.00803125550950552
1388,70800,5,416400,186.89689467230139,287.40881837929993,0.0,0.0,22.5,0.0,269.1608024691358,0.00803125550950552
1389,71100,5,416700,186.89689467230139,287.2142713600759,0.0,0.0,22.5,0.0,269.16011718749996,0.00803125550950552
1390,71400,5,417000,186.89689467230139,287.06171659780983,0.0,0.0,22.5,0.0,269.1597646604938,0.00803125550950552
1391,71700,5,417300,186.89689467230139,286.9333777954915,0.0,0.0,22.5,0.0,269.1597304205247,0.00803125550950552
1392,72000,5,417600,186.89689467230139,286.820347520179,0.0,0.0,22.5,0.0,269.15999999999997,0.00803125550950552
1393,72300,5,417900,186.89689467230139,286.71827144445433,0.0,0.0,22.5,0.0,269.16060474537034,0.00803125550950552
1394,72600,5,418200,186.89689467230139,286.62431438815435,0.0,0.0,22.5,0.0,269.16152988215487,0.00803125550950552
1395,72900,5,418500,186.89689467230139,286.5361840590027,0.0,0.0,22.5,0.0,269.1626917613636,0.00803125550950552
1396,73200,5,418800,186.89689467230139,286.45247873300747,0.0,0.0,22.5,0.0,269.1640067340067,0.00803125550950552
1397,73500,5,419100,186.89689467230139,286.37249937622664,0.0,0.0,22.5,0.0,269.16539115109424,0.00803125550950552
1398,73800,5,419400,186.89689467230139,286.2961424976189,0.0,0.0,22.5,0.0,269.16676136363634,0.00803125550950552
1399,74100,5,419700,186.89689467230139,286.2229300549779,0.0,0.0,22.5,0.0,269.1680337226431,0.00803125550950552
1400,74400,5,420000,186.89689467230139,286.1527834809971,0.0,0.0,22.5,0.0,269.16912457912457,0.00803125550950552
1401,74700,5,420300,186.89689467230139,286.0853029894202,0.0,0.0,22.5,0.0,269.1699502840909,0.00803125550950552
1402,75000,5,420600,186.89689467230139,286.0201791905553,0.0,0.0,22.5,0.0,269.17042718855214,0.00803125550950552
1403,75300,5,420900,186.89689467230139,285.9571626958739,0.0,0.0,22.5,0.0,269.1704716435185,0.00803125550950552
1404,75600,5,421200,186.89689467230139,285.89609131872294,0.0,0.0,22.5,0.0,269.16999999999996,0.00803125550950552
1405,75900,5,421500,186.89689467230139,285.83691253450314,0.0,0.0,22.5,0.0,269.16811921296295,0.00803125550950552
1406,76200,5,421800,186.89689467230139,285.7794204834706,0.0,0.0,22.5,0.0,269.1642718855219,0.00803125550950552
1407,76500,5,422100,186.89689467230139,285.72348797679757,0.0,0.0,22.5,0.0,269.15887784090904,0.00803125550950552
1408,76800,5,422400,186.89689467230139,285.6691228328872,0.0,0.0,22.5,0.0,269.15235690235687,0.00803125550950552
1409,77100,5,422700,186.89689467230139,285.61614094129584,0.0,0.0,22.5,0.0,269.14512889309765,0.00803125550950552
1410,77400,5,423000,186.89689467230139,285.5644993290741,0.0,0.0,22.5,0.0,269.1376136363636,0.00803125550950552
1411,77700,5,423300,186.89689467230139,285.51420782770344,0.0,0.0,22.5,0.0,269.13023095538716,0.00803125550950552
1412,78000,5,423600,186.89689467230139,285.46514579791085,0.0,0.0,22.5,0.0,269.1234006734006,0.00803125550950552
1413,78300,5,423900,186.89689467230139,285.41731355356217,0.0,0.0,22.5,0.0,269.1175426136363,0.00803125550950552
1414,78600,5,424200,186.89689467230139,285.37069013522733,0.0,0.0,22.5,0.0,269.1130765993266,0.00803125550950552
1415,78900,5,424500,186.89689467230139,285.3252120750167,0.0,0.0,22.5,0.0,269.1104224537037,0.00803125550950552
1416,79200,5,424800,186.89689467230139,285.2808686334684,0.0,0.0,22.5,0.0,269.10999999999996,0.00803125550950552
1417,79500,5,425100,186.89689467230139,285.2379330854301,0.0,0.0,22.5,0.0,269.1109381430041,0.00803125550950552
1418,79800,5,425400,186.89689467230139,285.19582095736104,0.0,0.0,22.5,0.0,269.1120730452675,0.00803125550950552
1419,80100,5,425700,186.89689467230139,285.15462114096675,0.0,0.0,22.5,0.0,269.11338541666663,0.00803125550950552
1420,80400,5,426000,186.89689467230139,285.1143016966511,0.0,0.0,22.5,0.0,269.11485596707814,0.00803125550950552
1421,80700,5,426300,186.89689467230139,285.074858766661,0.0,0.0,22.5,0.0,269.11646540637855,0.00803125550950552
1422,81000,5,426600,186.89689467230139,285.0361020486518,0.0,0.0,22.5,0.0,269.11819444444444,0.00803125550950552
1423,81300,5,426900,186.89689467230139,284.9980631406697,0.0,0.0,22.5,0.0,269.1200237911522,0.00803125550950552
1424,81600,5,427200,186.89689467230139,284.96082059676957,0.0,0.0,22.5,0.0,269.1219341563786,0.00803125550950552
1425,81900,5,427500,186.89689467230139,284.92437441695154,0.0,0.0,22.5,0.0,269.12390625,0.00803125550950552
1426,82200,5,427800,186.89689467230139,284.8887246012155,0.0,0.0,22.5,0.0,269.125920781893,0.00803125550950552
1427,82500,5,428100,186.89689467230139,284.8538711495615,0.0,0.0,22.5,0.0,269.12795846193416,0.00803125550950552
1428,82800,5,428400,186.89689467230139,284.81970337217115,0.0,0.0,22.5,0.0,269.13,0.00803125550950552
1429,83100,5,428700,186.89689467230139,284.7859473679567,0.0,0.0,22.5,0.0,269.1322701260288,0.00803125550950552
1430,83400,5,429000,186.89689467230139,284.75286297686426,0.0,0.0,22.5,0.0,269.1349356995885,0.00803125550950552
1431,83700,5,429300,186.89689467230139,284.720450198894,0.0,0.0,22.5,0.0,269.13789062499995,0.00803125550950552
1432,84000,5,429600,186.89689467230139,284.68870903404587,0.0,0.0,22.5,0.0,269.14102880658436,0.00803125550950552
1433,84300,5,429900,186.89689467230139,284.65763948231984,0.0,0.0,22.5,0.0,269.14424414866255,0.00803125550950552
1434,84600,5,430200,186.89689467230139,284.6272415437159,0.0,0.0,22.5,0.0,269.14743055555556,0.00803125550950552
1435,84900,5,430500,186.89689467230139,284.5971007082717,0.0,0.0,22.5,0.0,269.15048193158435,0.00803125550950552
1436,85200,5,430800,186.89689467230139,284.5674389068248,0.0,0.0,22.5,0.0,269.15329218106996,0.00803125550950552
1437,85500,5,431100,186.89689467230139,284.53831563152403,0.0,0.0,22.5,0.0,269.1557552083333,0.00803125550950552
1438,85800,5,431400,186.89689467230139,284.50973088236947,0.0,0.0,22.5,0.0,269.15776491769543,0.00803125550950552
1439,86100,5,431700,186.89689467230139,284.48168465936106,0.0,0.0,22.5,0.0,269.15921521347735,0.00803125550950552
1440,0,6,432000,186.89689467230139,284.4541769624988,0.0,0.0,22.5,0.0,269.15999999999997,0.00803125550950552
1441,300,6,432300,186.89689467230139,284.42728118335737,0.0,0.0,22.5,0.0,269.15924479166665,0.00803125550950552
1442,600,6,432600,186.89689467230139,284.40065837905155,0.0,0.0,22.5,0.0,269.15638257575756,0.00803125550950552
1443,900,6,432900,186.89689467230139,284.3743101852996,0.0,0.0,22.5,0.0,269.1517684659091,0.00803125550950552
1444,1200,6,433200,186.89689467230139,284.34823077452825,0.0,0.0,22.5,0.0,269.14575757575756,0.00803125550950552
1445,1500,6,433500,186.89689467230139,284.3224188832722,0.0,0.0,22.5,0.0,269.1387050189394,0.00803125550950552
1446,1800,6,433800,186.89689467230139,284.296873262615,0.0,0.0,22.5,0.0,269.1309659090909,0.00803125550950552
1447,2100,6,434100,186.89689467230139,284.271600991075,0.0,0.0,22.5,0.0,269.1228953598485,0.00803125550950552
1448,2400,6,434400,186.89689467230139,284.2466299868746,0.0,0.0,22.5,0.0,269.11484848484844,0.00803125550950552
1449,2700,6,434700,186.89689467230139,284.22193659131796,0.0,0.0,22.5,0.0,269.10718039772723,0.00803125550950552
1450,3000,6,435000,186.89689467230139,284.1975208044051,0.0,0.0,22.5,0.0,269.1002462121212,0.00803125550950552
1451,3300,6,435300,186.89689467230139,284.1733826261359,0.0,0.0,22.5,0.0,269.09440104166663,0.00803125550950552
1452,3600,6,435600,186.89689467230139,284.14952205651053,0.0,0.0,22.5,0.0,269.09,0.00803125550950552
1453,3900,6,435900,186.89689467230139,284.125934481595,0.0,0.0,22.5,0.0,269.0864279513889,0.00803125550950552
1454,4200,6,436200,186.89689467230139,284.1025986434033,0.0,0.0,22.5,0.0,269.08284406565656,0.00803125550950552
1455,4500,6,436500,186.89689467230139,284.0795321530644,0.0,0.0,22.5,0.0,269.0792649147727,0.00803125550950552
1456,4800,6,436800,186.89689467230139,284.05673501057834,0.0,0.0,22.5,0.0,269.07570707070704,0.00803125550950552
1457,5100,6,437100,186.89689467230139,284.034207215945,0.0,0.0,22.5,0.0,269.0721871054293,0.00803125550950552
1458,5400,6,437400,186.89689467230139,284.01194876916446,0.0,0.0,22.5,0.0,269.0687215909091,0.00803125550950552
1459,5700,6,437700,186.89689467230139,283.9899379043341,0.0,0.0,22.5,0.0,269.06532709911613,0.00803125550950552
1460,6000,6,438000,186.89689467230139,283.9680561861238,0.0,0.0,22.5,0.0,269.06202020202016,0.00803125550950552
1461,6300,6,438300,186.89689467230139,283.9463996815379,0.0,0.0,22.5,0.0,269.0588174715909,0.00803125550950552
1462,6600,6,438600,186.89689467230139,283.9249683905763,0.0,0.0,22.5,0.0,269.05573547979793,0.00803125550950552
1463,6900,6,438900,186.89689467230139,283.903762313239,0.0,0.0,22.5,0.0,269.0527907986111,0.00803125550950552
1464,7200,6,439200,186.89689467230139,283.882781449526,0.0,0.0,22.5,0.0,269.04999999999995,0.00803125550950552
1465,7500,6,439500,186.89689467230139,283.8620112964205,0.0,0.0,22.5,0.0,269.04732217441625,0.00803125550950552
1466,7800,6,439800,21060.477608201214,283.84135726946084,0.0,0.0,22.5,0.0,269.0447005837359,0.9050020714375784
1467,8100,6,440100,22689.055251031677,287.49929094078124,0.0,0.0,22.5,0.0,269.0421280570652,0.974984631552196
1468,8400,6,440400,22689.055251031677,289.68838108859103,0.0,0.0,22.5,0.0,269.03959742351043,0.974984631552196
1469,8700,6,440700,22689.055251031677,290.85654669595795,0.0,0.0,22.5,0.0,269.0371015121779,0.974984631552196
1470,9000,6,441000,22689.055251031677,291.5132352749202,0.0,0.0,22.5,0.0,269.0346331521739,0.974984631552196
1471,9300,6,441300,22689.055251031677,291.9090818565445,0.0,0.0,22.5,0.0,269.03218517260467,0.974984631552196
1472,9600,6,441600,22689.055251031677,292.16768234148856,0.0,0.0,22.5,0.0,269.02975040257644,0.974984631552196
1473,9900,6,441900,22689.055251031677,292.351664735494,0.0,0.0,22.5,0.0,269.02732167119564,0.974984631552196
1474,10200,6,442200,22689.055251031677,292.4945688902884,0.0,0.0,22.5,0.0,269.0248918075684,0.974984631552196
1475,10500,6,442500,22689.055251031677,292.61365787080405,0.0,0.0,22.5,0.0,269.02245364080113,0.974984631552196
1476,10800,6,442800,22689.055251031677,292.7177036231605,0.0,0.0,22.5,0.0,269.02,0.974984631552196
1477,11100,6,443100,22689.055251031677,292.8110651857333,0.0,0.0,22.5,0.0,269.01773023541136,0.974984631552196
1478,11400,6,443400,22689.055251031677,292.89654423175404,0.0,0.0,22.5,0.0,269.0158020857296,0.974984631552196
1479,11700,6,443700,22689.055251031677,292.97635794623585,0.0,0.0,22.5,0.0,269.01414596273287,0.974984631552196
1480,12000,6,444000,22689.055251031677,293.0518621337783,0.0,0.0,22.5,0.0,269.0126922781995,0.974984631552196
1481,12300,6,444300,22689.055251031677,293.12374187037886,0.0,0.0,22.5,0.0,269.01137144390765,0.974984631552196
1482,12600,6,444600,22689.055251031677,293.1921339392259,0.0,0.0,22.5,0.0,269.0101138716356,0.974984631552196
1483,12900,6,444900,22689.055251031677,293.2573485071967,0.0,0.0,22.5,0.0,269.00884997316155,0.974984631552196
1484,13200,6,445200,22689.055251031677,293.31978211883154,0.0,0.0,22.5,0.0,269.00751016026373,0.974984631552196
1485,13500,6,445500,22689.055251031677,293.37960009945266,0.0,0.0,22.5,0.0,269.00602484472046,0.974984631552196
1486,13800,6,445800,22689.055251031677,293.4371902179788,0.0,0.0,22.5,0.0,269.00432443830994,0.974984631552196
1487,14100,6,446100,22689.055251031677,293.4927265968746,0.0,0.0,22.5,0.0,269.00233935281034,0.974984631552196
1488,14400,6,446400,22689.055251031677,293.5463229574429,0.0,0.0,22.5,0.0,269.0,0.974984631552196
1489,14700,6,446700,22689.055251031677,293.5979773516153,0.0,0.0,22.5,0.0,268.9941528267685,0.974984631552196
1490,15000,6,447000,22689.055251031677,293.6478874634728,0.0,0.0,22.5,0.0,268.9823642955124,0.974984631552196
1491,15300,6,447300,22689.055251031677,293.6959816921743,0.0,0.0,22.5,0.0,268.9656448412698,0.974984631552196
1492,15600,6,447600,22689.055251031677,293.74231807366647,0.0,0.0,22.5,0.0,268.9450048990789,0.974984631552196
1493,15900,6,447900,22689.055251031677,293.78700281420004,0.0,0.0,22.5,0.0,268.92145490397803,0.974984631552196
1494,16200,6,448200,22689.055251031677,293.830118277829,0.0,0.0,22.5,0.0,268.8960052910053,0.974984631552196
1495,16500,6,448500,22689.055251031677,293.87173290106034,0.0,0.0,22.5,0.0,268.8696664951989,0.974984631552196
1496,16800,6,448800,22689.055251031677,293.9119474827405,0.0,0.0,22.5,0.0,268.84344895159705,0.974984631552196
1497,17100,6,449100,22689.055251031677,293.9509002321155,0.0,0.0,22.5,0.0,268.81836309523806,0.974984631552196
1498,17400,6,449400,22689.055251031677,293.9886641674197,0.0,0.0,22.5,0.0,268.7954193611601,0.974984631552196
1499,17700,6,449700,22689.055251031677,294.0253483601818,0.0,0.0,22.5,0.0,268.7756281844013,0.974984631552196
1500,18000,6,450000,22689.055251031677,294.06105628209866,0.0,0.0,22.5,0.0,268.76,0.974984631552196
1501,18300,6,450300,22689.055251031677,294.09587942264193,0.0,0.0,22.5,0.0,268.74729550212976,0.974984631552196
1502,18600,6,450600,22689.055251031677,294.12967961525646,0.0,0.0,22.5,0.0,268.7357172767309,0.974984631552196
1503,18900,6,450900,22689.055251031677,294.16262845183513,0.0,0.0,22.5,0.0,268.7254385964912,0.974984631552196
1504,19200,6,451200,22689.055251031677,294.1948009372606,0.0,0.0,22.5,0.0,268.7166327340986,0.974984631552196
1505,19500,6,451500,22689.055251031677,294.22627207641534,0.0,0.0,22.5,0.0,268.70947296224097,0.974984631552196
1506,19800,6,451800,22689.055251031677,294.2569622934141,0.0,0.0,22.5,0.0,268.7041325536062,0.974984631552196
1507,20100,6,452100,22689.055251031677,294.286966336694,0.017484239558707634,0.01869357643426646,22.5,0.0,268.7007847808822,0.974984631552196
1508,20400,6,452400,22689.055251031677,294.3163538870538,0.07368006304176514,0.07807765168016087,22.5,0.0,268.6996029167569,0.974984631552196
1509,20700,6,452700,22689.055251031677,294.3451767359181,0.17420212765957438,0.18310724465232575,22.5,0.0,268.7007602339181,0.974984631552196
1510,21000,6,453000,22689.055251031677,294.373557553172,0.32466509062253734,0.3387373742654036,22.5,0.0,268.7044300050538,0.974984631552196
1511,21300,6,453300,22689.055251031677,294.4015693221069,0.5306836091410557,0.549923059434037,22.5,0.0,268.71078550285176,0.974984631552196
1512,21600,6,453600,22689.055251031677,294.42925479533994,0.7978723404255317,0.8216193190728686,22.5,0.0,268.71999999999997,0.974984631552196
1513,21900,6,453900,22689.055251031677,294.45654456993,1.1318459416863669,1.1587811720965406,22.5,0.0,268.7322775311773,0.974984631552196
1514,22200,6,454200,22689.055251031677,294.48370765729703,1.538219070133963,1.566363637419696,22.5,0.0,268.7475163813147,0.974984631552196
1515,22500,6,454500,22689.055251031677,294.51081231893596,2.022606382978723,2.049321733956977,22.5,0.0,268.7654311984781,0.974984631552196
1516,22800,6,454800,22689.055251031677,294.5379003555635,2.590622537431047,2.6126104806230264,22.5,0.0,268.7857366307334,0.974984631552196
1517,23100,6,455100,22689.055251031677,294.56550401541256,3.247882190701339,3.2611848963324856,22.5,0.0,268.8081473261467,0.974984631552196
1518,23400,6,455400,22689.055251031677,294.5933403604653,4.0,4.0,22.5,0.0,268.83237793278374,0.974984631552196
1519,23700,6,455700,22689.055251031677,294.62145450696204,5.740961446168614,5.765601312933763,22.5,0.2295645254629629,268.8581430987106,0.974984631552196
1520,24000,6,456000,22689.055251031677,294.65257127669463,9.171839172399084,9.29270983603601,22.5,0.8625578703703703,268.88515747199324,0.974984631552196
1521,24300,6,456300,22689.055251031677,294.692598325658,14.008878579427295,14.283543807612457,22.5,1.8154296874999996,268.9131357006975,0.974984631552196
1522,24600,6,456600,22689.055251031677,294.7493009280243,19.968325067989127,20.4403214659688,22.5,3.004629629629629,268.94179243288943,0.974984631552196
1523,24900,6,456900,22689.055251031677,294.82956588888817,26.76642403882046,27.46526104941075,22.5,4.346607349537036,268.97084231663496,0.974984631552196
1524,25200,6,457200,22689.055251031677,294.9402175067068,34.11942089265719,35.060580796244004,22.5,5.757812499999999,269.0,0.974984631552196
1525,25500,6,457500,22689.055251031677,295.08461192218726,41.74356103023518,42.92849894477429,22.5,7.154694733796295,269.0300320567986,0.974984631552196
1526,25800,6,457800,22689.055251031677,295.2395178749209,49.35508985229033,50.771233733307284,22.5,8.453703703703702,269.06184165232355,0.974984631552196
1527,26100,6,458100,22689.055251031677,295.3859145950884,56.67025275955851,58.29100340014872,22.5,9.571289062499996,269.09534832185886,0.974984631552196
1528,26400,6,458400,22689.055251031677,295.52658230192293,63.40529515277558,65.19002618360429,22.5,10.423900462962958,269.13047160068845,0.974984631552196
1529,26700,6,458700,22689.055251031677,295.6620577807372,69.27646243267748,71.1705203219797,22.5,10.927987557870363,269.16713102409636,0.974984631552196
1530,27000,6,459000,22689.055251031677,295.79041599404286,74.0,75.93470405358065,22.5,11.0,269.2052461273666,0.974984631552196
1531,27300,6,459300,22689.055251031677,295.9105430367615,77.87663577398253,79.79937685609129,22.5,10.731817336309524,269.24473644578313,0.974984631552196
1532,27600,6,459600,22689.055251031677,296.0238931636783,81.40647610376574,83.29209161205065,22.5,10.291046626984127,269.2855215146299,0.974984631552196
1533,27900,6,459900,22689.055251031677,296.1320125201707,84.60483403493764,86.43119666704686,22.5,9.707728794642858,269.327520869191,0.974984631552196
1534,28200,6,460200,22689.055251031677,296.23594317001823,87.48702261308628,89.23504036666799,22.5,9.011904761904763,269.3706540447504,0.974984631552196
1535,28500,6,460500,22689.055251031677,296.336276578594,90.06835488379966,91.72197105650213,22.5,8.23361545138889,269.41484057659204,0.974984631552196
1536,28800,6,460800,22689.055251031677,296.43330662973324,92.3641438926658,93.91033708213739,22.5,7.402901785714286,269.46,0.974984631552196
1537,29100,6,461100,22689.055251031677,296.5271454734866,94.38970268527272,95.81848678916184,22.5,6.5498046875,269.50619983878966,0.974984631552196
1538,29400,6,461400,22689.055251031677,296.617805679904,96.16034430720848,97.46476852316357,22.5,5.704365079365081,269.55441716269837,0.974984631552196
1539,29700,6,461700,22689.055251031677,296.7056931865183,97.69138180406105,98.8675306297307,22.5,4.896623883928572,269.60593582589286,0.974984631552196
1540,30000,6,462000,22689.055251031677,296.7909885881021,98.99812822141848,100.0451214544513,22.5,4.1566220238095255,269.66203968253967,0.974984631552196
1541,30300,6,462300,22689.055251031677,296.87350679759095,100.09589660486878,101.01588934291347,22.5,3.514400421626985,269.72401258680554,0.974984631552196
1542,30600,6,462600,22689.055251031677,296.9533116421615,101.0,101.7981826407053,22.5,3.0,269.79313839285714,0.974984631552196
1543,30900,6,462900,22689.055251031677,297.0208278026041,100.80679414979565,101.4641732571246,22.5,2.574032738095238,269.8707009548611,0.974984631552196
1544,31200,6,463200,22689.055251031677,297.0103603637676,98.84246442180574,99.3236238208879,22.5,2.177579365079365,269.9579841269841,0.974984631552196
1545,31500,6,463500,22689.055251031677,296.9455769065808,95.467068298468,95.75126875671138,22.5,1.8113839285714286,270.05627176339283,0.974984631552196
1546,31800,6,463800,22689.055251031677,296.8551487675472,91.04066326222015,91.1218424893112,22.5,1.4761904761904763,270.16684771825396,0.974984631552196
1547,32100,6,464100,22689.055251031677,296.7423589965549,85.92330679549991,85.81007944340357,22.5,1.1727430555555558,270.29099584573413,0.974984631552196
1548,32400,6,464400,22689.055251031677,296.63404434161134,80.475056380745,80.19071404370465,22.5,0.9017857142857144,270.42999999999995,0.974984631552196
