index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
1549,32700,6,464700,22689.055251031677,296.5456360820744,75.05596950039316,74.63848071493061,22.5,0.6640625,270.57771538378455,0.974984631552196
1550,33000,6,465000,22689.055251031677,296.4796930946808,70.02610363688208,69.52811388179764,22.5,0.46031746031746046,270.72702644969274,0.974984631552196
1551,33300,6,465300,22689.055251031677,296.4346274566753,65.7455162726495,65.23434796902191,22.5,0.29129464285714324,270.8777609266993,0.974984631552196
1552,33600,6,465600,22689.055251031677,296.40771208541156,62.57426489013316,62.13191740131962,22.5,0.15773809523809534,271.0297465437788,0.974984631552196
1553,33900,6,465900,22689.055251031677,296.3962792538114,60.87240697177075,60.595556603406905,22.5,0.060391865079365115,271.1828110299059,0.974984631552196
1554,34200,6,466200,22689.055251031677,296.3982525931978,61.0,61.0,22.5,0.0,271.33678211405527,0.974984631552196
1555,34500,6,466500,22689.055251031677,296.41309771293237,63.510945767195764,63.77158857637257,22.5,0.10967031786941574,271.4914875252016,0.974984631552196
1556,34800,6,466800,22689.055251031677,296.4402835278529,68.40560365560366,68.80186958235184,22.5,0.5010738831615119,271.6467549923195,0.974984631552196
1557,35100,6,467100,22689.055251031677,296.47910796114024,75.21371753246754,75.66338683948425,22.5,1.142799613402062,271.8024122443836,0.974984631552196
1558,35400,6,467400,22689.055251031677,296.52846917200986,83.46503126503127,83.92868416931621,22.5,2.0034364261168385,271.9582870103686,0.974984631552196
1559,35700,6,467700,22689.055251031677,296.5869521201722,92.68928872053871,93.17030539339414,22.5,3.0515732388316152,272.1142070192492,0.974984631552196
1560,36000,6,468000,22689.055251031677,296.65289147709314,102.41623376623377,102.96079433326449,22.5,4.255798969072165,272.27,0.974984631552196
1561,36300,6,468300,22689.055251031677,296.72426814737673,112.17561026936028,112.87269481047363,22.5,5.584702534364262,272.4262969855712,0.974984631552196
1562,36600,6,468600,22689.055251031677,296.79909016127357,121.49716209716209,122.47855064656805,22.5,7.006872852233678,272.58367199705907,0.974984631552196
1563,36900,6,468900,22689.055251031677,296.87519789864587,129.9106331168831,131.35090566309412,22.5,8.490898840206187,272.74186724565755,0.974984631552196
1564,37200,6,469200,22689.055251031677,296.9502228887113,136.9457671957672,139.06230368159834,22.5,10.005369415807563,272.9006249425604,0.974984631552196
1565,37500,6,469500,22689.055251031677,297.02172614095525,142.1323082010582,145.18528852362704,22.5,11.518873496563575,273.0596872989615,0.974984631552196
1566,37800,6,469800,22689.055251031677,297.0877608336379,145.0,149.2924040107267,22.5,13.0,273.2187965260546,0.974984631552196
1567,38100,6,470100,22689.055251031677,297.14897515230973,146.4931327160494,152.30251262532997,22.5,14.994596331022633,273.37769483503354,0.974984631552196
1568,38400,6,470400,22689.055251031677,297.2053899303496,147.83613916947252,155.33212494979335,22.5,17.929975411778646,273.53612443709216,0.974984631552196
1569,38700,6,470700,22689.055251031677,297.2602296625702,148.97897727272726,158.25025695554902,22.5,21.596924435655886,273.6938275434243,0.974984631552196
1570,39000,6,471000,22689.055251031677,297.3160489436956,149.87160493827162,160.92592461402907,22.5,25.786230596042184,273.85054636522375,0.974984631552196
1571,39300,6,471300,22689.055251031677,297.376840767777,150.46398007856342,163.2281438966657,22.5,30.288681086325393,274.00602311368436,0.974984631552196
1572,39600,6,471600,22689.055251031677,297.4496655859752,150.70606060606062,165.02593077489104,22.5,34.89506309989335,274.15999999999997,0.974984631552196
1573,39900,6,471900,22689.055251031677,297.5230624950296,150.5478044332211,166.18830122013722,22.5,39.3961638301339,274.3068808588365,0.974984631552196
1574,40200,6,472200,22689.055251031677,297.5874009889442,149.9391694725028,166.5842712038364,22.5,43.58277047043489,274.4419327267714,0.974984631552196
1575,40500,6,472500,22689.055251031677,297.6446273871036,148.83011363636365,166.0828566974208,22.5,47.24567021418414,274.56619261786597,0.974984631552196
1576,40800,6,472800,22689.055251031677,297.69639569665384,147.17059483726152,164.55307367232245,22.5,50.175650254769515,274.6806975461814,0.974984631552196
1577,41100,6,473100,22689.055251031677,297.7438318043044,144.91057098765432,161.8639380999736,22.5,52.16349778557885,274.78648452577886,0.974984631552196
1578,41400,6,473400,22689.055251031677,297.7866234674554,142.0,157.88446595180636,22.5,53.0,274.8845905707196,0.974984631552196
1579,41700,6,473700,22689.055251031677,297.8251174725788,138.73827160493826,153.2083607738664,22.5,52.43525301078393,274.97605269506477,0.974984631552196
1580,42000,6,474000,22689.055251031677,297.85945969024095,135.44893378226712,148.5166773033213,22.5,50.524352641095184,275.06190791287565,0.974984631552196
1581,42300,6,474300,22689.055251031677,297.8902682847956,132.11818181818182,143.80945829828627,22.5,47.51558564994188,275.14319323821337,0.974984631552196
1582,42600,6,474600,22689.055251031677,297.918064336954,128.73221099887766,139.08674651687642,22.5,43.65723879633217,275.2209456851392,0.974984631552196
1583,42900,6,474900,22689.055251031677,297.9433730344182,125.27721661054994,134.34858471720685,22.5,39.197598839274185,275.29620226771436,0.974984631552196
1584,43200,6,475200,22689.055251031677,297.96663525736403,121.73939393939395,129.5950156573927,22.5,34.38495253777606,275.37,0.974984631552196
1585,43500,6,475500,22689.055251031677,297.9867617081682,118.10493827160494,124.82608209554914,22.5,29.46758665084593,275.44238432223517,0.974984631552196
1586,43800,6,475800,22689.055251031677,298.0038856317557,114.36004489337823,120.04182678979124,22.5,24.693787937491933,275.51239949043486,0.974984631552196
1587,44100,6,476100,22689.055251031677,298.0185425547892,110.4909090909091,115.24229249823418,22.5,20.311843156722205,275.57958074232414,0.974984631552196
1588,44400,6,476400,22689.055251031677,298.0326138405301,106.48372615039281,110.42752197899307,22.5,16.57003906754489,275.6434633156281,0.974984631552196
1589,44700,6,476700,22689.055251031677,298.0461651664592,102.3246913580247,105.59755799018305,22.5,13.716662428968114,275.7035824480718,0.974984631552196
1590,45000,6,477000,22689.055251031677,298.0599972239964,98.0,100.75244328991926,22.5,12.0,275.75947337738046,0.974984631552196
1591,45300,6,477300,22689.055251031677,298.07495767273485,93.52741769547325,95.89289066273945,22.5,10.923706478013594,275.8106713412791,0.974984631552196
1592,45600,6,477600,22689.055251031677,298.09170624687243,88.94818555929668,91.0213979510981,22.5,9.83685796794411,275.8567115774927,0.974984631552196
1593,45900,6,477900,22689.055251031677,298.10883810868717,84.28371212121212,86.14068549998528,22.5,8.755873340143003,275.8971293237466,0.974984631552196
1594,46200,6,478200,22689.055251031677,298.1253245724577,79.55540591096147,81.25347365439113,22.5,7.697171464961727,275.93145981776564,0.974984631552196
1595,46500,6,478500,22689.055251031677,298.1404852610475,74.78467545828657,76.36248275930575,22.5,6.6771712127517375,275.9592382972751,0.974984631552196
1596,46800,6,478800,22689.055251031677,298.1548876870419,69.99292929292929,71.47043315971926,22.5,5.712291453864488,275.97999999999996,0.974984631552196
1597,47100,6,479100,22689.055251031677,298.1680630227198,65.20157594463151,66.58004520062175,22.5,4.818951058651433,275.9961716697035,0.974984631552196
1598,47400,6,479400,22689.055251031677,298.1797862548064,60.432023943135064,61.69403922700333,22.5,4.01356889746403,276.0104350116515,0.974984631552196
1599,47700,6,479700,22689.055251031677,298.1909848881812,55.70568181818184,56.81513558385412,22.5,3.3125638406537288,276.0227077058233,0.974984631552196
1600,48000,6,480000,22689.055251031677,298.2011613556646,51.043958099513674,51.94605461616422,22.5,2.7323547585719883,276.03290743219793,0.974984631552196
1601,48300,6,480300,22689.055251031677,298.21061361188464,46.46826131687244,47.089516668923736,22.5,2.289360521570261,276.0409518707546,0.974984631552196
1602,48600,6,480600,22689.055251031677,298.2195407839973,42.0,42.24824208712278,22.5,2.0,276.0467587014725,0.974984631552196
1603,48900,6,480900,22689.055251031677,298.2279310816135,37.4701646090535,37.35612803998572,22.5,1.7866512345679013,276.0502456043309,0.974984631552196
1604,49200,6,481200,22689.055251031677,298.23533698838514,32.767489711934154,32.4066091768482,22.5,1.5642536475869808,276.0513302593088,0.974984631552196
1605,49500,6,481500,22689.055251031677,298.24188311794165,28.0,27.49171206286728,22.5,1.3380681818181819,276.0499303463855,0.974984631552196
1606,49800,6,481800,22689.055251031677,298.247608462814,23.27572016460905,22.703463263200014,22.5,1.1133557800224465,276.0459635455402,0.974984631552196
1607,50100,6,482100,22689.055251031677,298.25260851968056,18.702674897119337,18.133889343003457,22.5,0.8953773849607183,276.0393475367519,0.974984631552196
1608,50400,6,482400,22689.055251031677,298.25684677236967,14.388888888888886,13.875016867434663,22.5,0.6893939393939394,276.03,0.974984631552196
1609,50700,6,482700,22689.055251031677,298.2610104249069,10.442386831275716,10.01887240165069,22.5,0.5006663860830527,276.0189828561799,0.974984631552196
1610,51000,6,483000,22689.055251031677,298.26521517523304,6.971193415637856,6.657482510808592,22.5,0.33445566778900115,276.0073843479495,0.974984631552196
1611,51300,6,483300,22689.055251031677,298.26975734610465,4.083333333333329,3.882873760065422,22.5,0.19602272727272751,275.995161637931,0.974984631552196
1612,51600,6,483600,22689.055251031677,298.2753101109952,1.886831275720155,1.7870727145782297,22.5,0.09062850729517424,275.98227188874694,0.974984631552196
1613,51900,6,483900,22689.055251031677,298.2820961202156,0.48971193415636805,0.4621059395040774,22.5,0.02353395061728447,275.9686722630197,0.974984631552196
1614,52200,6,484200,22689.055251031677,298.29019369795833,0.0,0.0,22.5,0.0,275.9543199233716,0.974984631552196
1615,52500,6,484500,22689.055251031677,298.29977281096416,0.0,0.0,22.5,0.0,275.9391720324251,0.974984631552196
1616,52800,6,484800,22689.055251031677,298.311018012769,0.0,0.0,22.5,0.0,275.92318575280257,0.974984631552196
1617,53100,6,485100,22689.055251031677,298.3224031242542,0.0,0.0,22.5,0.0,275.9063182471264,0.974984631552196
1618,53400,6,485400,22689.055251031677,298.33421602795346,0.0,0.0,22.5,0.0,275.888526678019,0.974984631552196
1619,53700,6,485700,22689.055251031677,298.34615687188784,0.0,0.0,22.5,0.0,275.8697682081027,0.974984631552196
1620,54000,6,486000,22689.055251031677,298.35789977425173,0.0,0.0,22.5,0.0,275.84999999999997,0.974984631552196
1621,54300,6,486300,22689.055251031677,298.36918209322505,0.0,0.0,22.5,0.0,275.8302099297573,0.974984631552196
1622,54600,6,486600,22689.055251031677,298.3803473459056,0.0,0.0,22.5,0.0,275.81098978288634,0.974984631552196
1623,54900,6,486900,22689.055251031677,298.3911980770137,0.0,0.0,22.5,0.0,275.7917025862069,0.974984631552196
1624,55200,6,487200,22689.055251031677,298.4016876866459,0.0,0.0,22.5,0.0,275.7717113665389,0.974984631552196
1625,55500,6,487500,22689.055251031677,298.4120305053548,0.0,0.0,22.5,0.0,275.75037915070243,0.974984631552196
1626,55800,6,487800,22689.055251031677,298.42213578362384,0.0,0.0,22.5,0.0,275.7270689655172,0.974984631552196
1627,56100,6,488100,22689.055251031677,298.43199374337155,0.0,0.0,22.5,0.0,275.7011438378033,0.974984631552196
1628,56400,6,488400,22689.055251031677,298.4416006155486,0.0,0.0,22.5,0.0,275.6719667943806,0.974984631552196
1629,56700,6,488700,22689.055251031677,298.45094570113173,0.0,0.0,22.5,0.0,275.63890086206897,0.974984631552196
1630,57000,6,489000,22689.055251031677,298.4598599316958,0.0,0.0,22.5,0.0,275.60130906768836,0.974984631552196
1631,57300,6,489300,22689.055251031677,298.4683980688828,0.0,0.0,22.5,0.0,275.5585544380587,0.974984631552196
1632,57600,6,489600,22689.055251031677,298.4765441858261,0.0,0.0,22.5,0.0,275.51,0.974984631552196
1633,57900,6,489900,22689.055251031677,298.48428235565916,0.0,0.0,22.5,0.0,275.45750899431056,0.974984631552196
1634,58200,6,490200,22689.055251031677,298.491655792523,0.0,0.0,22.5,0.0,275.4034923025435,0.974984631552196
1635,58500,6,490500,22689.055251031677,298.4986773153628,0.0,0.0,22.5,0.0,275.34813441265055,0.974984631552196
1636,58800,6,490800,22689.055251031677,298.5053155064769,0.0,0.0,22.5,0.0,275.29161981258363,0.974984631552196
1637,59100,6,491100,22689.055251031677,298.5115662812319,0.0,0.0,22.5,0.0,275.2341329902945,0.974984631552196
1638,59400,6,491400,22689.055251031677,298.5174357038544,0.0,0.0,22.5,0.0,275.1758584337349,0.974984631552196
1639,59700,6,491700,22689.055251031677,298.523033169594,0.0,0.0,22.5,0.0,275.11698063085674,0.974984631552196
1640,60000,6,492000,22689.055251031677,298.5283082215343,0.0,0.0,22.5,0.0,275.05768406961175,0.974984631552196
1641,60300,6,492300,22689.055251031677,298.533270547936,0.0,0.0,22.5,0.0,274.9981532379518,0.974984631552196
1642,60600,6,492600,22689.055251031677,298.5379298370598,0.0,0.0,22.5,0.0,274.93857262382863,0.974984631552196
1643,60900,6,492900,22689.055251031677,298.54228501118615,0.0,0.0,22.5,0.0,274.8791267151941,0.974984631552196
1644,61200,6,493200,22689.055251031677,298.5463401978205,0.0,0.0,22.5,0.0,274.82,0.974984631552196
1645,61500,6,493500,22689.055251031677,298.55010804026057,0.0,0.0,22.5,0.0,274.7608891870001,0.974984631552196
1646,61800,6,493800,22689.055251031677,298.5535960365709,0.0,0.0,22.5,0.0,274.7013841922311,0.974984631552196
1647,62100,6,494100,22689.055251031677,298.55680641209364,0.0,0.0,22.5,0.0,274.6415093145692,0.974984631552196
1648,62400,6,494400,22689.055251031677,298.55968201867825,0.0,0.0,22.5,0.0,274.5812888528905,0.974984631552196
1649,62700,6,494700,22689.055251031677,298.56225672719336,0.0,0.0,22.5,0.0,274.5207471060713,0.974984631552196
1650,63000,6,495000,22689.055251031677,298.56453026126167,0.0,0.0,22.5,0.0,274.45990837298774,0.974984631552196
1651,63300,6,495300,22689.055251031677,298.5665023445057,0.0,0.0,22.5,0.0,274.3987969525159,0.974984631552196
1652,63600,6,495600,22689.055251031677,298.5681823569822,0.0,0.0,22.5,0.0,274.3374371435321,0.974984631552196
1653,63900,6,495900,22689.055251031677,298.5695753120446,0.0,0.0,22.5,0.0,274.2758532449124,0.974984631552196
1654,64200,6,496200,22689.055251031677,298.570678158449,0.0,0.0,22.5,0.0,274.21406955553306,0.974984631552196
1655,64500,6,496500,22689.055251031677,298.57149261605207,0.0,0.0,22.5,0.0,274.1521103742702,0.974984631552196
1656,64800,6,496800,22689.055251031677,298.5719854875479,0.0,0.0,22.5,0.0,274.09,0.974984631552196
1657,65100,6,497100,22689.055251031677,298.5716541184861,0.0,0.0,22.5,0.0,274.0160703911194,0.974984631552196
1658,65400,6,497400,22689.055251031677,298.5706444281468,0.0,0.0,22.5,0.0,273.9217392883079,0.974984631552196
1659,65700,6,497700,22689.055251031677,298.56887055267254,0.0,0.0,22.5,0.0,273.8116596638655,0.974984631552196
1660,66000,6,498000,22689.055251031677,298.56629741374746,0.0,0.0,22.5,0.0,273.69048449009233,0.974984631552196
1661,66300,6,498300,22689.055251031677,298.5629151502291,0.0,0.0,22.5,0.0,273.56286673928827,0.974984631552196
1662,66600,6,498600,22689.055251031677,298.5586190769614,0.0,0.0,22.5,0.0,273.4334593837535,0.974984631552196
1663,66900,6,498900,22689.055251031677,298.5533445458,0.0,0.0,22.5,0.0,273.30691539578794,0.974984631552196
1664,67200,6,499200,22689.055251031677,298.5476510305048,0.0,0.0,22.5,0.0,273.18788774769166,0.974984631552196
1665,67500,6,499500,22689.055251031677,298.54178023383497,0.0,0.0,22.5,0.0,273.0810294117647,0.974984631552196
1666,67800,6,499800,22689.055251031677,298.53599014333554,0.0,0.0,22.5,0.0,272.9909933603071,0.974984631552196
1667,68100,6,500100,22689.055251031677,298.53065310659935,0.0,0.0,22.5,0.0,272.9224325656188,0.974984631552196
1668,68400,6,500400,22689.055251031677,298.52594629275256,0.0,0.0,22.5,0.0,272.88,0.974984631552196
1669,68700,6,500700,22689.055251031677,298.5218848657713,0.0,0.0,22.5,0.0,272.8548803656001,0.974984631552196
1670,69000,6,501000,22689.055251031677,298.5186655026495,0.0,0.0,22.5,0.0,272.83486679362034,0.974984631552196
1671,69300,6,501300,22689.055251031677,298.5157220697669,0.0,0.0,22.5,0.0,272.8195248999384,0.974984631552196
1672,69600,6,501600,22689.055251031677,298.5131631536464,0.0,0.0,22.5,0.0,272.80842030043175,0.974984631552196
1673,69900,6,501900,22689.055251031677,298.51084083833587,0.0,0.0,22.5,0.0,272.80111861097805,0.974984631552196
1674,70200,6,502200,22689.055251031677,298.5086556308837,0.0,0.0,22.5,0.0,272.7971854474548,0.974984631552196
1675,70500,6,502500,22689.055251031677,298.5066445003798,0.0,0.0,22.5,0.0,272.7961864257397,0.974984631552196
1676,70800,6,502800,2415.341083495349,298.5048368886018,0.0,0.0,22.5,0.0,272.79768716171014,0.10379103097549712
1677,71100,6,503100,186.89689467230139,294.9322242606118,0.0,0.0,22.5,0.0,272.8012532712438,0.00803125550950552
1678,71400,6,503400,186.89689467230139,292.6709630894162,0.0,0.0,22.5,0.0,272.80645037021833,0.00803125550950552
1679,71700,6,503700,186.89689467230139,291.4555907736198,0.0,0.0,22.5,0.0,272.8128440745112,0.00803125550950552
1680,72000,6,504000,186.89689467230139,290.76531112685996,0.0,0.0,22.5,0.0,272.82,0.00803125550950552
1681,72300,6,504300,186.89689467230139,290.3427045100047,0.0,0.0,22.5,0.0,272.82744481805196,0.00803125550950552
1682,72600,6,504600,186.89689467230139,290.0607034482911,0.0,0.0,22.5,0.0,272.83497893607205,0.00803125550950552
1683,72900,6,504900,186.89689467230139,289.855640804817,0.0,0.0,22.5,0.0,272.8425785739942,0.00803125550950552
1684,73200,6,505200,186.89689467230139,289.6931561903663,0.0,0.0,22.5,0.0,272.8502199517525,0.00803125550950552
1685,73500,6,505500,186.89689467230139,289.5552904533358,0.0,0.0,22.5,0.0,272.8578792892809,0.00803125550950552
1686,73800,6,505800,186.89689467230139,289.43306027481606,0.0,0.0,22.5,0.0,272.8655328065134,0.00803125550950552
1687,74100,6,506100,186.89689467230139,289.32206218713264,0.0,0.0,22.5,0.0,272.87315672338406,0.00803125550950552
1688,74400,6,506400,186.89689467230139,289.219533116878,0.0,0.0,22.5,0.0,272.88072725982687,0.00803125550950552
1689,74700,6,506700,186.89689467230139,289.123226118352,0.0,0.0,22.5,0.0,272.88822063577584,0.00803125550950552
1690,75000,6,507000,186.89689467230139,289.03168389763323,0.0,0.0,22.5,0.0,272.89561307116503,0.00803125550950552
1691,75300,6,507300,21237.787522582683,288.94419882502325,0.0,0.0,22.5,0.0,272.9028807859284,0.9126213592233008
1692,75600,6,507600,23048.19300772136,292.5695527085582,0.0,0.0,22.5,0.0,272.90999999999997,0.9904173496406518
1693,75900,6,507900,23039.39038785845,294.747092486097,0.0,0.0,22.5,0.0,272.91695153966225,0.990039087126467
1694,76200,6,508200,23059.929834205213,295.88136031425654,0.0,0.0,22.5,0.0,272.9237519511849,0.9909216996595638
1695,76500,6,508500,2623.180719147407,296.50375046555064,0.0,0.0,22.5,0.0,272.93043103448275,0.11272222922708366
1696,76800,6,508800,193.65763698403677,293.25641091468674,0.0,0.0,22.5,0.0,272.93701858947065,0.00832177531206658
1697,77100,6,509100,202.46025684694754,291.15988296555895,0.0,0.0,22.5,0.0,272.94354441606356,0.008700037826251424
1698,77400,6,509400,193.65763698403677,290.0595349353067,0.0,0.0,22.5,0.0,272.9500383141762,0.00832177531206658
1699,77700,6,509700,21897.984012300993,289.4561464284877,0.0,0.0,22.5,0.0,272.9565300837235,0.9409910477871642
1700,78000,6,510000,23224.245404979574,292.9296122232466,0.0,0.0,22.5,0.0,272.9630495246204,0.9979825999243487
1701,78300,6,510300,23139.15341297141,294.9370092593498,0.0,0.0,22.5,0.0,272.9696264367816,0.9943260622872273
1702,78600,6,510600,22968.969428955163,295.9694903200792,0.0,0.0,22.5,0.0,272.97629062012203,0.9870129870129882
1703,78900,6,510900,22968.969428955163,296.50300316298865,0.0,0.0,22.5,0.0,272.9830718745565,0.9870129870129882
1704,79200,6,511200,22954.298395850285,296.8085786580687,0.0,0.0,22.5,0.0,272.98999999999995,0.9863825494893457
1705,79500,6,511500,22936.693156124464,296.9927534170258,0.0,0.0,22.5,0.0,272.9998904454023,0.985626024460976
1706,79800,6,511800,22851.60116411634,297.1133672884225,0.0,0.0,22.5,0.0,273.0147844827586,0.9819694868238563
1707,80100,6,512100,1957.115816187161,297.1885004669258,0.0,0.0,22.5,0.0,273.0335506465517,0.08410036565376383
1708,80400,6,512400,167.24977739530448,293.57262963267226,0.0,0.0,22.5,0.0,273.0550574712643,0.007186987769512046
1709,80700,6,512700,184.855017121126,291.388755324823,0.0,0.0,22.5,0.0,273.0781734913793,0.007943512797881734
1710,81000,6,513000,176.05239725821522,290.2370478710645,0.0,0.0,22.5,0.0,273.10176724137926,0.007565250283696889
1711,81300,6,513300,20912.090587654988,289.5994345297843,0.0,0.0,22.5,0.0,273.1247072557471,0.8986256461984617
1712,81600,6,513600,22696.08821320493,292.87789239471687,0.0,0.0,22.5,0.0,273.14586206896547,0.975286849073258
1713,81900,6,513900,22699.022419825873,294.86262196214267,0.0,0.0,22.5,0.0,273.16410021551724,0.9754129365779851
1714,82200,6,514200,22646.206700648407,295.89355596117184,0.0,0.0,22.5,0.0,273.178290229885,0.9731433614928761
1715,82500,6,514500,22622.733047680656,296.4404722538367,0.0,0.0,22.5,0.0,273.1873006465517,0.9721346614550502
1716,82800,6,514800,22605.127807954836,296.7445922767766,0.0,0.0,22.5,0.0,273.19,0.9713781364266806
1717,83100,6,515100,22564.048915261268,296.92572405175923,0.0,0.0,22.5,0.0,273.18806520061725,0.9696129113604853
1718,83400,6,515400,22534.70684905155,297.0371142191918,0.0,0.0,22.5,0.0,273.1841512345679,0.9683520363132018
1719,83700,6,515700,22517.101609325728,297.1147097723633,0.0,0.0,22.5,0.0,273.17859375,0.9675955112848321
1720,84000,6,516000,22610.996221196765,297.17381282140065,0.0,0.0,22.5,0.0,273.1717283950617,0.9716303114361368
1721,84300,6,516300,22552.312088777373,297.2421217240697,0.0,0.0,22.5,0.0,273.16389081790123,0.9691085613415716
1722,84600,6,516600,22610.996221196765,297.28744174166263,0.0,0.0,22.5,0.0,273.15541666666667,0.9716303114361368
1723,84900,6,516900,2385.5099828488164,297.3397470657555,0.0,0.0,22.5,0.0,273.14664158950615,0.10250914134409286
1724,85200,6,517200,187.7892237420964,293.8227235133137,0.0,0.0,22.5,0.0,273.1379012345679,0.008069600302610022
1725,85500,6,517500,211.2628767098583,291.61246521776445,0.0,0.0,22.5,0.0,273.12953124999996,0.009078300340436269
1726,85800,6,517800,208.32867008888786,290.44178018690025,0.0,0.0,22.5,0.0,273.1218672839506,0.00895221283570798
1727,86100,6,518100,21446.116192671598,289.79277631069385,0.0,0.0,22.5,0.0,273.1152449845679,0.9215735720590099
1728,0,7,518400,23089.27190041493,293.14999745186304,0.0,0.0,22.5,0.0,273.10999999999996,0.9921825747068471
1729,300,7,518700,23024.71935475357,295.1471033304731,0.0,0.0,22.5,0.0,273.1058518518518,0.9894086496028245
1730,600,7,519000,23039.39038785845,296.1696941517127,0.0,0.0,22.5,0.0,273.1022222222222,0.990039087126467
1731,900,7,519300,23130.3507931085,296.72246911578,0.0,0.0,22.5,0.0,273.099,0.9939477997730426
1732,1200,7,519600,23165.561272560142,297.04918053772053,0.0,0.0,22.5,0.0,273.09607407407407,0.9954608498297819
1733,1500,7,519900,23271.19271091507,297.2493785657411,0.0,0.0,22.5,0.0,273.0933333333333,1.0
1734,1800,7,520200,23259.455884431216,297.3982512303649,0.0,0.0,22.5,0.0,273.09066666666666,0.999495649981088
1735,2100,7,520500,2194.7865524857516,297.49504030682226,0.0,0.0,22.5,0.0,273.08796296296293,0.09431345353675463
1736,2400,7,520800,187.7892237420964,293.8590953876736,0.0,0.0,22.5,0.0,273.0851111111111,0.008069600302610022
1737,2700,7,521100,193.65763698403677,291.6231337414733,0.0,0.0,22.5,0.0,273.082,0.00832177531206658
1738,3000,7,521400,196.59184360500717,290.4387945697767,0.0,0.0,22.5,0.0,273.0785185185185,0.008447862816794867
1739,3300,7,521700,196.59184360500717,289.78450281583395,0.0,0.0,22.5,0.0,273.07455555555555,0.008447862816794867
1740,3600,7,522000,193.65763698403677,289.39691408670467,0.0,0.0,22.5,0.0,273.07,0.00832177531206658
1741,3900,7,522300,181.9208105001556,289.14985485774866,0.0,0.0,22.5,0.0,273.06401105967075,0.007817425293153447
1742,4200,7,522600,178.98660387918565,288.97192729999546,0.0,0.0,22.5,0.0,273.05591563786004,0.007691337788425178
1743,4500,7,522900,21223.11648947785,288.8390661687035,0.0,0.0,22.5,0.0,273.04585416666663,0.9119909216996601
1744,4800,7,523200,22974.83784219709,292.43650245501686,0.0,0.0,22.5,0.0,273.0339670781893,0.9872651620224441
1745,5100,7,523500,23018.850941511642,294.58806860156784,0.0,0.0,22.5,0.0,273.02039480452675,0.9891564745933683
1746,5400,7,523800,23004.179908406804,295.71929453766427,0.0,0.0,22.5,0.0,273.00527777777774,0.9885260370697275
1747,5700,7,524100,22966.035222334176,296.3307221265396,0.0,0.0,22.5,0.0,272.9887564300411,0.9868868995082593
1748,6000,7,524400,23001.24570178582,296.67144311568063,0.0,0.0,22.5,0.0,272.9709711934156,0.9883999495649987
1749,6300,7,524700,23042.324594479393,296.8854324399729,0.0,0.0,22.5,0.0,272.95206249999995,0.9901651746311941
1750,6600,7,525000,23118.61396662464,297.0344382231798,0.0,0.0,22.5,0.0,272.932170781893,0.9934434497541303
1751,6900,7,525300,2394.3126027117273,297.15344010225897,0.0,0.0,22.5,0.0,272.9114364711934,0.1028874038582777
1752,7200,7,525600,193.65763698403677,293.5913060072715,0.0,0.0,22.5,0.0,272.89,0.00832177531206658
1753,7500,7,525900,202.46025684694754,291.36364938666486,0.0,0.0,22.5,0.0,272.86777554869684,0.008700037826251424
1754,7800,7,526200,184.855017121126,290.1868916233833,0.0,0.0,22.5,0.0,272.8443072702332,0.007943512797881734
1755,8100,7,526500,21290.60324176015,289.53655362878516,0.0,0.0,22.5,0.0,272.81918055555553,0.91489093430841
1756,8400,7,526800,22889.745850188967,292.8733026882847,0.0,0.0,22.5,0.0,272.7919807956104,0.9836086243853246
1757,8700,7,527100,22895.614263430893,294.8542425258877,0.0,0.0,22.5,0.0,272.7622933813443,0.9838607993947805
1758,9000,7,527400,22875.07481708409,295.88306284899767,0.0,0.0,22.5,0.0,272.7297037037037,0.982978186861682
1759,9300,7,527700,1921.905336735518,296.4346388700149,0.0,0.0,22.5,0.0,272.6937971536351,0.08258731559702445
1760,9600,7,528000,176.05239725821522,293.0540735473645,0.0,0.0,22.5,0.0,272.65415912208505,0.007565250283696889
1761,9900,7,528300,176.05239725821522,291.003195673304,0.0,0.0,22.5,0.0,272.610375,0.007565250283696889
1762,10200,7,528600,184.855017121126,289.92165684237204,0.0,0.0,22.5,0.0,272.56203017832644,0.007943512797881734
1763,10500,7,528900,20891.551141308224,289.32406479963913,0.0,0.0,22.5,0.0,272.5087100480109,0.8977430336653649
1764,10800,7,529200,22889.745850188967,292.6199430899214,0.0,0.0,22.5,0.0,272.45,0.9836086243853246
1765,11100,7,529500,22948.429982608355,294.65338031791845,0.0,0.0,22.5,0.0,272.3882879257419,0.9861303744798896
1766,11400,7,529800,23018.850941511642,295.71914848799616,0.0,0.0,22.5,0.0,272.32627053431025,0.9891564745933683
1767,11700,7,530100,2611.443892663525,296.3050735795739,0.0,0.0,22.5,0.0,272.2639964430894,0.11221787920817049
1768,12000,7,530400,181.9208105001556,293.03901491780863,0.0,0.0,22.5,0.0,272.20151426946364,0.007817425293153447
1769,12300,7,530700,187.7892237420964,290.9286089067213,0.0,0.0,22.5,0.0,272.13887263081733,0.008069600302610022
1770,12600,7,531000,190.72343036306637,289.817072788844,0.0,0.0,22.5,0.0,272.07612014453474,0.008195687807338292
1771,12900,7,531300,21513.602944953902,289.2054977039848,0.0,0.0,22.5,0.0,272.01330542800025,0.92447358466776
1772,13200,7,531600,23033.52197461648,292.6029783542514,0.0,0.0,22.5,0.0,271.9504770985981,0.9897869121170092
1773,13500,7,531900,23010.04832164873,294.6054242912746,0.0,0.0,22.5,0.0,271.8876837737127,0.9887782120791835
1774,13800,7,532200,23065.79824744718,295.6425514840937,0.0,0.0,22.5,0.0,271.82497407072833,0.9911738746690214
1775,14100,7,532500,23106.87714014075,296.2112006405051,0.0,0.0,22.5,0.0,271.7623966070293,0.9929390997352168
1776,14400,7,532800,23127.416586487558,296.53937087731657,0.0,0.0,22.5,0.0,271.7,0.9938217122683155
1777,14700,7,533100,23203.705958632767,296.7397326941637,0.0,0.0,22.5,0.0,271.63767014292165,0.99709998739125
1778,15000,7,533400,23209.574371874696,296.88130014114057,0.0,0.0,22.5,0.0,271.57529390889147,0.9973521624007061
1779,15300,7,533700,23186.100718906946,296.9799837503495,0.0,0.0,22.5,0.0,271.5129213850174,0.9963434623628804
1780,15600,7,534000,23230.1138182215,297.04934881162364,0.0,0.0,22.5,0.0,271.4506026584075,0.9982347749338046
1781,15900,7,534300,23253.58747118925,297.1127151104476,0.0,0.0,22.5,0.0,271.3883878161698,0.9992434749716304
1782,16200,7,534600,23145.02182621338,297.16899977195186,0.0,0.0,22.5,0.0,271.3263269454123,0.9945782372966852
1783,16500,7,534900,22443.74644380146,297.19633510669877,0.0,0.0,22.5,0.0,271.264470133243,0.9644433236666247
1784,16800,7,535200,22320.509765720708,297.1034101293672,0.0,0.0,22.5,0.0,271.2028674667699,0.9591476484680368
1785,17100,7,535500,22951.36418922934,297.0480722016589,0.0,0.0,22.5,0.0,271.141569033101,0.9862564619846186
1786,17400,7,535800,22963.101015713197,297.14284239790817,0.0,0.0,22.5,0.0,271.0806249193444,0.9867608120035305
1787,17700,7,536100,23007.114115027747,297.20551846237515,0.0,0.0,22.5,0.0,271.0200852126081,0.9886521245744546
1788,18000,7,536400,23021.785148132625,297.2571009479797,0.0,0.0,22.5,0.0,270.96,0.9892825620980972
1789,18300,7,536700,23054.061420963284,297.2966669186302,0.0,0.0,22.5,0.0,270.91311721246296,0.9906695246501077
1790,18600,7,537000,23062.864040826196,297.33412825449943,0.0,0.0,22.5,0.0,270.88970713141913,0.9910477871642925
1791,18900,7,537300,23056.99562758427,297.36646478275975,0.0,0.0,22.5,0.0,270.88610336969515,0.9907956121548367
1792,19200,7,537600,23068.732454068126,297.39368441794346,0.0,0.0,22.5,0.0,270.8986395401179,0.9912999621737487
1793,19500,7,537900,23080.469280552017,297.4211659952501,0.0,0.0,22.5,0.0,270.9236492555142,0.9918043121926623
1794,19800,7,538200,23150.890239455304,297.44877856704875,0.0,0.0,22.5,0.0,270.95746612871085,0.994830412306141
1795,20100,7,538500,2532.2203138973277,297.4864874990399,0.13803533377127128,0.13986248633847634,22.5,0.01040408615136876,270.99642377253474,0.10881351658050688
1796,20400,7,538800,190.72343036306637,293.8878673612123,0.5393456581581582,0.5461286123922181,22.5,0.04035829307568437,271.03685579981254,0.008195687807338292
1797,20700,7,539100,181.9208105001556,291.6023142677746,1.1847374577702703,1.1988163787186943,22.5,0.08797554347826086,271.07509582337116,0.007817425293153447
1798,21000,7,539400,187.7892237420964,290.38334934077454,2.055017217217217,2.0779437858753744,22.5,0.1513687600644122,271.10747745603743,0.008069600302610022
1799,21300,7,539700,184.855017121126,289.7028325747245,3.1309914211086087,3.163528834419727,22.5,0.22865086553945246,271.1303343106381,0.007943512797881734
1800,21600,7,540000,181.9208105001556,289.29605821343085,4.393466554054054,4.435589524909222,22.5,0.3179347826086956,271.14,0.007817425293153447
1801,21900,7,540300,170.18398401627488,289.0335280609242,5.823249100663164,5.874143857901329,22.5,0.41733343397745565,271.12956907211895,0.007313075274240333
1802,22200,7,540600,176.05239725821522,288.84539393037954,7.401145545545546,7.459209833953516,22.5,0.5249597423510466,271.0984085822711,0.007565250283696889
1803,22500,7,540900,178.98660387918565,288.70156285980966,9.10796237331081,9.170805453623252,22.5,0.6389266304347825,271.05226090420354,0.007691337788425178
1804,22800,7,541200,187.7892237420964,288.58439405471336,10.924506068568567,10.988948717468007,22.5,0.7573470209339774,270.99686841166357,0.008069600302610022
1805,23100,7,541500,167.24977739530448,288.48642968618685,12.831583115928428,12.893657626045252,22.5,0.878333836553945,270.93797347839836,0.007186987769512046
1806,23400,7,541800,176.05239725821522,288.39641413842253,14.81,14.864950179912446,22.5,1.0,270.8813184781551,0.007565250283696889
1807,23700,7,542100,176.05239725821522,288.32216765738366,17.459088180367868,17.561977829945157,22.5,1.4568310641715225,270.832645784681,0.007565250283696889
1808,24000,7,542400,167.24977739530448,288.26270054697136,21.25141985735736,21.507107289501995,22.5,2.5144647392798447,270.7976977717232,0.007186987769512046
1809,24300,7,542700,196.59184360500717,288.2228005999732,25.97766262668919,26.475179452865028,22.5,4.067742183998208,270.7822168130291,0.008447862816794867
1810,24600,7,543000,173.11819063724485,288.2141203746179,31.428484084084083,32.24103521431633,22.5,6.011504556999851,270.7919452823457,0.007439162778968602
1811,24900,7,543300,187.7892237420964,288.22874096793106,37.394551825262766,38.579515468137956,22.5,8.240593016958016,270.83262555342026,0.008069600302610022
1812,25200,7,543600,173.11819063724485,288.2740364082518,43.66653344594595,45.26546110861197,22.5,10.649848722545945,270.90999999999997,0.007439162778968602
1813,25500,7,543900,181.9208105001556,288.3184941508767,50.035096541854365,52.07371303002045,22.5,13.134112832436877,271.00846804738006,0.007817425293153447
1814,25800,7,544200,202.46025684694754,288.36577593402836,56.29090870870872,58.77911212664546,22.5,15.588226505304052,271.1084708417768,0.008700037826251424
1815,26100,7,544500,20709.63033080804,288.4180181028767,62.22463754222974,65.15649929276906,22.5,17.90703089982071,271.209813338319,0.8899256083722102
1816,26400,7,544800,22502.43057622089,292.08264846823613,67.62695063813814,70.98071542267331,22.5,19.985367174660094,271.3123004921355,0.9669650737611913
1817,26700,7,545100,22549.37788215639,294.3369736293643,72.28851559215467,76.02660141064031,22.5,21.718076488495445,271.415737258355,0.9689824738368428
1818,27000,7,545400,22602.193601333853,295.57587239393405,76.0,80.06899815095208,22.5,23.0,271.5199285921065,0.9712520489219518
1819,27300,7,545700,2282.812751114859,296.302811002304,78.49398584064484,82.68428810741692,22.5,23.098537182717763,271.62467944851875,0.09809607867860307
1820,27600,7,546000,190.72343036306637,293.1694280385812,79.79631214779941,83.79792023564096,22.5,21.59777344793338,271.72979478272055,0.008195687807338292
1821,27900,7,546300,199.52605022597714,291.223805282939,80.13753209929382,83.70833516760312,22.5,18.86757886093108,271.83507954984077,0.008573950321523137
1822,28200,7,546600,181.9208105001556,290.22753267390567,79.74819887295813,82.71397353528235,22.5,15.277823486995068,271.9403387050082,0.007817425293153447
1823,28500,7,546900,199.52605022597714,289.69625107186135,78.85886564662245,81.11327597065753,22.5,11.198377391409574,272.0453772033516,0.008573950321523137
1824,28800,7,547200,187.7892237420964,289.40268456093975,77.70008559811684,79.2046831057076,22.5,6.9991106394588165,272.15,0.008069600302610022
1825,29100,7,547500,178.98660387918565,289.2273134158906,76.50241190527142,77.28663557241147,22.5,3.049893296427012,272.25431128999355,0.007691337788425178
1826,29400,7,547800,176.05239725821522,289.1131255911521,75.49639774591625,75.65757400274806,22.5,0.0,272.3585790485704,0.007565250283696889
1827,29700,7,548100,178.98660387918565,289.0369096582121,74.91259629788145,74.61593902869629,22.5,0.0,272.4628539011559,0.007691337788425178
1828,30000,7,548400,190.72343036306637,288.98741482368973,74.98156073899708,74.46017128223508,22.5,0.0,272.5671864731754,0.008195687807338292
1829,30300,7,548700,193.65763698403677,288.9561759310108,75.93384424709323,75.48871139534336,22.5,0.0,272.67162739005425,0.00832177531206658
1830,30600,7,549000,196.59184360500717,288.8980063578638,78.0,78.0,22.5,0.0,272.7762272772179,0.008447862816794867
1831,30900,7,549300,184.855017121126,288.8323881278648,81.54144645058119,82.36090925035708,22.5,4.097676133255496,272.88103676009166,0.007943512797881734
1832,31200,7,549600,193.65763698403677,288.78462808239357,86.5649508889099,88.50070360229694,22.5,8.331027917974334,272.9861064641009,0.00832177531206658
1833,31500,7,549900,155.5129509114233,288.76807047783495,92.76908974863018,96.06141214039388,22.5,12.676752142358122,273.091487014671,0.006682637750598913
1834,31800,7,550200,176.05239725821522,288.76533398232283,99.85243946338608,104.68506394922233,22.5,17.111545594608465,273.19722903722726,0.007565250283696889
1835,32100,7,550500,20703.761917566113,288.7597737266809,107.5135764668216,114.01368811335658,22.5,21.61210506292697,273.3033831571952,0.8896734333627543
1836,32400,7,550800,22464.285890148265,292.36961916816927,115.45107719258084,123.68931371737102,22.5,26.155127335515246,273.40999999999997,0.9653259361997232
1837,32700,7,551100,22393.864931244978,294.57254542764974,123.36351807430779,133.35396984584,22.5,30.717309200574896,273.5322240876407,0.9622998360862444
1838,33000,7,551400,22429.07541069662,295.76986606209533,130.94947554564652,142.64968558333788,22.5,35.27534744630753,273.6818983177316,0.9638128861429837
1839,33300,7,551700,22343.9834186885,296.4903813452784,137.90752604024107,151.21849001443903,22.5,39.80593886091474,273.85412087912084,0.9601563485058642
1840,33600,7,552000,22346.91762530944,296.92744543111155,143.93624599173546,158.7024122237178,22.5,44.28578023259816,274.04398996065663,0.9602824360105914
1841,33900,7,552300,22349.851831930424,297.2184663120896,148.73421183377377,164.7434812957485,22.5,48.691568349559375,274.2466037511871,0.9604085235153201
1842,34200,7,552600,22390.930724623995,297.42667196161824,152.0,168.98372631510557,22.5,53.0,274.4570604395604,0.9621737485815156
1843,34500,7,552900,1933.6421632193956,297.5915559848261,154.10315457507014,172.1334816446115,22.5,57.23573263382539,274.6704582146249,0.08309166561593744
1844,34800,7,553200,208.32867008888786,294.12307614749545,155.63145004042423,175.0957481577956,22.5,61.44230920193232,274.8818952652286,0.00895221283570798
1845,35100,7,553500,190.72343036306637,292.0486289190477,156.6108084248823,177.8015547052925,22.5,65.62475474400948,275.0864697802198,0.008195687807338292
1846,35400,7,553800,184.855017121126,290.9700875206629,157.06715175726447,180.18193013773666,22.5,69.78809429974558,275.2792799484466,0.007943512797881734
1847,35700,7,554100,190.72343036306637,290.39110859597383,157.02640206639083,182.1679033057627,22.5,73.9373529088293,275.45542395875725,0.008195687807338292
1848,36000,7,554400,196.59184360500717,290.0710023247221,156.51448138108145,183.69050306000514,22.5,78.07755561094936,275.60999999999996,0.008447862816794867
1849,36300,7,554700,202.46025684694754,289.88301547302405,155.55731173015647,184.68075825109855,22.5,82.21372744579446,275.7504303181386,0.008700037826251424
1850,36600,7,555000,208.32867008888786,289.7644223952988,154.1808151424359,185.0696977296775,22.5,86.35089345305329,275.887210351377,0.00895221283570798
1851,36900,7,555300,184.855017121126,289.6816089663367,152.4109136467399,184.7883503463765,22.5,90.49407867241456,276.02004807692305,0.007943512797881734
1852,37200,7,555600,184.855017121126,289.61668259421754,150.27352927188852,183.7677449518301,22.5,94.64830814356696,276.1486514719848,0.007943512797881734
1853,37500,7,555900,202.46025684694754,289.5650767025786,147.79458404670186,181.9389103966729,22.5,98.81860690619922,276.2727285137702,0.008700037826251424
1854,37800,7,556200,178.98660387918565,289.52607529628557,145.0,179.23287553153943,22.5,103.01,276.39198717948716,0.007691337788425178
1855,38100,7,556500,21252.45855568756,289.4931098345667,141.44392262857806,176.01770454021036,22.5,108.00539217791167,276.50613544634376,0.9132517967469433
1856,38400,7,556800,22898.548470051875,293.19439166195724,136.81346469882638,172.71910738887138,22.5,114.39378448552313,276.61488129154793,0.9839868868995094
1857,38700,7,557100,22792.917031696947,295.40408801333035,131.33399914395778,169.35458160176464,22.5,121.88934640149287,276.71793269230767,0.9794477367292913
1858,39000,7,557400,22813.45647804371,296.56341097255284,125.2308988971851,165.94162470313228,22.5,130.20624740447943,276.8149976258309,0.980330349262388
1859,39300,7,557700,2150.7734531711976,297.2189230434181,118.72953689172122,162.49773421721648,22.5,139.05865697314135,276.9057840693257,0.0924221409658304
1860,39600,7,558000,187.7892237420964,293.9722931800267,112.055286060779,159.04040766825932,22.5,148.16074458613713,276.98999999999995,0.008069600302610022
1861,39900,7,558300,181.9208105001556,291.9767278028492,105.43351933757128,155.58714258050296,22.5,157.22667972212528,277.06900193798447,0.007817425293153447
1862,40200,7,558600,184.855017121126,290.96852158524786,99.08960965531088,152.15543647818956,22.5,165.97063185976432,277.144476744186,0.007943512797881734
1863,40500,7,558900,21272.99800203433,290.4410595096599,93.24892994721074,148.76278688556124,22.5,174.10677047771281,277.2166279069767,0.9141344092800403
1864,40800,7,559200,22616.86463443873,293.864774972952,88.13685314648362,145.42669132686018,22.5,181.34926505462926,277.2856589147287,0.9718824864455944
1865,41100,7,559500,22411.470170970802,295.8704306103013,83.97875218634242,142.16464732632843,22.5,187.41228506917213,277.35177325581395,0.9630563611146142
1866,41400,7,559800,22367.45707165625,296.90431477659627,81.0,138.99415240820824,22.5,192.01,277.41517441860464,0.96116504854369
1867,41700,7,560100,4087.349823011565,297.4753615562824,79.70822330124656,135.942362778262,22.5,191.78358163755348,277.47606589147284,0.1756398940864962
1868,42000,7,560400,325.6969349276982,294.59591278858625,80.20467387909248,133.00267787710368,22.5,184.45668963649422,277.5346511627907,0.013995713024839245
1869,42300,7,560700,199.52605022597714,292.46807443443515,82.10516227958088,130.14196008125265,22.5,171.3672252718122,277.5911337209302,0.008573950321523137
1870,42600,7,561000,217.13128995179864,291.34034989144595,85.02549904875487,127.32707176722825,22.5,153.85308981849744,277.6457170542635,0.009330475349892824
1871,42900,7,561300,190.72343036306637,290.7360289450847,88.58149473265752,124.5248753115498,22.5,133.25218455153987,277.6986046511628,0.008195687807338292
1872,43200,7,561600,184.855017121126,290.3674290741442,92.38895987733197,121.70223309073668,22.5,110.90241074592959,277.75,0.007943512797881734
1873,43500,7,561900,193.65763698403677,290.1396566960093,96.0637050288213,118.82600748130822,22.5,88.14166967665653,277.8000828488372,0.00832177531206658
1874,43800,7,562200,199.52605022597714,289.98646636775874,99.22154073316864,115.86306085978379,22.5,66.30786261871071,277.8484496124031,0.008573950321523137
1875,44100,7,562500,21023.590439251882,289.8563349868648,101.47827753641707,112.78025560268273,22.5,46.73889084708213,277.89442877906976,0.9034169713781375
1876,44400,7,562800,22769.443378729156,293.4256946283505,102.4497259846097,109.54445408652437,22.5,30.772655636760817,277.9373488372093,0.9784390366914638
1877,44700,7,563100,22478.956923253103,295.568090867288,101.75169662378966,106.12251868782809,22.5,19.747058262736743,277.9765382751938,0.9659563737233641
1878,45000,7,563400,22387.996518003052,296.6366567666581,99.0,102.4813117831132,22.5,15.0,278.01132558139534,0.9620476610767884
1879,45300,7,563700,22575.78574174512,297.2094500262193,94.96336996336996,98.61059707682031,22.5,14.61028796183224,278.04103924418604,0.9701172613793972
1880,45600,7,564000,22822.259097906623,297.58123638697043,90.6959706959707,94.54216482234773,22.5,15.572264977833674,278.06500775193797,0.980708611776573
1881,45900,7,564300,22778.24599859207,297.8622393239397,86.24175824175825,90.30591721965136,22.5,17.597135897471784,278.08255959302323,0.9788172992056487
1882,46200,7,564600,22728.364486035585,298.04588536778095,81.64468864468864,85.93175646868714,22.5,20.39610557021406,278.09302325581393,0.9766738116252685
1883,46500,7,564900,22367.45707165625,298.16983747181325,76.94871794871796,81.44958476941099,22.5,23.680378845527976,278.09572722868216,0.96116504854369
1884,46800,7,565200,22341.04921206751,298.20551830240845,72.1978021978022,76.88930432177885,22.5,27.161160572881016,278.09,0.9600302610011352
1885,47100,7,565500,22514.167402704745,298.2521149900044,67.43589743589743,72.28081732574664,22.5,30.549655601740675,278.0749040164067,0.9674694237801034
1886,47400,7,565800,22481.891129874086,298.3351015166563,62.70695970695971,67.65402598127028,22.5,33.55706878157443,278.0501307667316,0.9660824612280928
1887,47700,7,566100,22490.693749736995,298.39854567882264,58.05494505494506,63.038832488305715,22.5,35.89460496184975,278.01595230263155,0.9664607237422775
1888,48000,7,566400,22476.02271663216,298.4592715640554,53.52380952380953,58.46513904680885,22.5,37.273468992034125,277.97264067576344,0.9658302862186369
1889,48300,7,566700,22549.37788215639,298.5216185073507,49.15750915750916,53.962847856735635,22.5,37.40486572159506,277.9204679377843,0.9689824738368428
1890,48600,7,567000,22476.02271663216,298.5866063967839,45.0,49.561861118041975,22.5,36.0,277.85970614035085,0.9658302862186369
1891,48900,7,567300,5173.006272770544,298.6224308547272,40.72115384615385,44.939571577465365,22.5,33.38485623833739,277.7906273351202,0.22229227083595968
1892,49200,7,567600,284.6180422341148,295.6049520409835,36.05769230769231,39.86232448936494,22.5,30.18158055923536,277.71350357374916,0.012230487958643312
1893,49500,7,567900,202.46025684694754,293.1765288596815,31.153846153846153,34.493450815129094,22.5,26.54562037947096,277.6286069078947,0.008700037826251424
1894,49800,7,568200,187.7892237420964,291.86889459617805,26.15384615384615,28.996281516146244,22.5,22.63242311582126,277.53620938921375,0.008069600302610022
1895,50100,7,568500,20630.406752041843,291.1376943131797,21.201923076923073,23.534147553804793,22.5,18.597436185063316,277.4365830693632,0.8865212457445467
1896,50400,7,568800,22229.549360470657,294.303804991666,16.442307692307686,18.270379889493146,22.5,14.596107003974186,277.33,0.9552389358214612
1897,50700,7,569100,22170.865228051225,296.18038582056676,12.01923076923076,13.368309484599713,22.5,10.783882989330941,277.21987374487287,0.9527171857268945
1898,51000,7,569400,22115.115302252816,297.13329097702854,8.076923076923073,8.991267300512895,22.5,7.316211557910634,277.10944165245286,0.9503215231370582
1899,51300,7,569700,3890.757979406557,297.6220012849321,4.759615384615373,5.302584298621113,22.5,4.34854012649032,276.99871145148023,0.16719203126970128
1900,51600,7,570000,234.73652967762018,294.6750257917142,2.211538461538453,2.465591440312764,22.5,2.0363161118470714,276.8876908706952,0.010087000378262514
1901,51900,7,570300,170.18398401627488,292.5040907191425,0.576923076923066,0.6436196869762583,22.5,0.5349869307579453,276.7763876388381,0.007313075274240333
1902,52200,7,570600,158.44715753239373,291.3439159900199,0.0,0.0,22.5,0.0,276.6648094846491,0.006808725255327202
1903,52500,7,570900,158.44715753239373,290.7010944025637,0.0,0.0,22.5,0.0,276.55296413686847,0.006808725255327202
1904,52800,7,571200,167.24977739530448,290.3214844140178,0.0,0.0,22.5,0.0,276.4408593242365,0.007186987769512046
1905,53100,7,571500,181.9208105001556,290.08128421124735,0.0,0.0,22.5,0.0,276.3285027754934,0.007817425293153447
1906,53400,7,571800,193.65763698403677,289.9142649878814,0.0,0.0,22.5,0.0,276.2159022193795,0.00832177531206658
1907,53700,7,572100,193.65763698403677,289.78603506401305,0.0,0.0,22.5,0.0,276.1030653846349,0.00832177531206658
1908,54000,7,572400,184.855017121126,289.67623349225653,0.0,0.0,22.5,0.0,275.98999999999995,0.007943512797881734
1909,54300,7,572700,170.18398401627488,289.5784572085961,0.0,0.0,22.5,0.0,275.8761266637731,0.007313075274240333
1910,54600,7,573000,196.59184360500717,289.48632724305537,0.0,0.0,22.5,0.0,275.7610587647306,0.008447862816794867
1911,54900,7,573300,21058.800918703528,289.40594709925733,0.0,0.0,22.5,0.0,275.64509321732953,0.904930021434877
1912,55200,7,573600,22760.640758866248,293.00278812625186,0.0,0.0,22.5,0.0,275.52852693602694,0.9780607741772791
1913,55500,7,573900,22701.956626446856,295.1461179542517,0.0,0.0,22.5,0.0,275.41165683527987,0.975539024082714
1914,55800,7,574200,22904.4168832938,296.2562725092275,0.0,0.0,22.5,0.0,275.2947798295454,0.9842390619089654
1915,56100,7,574500,23027.653561374555,296.89632950062355,0.0,0.0,22.5,0.0,275.1781928332807,0.9895347371075532
1916,56400,7,574800,23062.864040826196,297.2793792431492,0.0,0.0,22.5,0.0,275.06219276094276,0.9910477871642925
1917,56700,7,575100,23077.535073931034,297.5155100752175,0.0,0.0,22.5,0.0,274.9470765269886,0.9916782246879334
