index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
1918,57000,7,575400,23065.79824744718,297.66993099454226,0.0,0.0,22.5,0.0,274.8331410458754,0.9911738746690214
1919,57300,7,575700,23077.535073931034,297.77361659823595,0.0,0.0,22.5,0.0,274.72068323206014,0.9916782246879334
1920,57600,7,576000,23098.074520277838,297.85252479425066,0.0,0.0,22.5,0.0,274.60999999999996,0.9925608372210319
1921,57900,7,576300,23136.219206350466,297.919085090254,0.0,0.0,22.5,0.0,274.50740206552706,0.9941999747825002
1922,58200,7,576600,23221.31119835859,297.9802678452103,0.0,0.0,22.5,0.0,274.4180277130277,0.9978565124196198
1923,58500,7,576900,2315.0890239455302,298.04565945945404,0.0,0.0,22.5,0.0,274.3404152097902,0.09948304123061409
1924,58800,7,577200,193.65763698403677,294.41515973084734,0.0,0.0,22.5,0.0,274.2731028231028,0.00832177531206658
1925,59100,7,577500,190.72343036306637,292.15854067229685,0.0,0.0,22.5,0.0,274.2146288202538,0.008195687807338292
1926,59400,7,577800,184.855017121126,290.9570462066181,0.0,0.0,22.5,0.0,274.16353146853146,0.007943512797881734
1927,59700,7,578100,184.855017121126,290.2871012639336,0.0,0.0,22.5,0.0,274.118349035224,0.007943512797881734
1928,60000,7,578400,176.05239725821522,289.8872127615441,0.0,0.0,22.5,0.0,274.07761978761977,0.007565250283696889
1929,60300,7,578700,178.98660387918565,289.63114402928346,0.0,0.0,22.5,0.0,274.039881993007,0.007691337788425178
1930,60600,7,579000,173.11819063724485,289.4505242400292,0.0,0.0,22.5,0.0,274.0036739186739,0.007439162778968602
1931,60900,7,579300,20953.1694803486,289.3077781008462,0.0,0.0,22.5,0.0,273.9675338319088,0.9003908712646589
1932,61200,7,579600,22699.022419825873,292.8515618259508,0.0,0.0,22.5,0.0,273.92999999999995,0.9754129365779851
1933,61500,7,579900,22660.877733753285,294.9703293580861,0.0,0.0,22.5,0.0,273.89187617260785,0.9737737990165186
1934,61800,7,580200,22599.25939471291,296.0636044306546,0.0,0.0,22.5,0.0,273.8551907442151,0.9711259614172247
1935,62100,7,580500,1936.5763698403675,296.6445187733264,0.0,0.0,22.5,0.0,273.8203189493433,0.08321775312066579
1936,62400,7,580800,187.7892237420964,293.3327397920451,0.0,0.0,22.5,0.0,273.78763602251405,0.008069600302610022
1937,62700,7,581100,178.98660387918565,291.3188255916499,0.0,0.0,22.5,0.0,273.7575171982489,0.007691337788425178
1938,63000,7,581400,193.65763698403677,290.2550868041568,0.0,0.0,22.5,0.0,273.7303377110694,0.00832177531206658
1939,63300,7,581700,187.7892237420964,289.6717423953149,0.0,0.0,22.5,0.0,273.7064727954972,0.008069600302610022
1940,63600,7,582000,193.65763698403677,289.32755847280526,0.0,0.0,22.5,0.0,273.68629768605376,0.00832177531206658
1941,63900,7,582300,199.52605022597714,289.10762235613817,0.0,0.0,22.5,0.0,273.67018761726075,0.008573950321523137
1942,64200,7,582600,187.7892237420964,288.9566362412132,0.0,0.0,22.5,0.0,273.6585178236397,0.008069600302610022
1943,64500,7,582900,21270.063795413385,288.83650508883414,0.0,0.0,22.5,0.0,273.6516635397123,0.9140083217753132
1944,64800,7,583200,22948.429982608355,292.45310989252545,0.0,0.0,22.5,0.0,273.65,0.9861303744798896
1945,65100,7,583500,22922.022123019622,294.60590040610214,0.0,0.0,22.5,0.0,273.6565068210004,0.984995586937335
1946,65400,7,583800,22930.824742882534,295.7283807231857,0.0,0.0,22.5,0.0,273.6727077304671,0.9853738494515198
1947,65700,7,584100,2139.036626687315,296.34372119967696,0.0,0.0,22.5,0.0,273.6967941298057,0.09191779094691721
1948,66000,7,584400,187.7892237420964,293.0318067299758,0.0,0.0,22.5,0.0,273.7269574204216,0.008069600302610022
1949,66300,7,584700,214.1970833308287,290.99102384320753,0.0,0.0,22.5,0.0,273.7613890037205,0.009204387845164556
1950,66600,7,585000,190.72343036306637,289.92671287949923,0.0,0.0,22.5,0.0,273.79828028110785,0.008195687807338292
1951,66900,7,585300,21498.931911849064,289.34043323770356,0.0,0.0,22.5,0.0,273.8358226539892,0.9238431471441191
1952,67200,7,585600,23033.52197461648,292.7578375966125,0.0,0.0,22.5,0.0,273.87220752377016,0.9897869121170092
1953,67500,7,585900,22983.64046206,294.7810117828064,0.0,0.0,22.5,0.0,273.9056262918561,0.987643424536629
1954,67800,7,586200,22992.44308192291,295.830080123851,0.0,0.0,22.5,0.0,273.9342703596527,0.9880216870508138
1955,68100,7,586500,23042.324594479393,296.4059098009129,0.0,0.0,22.5,0.0,273.9563311285655,0.9901651746311941
1956,68400,7,586800,23065.79824744718,296.74707822064227,0.0,0.0,22.5,0.0,273.96999999999997,0.9911738746690214
1957,68700,7,587100,23130.3507931085,296.9604521416554,0.0,0.0,22.5,0.0,273.9744899829021,0.9939477997730426
1958,69000,7,587400,23150.890239455304,297.114219752129,0.0,0.0,22.5,0.0,273.9712912578055,0.994830412306141
1959,69300,7,587700,2476.4703880988955,297.2279237208389,0.0,0.0,22.5,0.0,273.96201098349684,0.10641785399066964
1960,69600,7,588000,187.7892237420964,293.6746596840209,0.0,0.0,22.5,0.0,273.948256318763,0.008069600302610022
1961,69900,7,588300,187.7892237420964,291.4391602907538,0.0,0.0,22.5,0.0,273.9316344223907,0.008069600302610022
1962,70200,7,588600,184.855017121126,290.2628474807748,0.0,0.0,22.5,0.0,273.9137524531668,0.007943512797881734
1963,70500,7,588900,21014.787819388974,289.6143296634128,0.0,0.0,22.5,0.0,273.89621756987805,0.9030387088639528
1964,70800,7,589200,22681.417180100052,292.90608771112545,0.0,0.0,22.5,0.0,273.8806369313113,0.9746564115496155
1965,71100,7,589500,22643.272494027464,294.87920059897573,0.0,0.0,22.5,0.0,273.8686176962533,0.973017273988149
1966,71400,7,589800,22496.562162978924,295.89868675168765,0.0,0.0,22.5,0.0,273.8617670234909,0.9667128987517337
1967,71700,7,590100,22517.101609325728,296.42522492157246,0.0,0.0,22.5,0.0,273.86169207181086,0.9675955112848321
1968,72000,7,590400,22514.167402704745,296.72993727622173,0.0,0.0,22.5,0.0,273.87,0.9674694237801034
1969,72300,7,590700,22470.15430339019,296.9157960424814,0.0,0.0,22.5,0.0,273.89013745300747,0.9655781112091791
1970,72600,7,591000,22440.812237180515,297.03273626696523,0.0,0.0,22.5,0.0,273.92271407685877,0.9643172361618975
1971,72900,7,591300,22461.351683527282,297.1157316255988,0.0,0.0,22.5,0.0,273.96508153195487,0.9651998486949943
1972,73200,7,591600,22508.29898946282,297.1885986162974,0.0,0.0,22.5,0.0,274.01459147869673,0.9672172487706474
1973,73500,7,591900,22511.233196083802,297.25964923098553,0.0,0.0,22.5,0.0,274.0685955774854,0.9673433362753763
1974,73800,7,592200,22467.220096769248,297.32074887646127,0.0,0.0,22.5,0.0,274.1244454887218,0.965452023704452
1975,74100,7,592500,2144.905039929254,297.36754314998626,0.0,0.0,22.5,0.0,274.179492872807,0.09216996595637371
1976,74400,7,592800,187.7892237420964,293.83493307968666,0.0,0.0,22.5,0.0,274.231089390142,0.008069600302610022
1977,74700,7,593100,178.98660387918565,291.6622675580729,0.0,0.0,22.5,0.0,274.27658670112777,0.007691337788425178
1978,75000,7,593400,190.72343036306637,290.5110808655495,0.0,0.0,22.5,0.0,274.31333646616537,0.008195687807338292
1979,75300,7,593700,20815.261769162968,289.8766109321653,0.0,0.0,22.5,0.0,274.3386903456558,0.8944647585424284
1980,75600,7,594000,22575.78574174512,293.1369440932053,0.0,0.0,22.5,0.0,274.34999999999997,0.9701172613793972
1981,75900,7,594300,22534.70684905155,295.1072194136077,0.0,0.0,22.5,0.0,274.351600052521,0.9683520363132018
1982,76200,7,594600,22540.575262293478,296.12283376023356,0.0,0.0,22.5,0.0,274.3500175070028,0.968604211322658
1983,76500,7,594900,22546.443675535444,296.671646819812,0.0,0.0,22.5,0.0,274.3458925945378,0.9688563863321156
1984,76800,7,595200,22534.70684905155,296.9832015117508,0.0,0.0,22.5,0.0,274.33986554621845,0.9683520363132018
1985,77100,7,595500,22546.443675535444,297.1692853423409,0.0,0.0,22.5,0.0,274.3325765931372,0.9688563863321156
1986,77400,7,595800,22731.29869265657,297.2934616524601,0.0,0.0,22.5,0.0,274.32466596638653,0.9767998991299974
1987,77700,7,596100,2282.812751114859,297.4174098589831,0.0,0.0,22.5,0.0,274.3167738970588,0.09809607867860307
1988,78000,7,596400,190.72343036306637,293.902512847129,0.0,0.0,22.5,0.0,274.30954061624647,0.008195687807338292
1989,78300,7,596700,202.46025684694754,291.71783302890486,0.0,0.0,22.5,0.0,274.303606355042,0.008700037826251424
1990,78600,7,597000,193.65763698403677,290.5633825418631,0.0,0.0,22.5,0.0,274.29961134453777,0.00832177531206658
1991,78900,7,597300,187.7892237420964,289.9264647638124,0.0,0.0,22.5,0.0,274.2981958158263,0.008069600302610022
1992,79200,7,597600,178.98660387918565,289.5514725500859,0.0,0.0,22.5,0.0,274.29999999999995,0.007691337788425178
1993,79500,7,597900,193.65763698403677,289.3125284078708,0.0,0.0,22.5,0.0,274.30353907428355,0.00832177531206658
1994,79800,7,598200,205.39446346791792,289.1474961438037,0.0,0.0,22.5,0.0,274.3070003770739,0.008826125330979711
1995,80100,7,598500,21020.6562326309,289.0272235969717,0.0,0.0,22.5,0.0,274.3105323812217,0.9032908838734086
1996,80400,7,598800,22432.009617317606,292.5944206519342,0.0,0.0,22.5,0.0,274.31428355957763,0.9639389736477126
1997,80700,7,599100,22323.443972341694,294.67347273491004,0.0,0.0,22.5,0.0,274.31840238499245,0.9592737359727658
1998,81000,7,599400,22637.404080785498,295.74318143787076,0.0,0.0,22.5,0.0,274.3230373303167,0.9727650989786912
1999,81300,7,599700,22663.811940374228,296.3819023496679,0.0,0.0,22.5,0.0,274.3283368684012,0.9738998865212457
2000,81600,7,600000,22825.193304527606,296.75134338955877,0.0,0.0,22.5,0.0,274.3344494720965,0.9808346992813017
2001,81900,7,600300,22833.995924390518,297.0047857460235,0.0,0.0,22.5,0.0,274.3415236142534,0.9812129617954867
2002,82200,7,600600,22842.798544253426,297.17230133074963,0.0,0.0,22.5,0.0,274.34970776772246,0.9815912243096714
2003,82500,7,600900,2036.339394953358,297.2900064318502,0.0,0.0,22.5,0.0,274.3591504053544,0.08750472828142743
2004,82800,7,601200,178.98660387918565,293.7172387005393,0.0,0.0,22.5,0.0,274.37,0.007691337788425178
2005,83100,7,601500,190.72343036306637,291.5498721725089,0.0,0.0,22.5,0.0,274.3830203881766,0.008195687807338292
2006,83400,7,601800,184.855017121126,290.40799394680994,0.0,0.0,22.5,0.0,274.3985648148148,0.007943512797881734
2007,83700,7,602100,21246.590142445595,289.78016947335556,0.0,0.0,22.5,0.0,274.4161658653846,0.9129996217374857
2008,84000,7,602400,22878.00902370507,293.12517933953353,0.0,0.0,22.5,0.0,274.4353561253561,0.9831042743664109
2009,84300,7,602700,22848.666957495356,295.1210590555069,0.0,0.0,22.5,0.0,274.4556681801994,0.9818433993191276
2010,84600,7,603000,22930.824742882534,296.15664831354377,0.0,0.0,22.5,0.0,274.47663461538457,0.9853738494515198
2011,84900,7,603300,1872.0238241790205,296.73384927433733,0.0,0.0,22.5,0.0,274.4977880163817,0.08044382801664353
2012,85200,7,603600,187.7892237420964,293.3531970803851,0.0,0.0,22.5,0.0,274.5186609686609,0.008069600302610022
2013,85500,7,603900,187.7892237420964,291.31821127392425,0.0,0.0,22.5,0.0,274.5387860576923,0.008069600302610022
2014,85800,7,604200,202.46025684694754,290.25026908246485,0.0,0.0,22.5,0.0,274.55769586894587,0.008700037826251424
2015,86100,7,604500,20997.182579663153,289.6663280635065,0.0,0.0,22.5,0.0,274.57492298789174,0.9022821838355831
2016,0,8,604800,22710.759246309764,292.99062896051925,0.0,0.0,22.5,0.0,274.59,0.9759172865968987
2017,300,8,605100,22707.82503968878,294.9919548681492,0.0,0.0,22.5,0.0,274.6038251611936,0.9757911990921699
2018,600,8,605400,22710.759246309764,296.03750215266314,0.0,0.0,22.5,0.0,274.6173984105563,0.9759172865968987
2019,900,8,605700,2461.7993549940416,296.6085142043931,0.0,0.0,22.5,0.0,274.6304048582996,0.1057874164670281
2020,1200,8,606000,196.59184360500717,293.3689176929565,0.0,0.0,22.5,0.0,274.64252961463484,0.008447862816794867
2021,1500,8,606300,181.9208105001556,291.30618678197754,0.0,0.0,22.5,0.0,274.65345778977354,0.007817425293153447
2022,1800,8,606600,184.855017121126,290.22189674197875,0.0,0.0,22.5,0.0,274.6628744939271,0.007943512797881734
2023,2100,8,606900,21085.20877829226,289.6307953180726,0.0,0.0,22.5,0.0,274.6704648373069,0.9060648089774316
2024,2400,8,607200,22880.943230326055,292.9711949679962,0.0,0.0,22.5,0.0,274.6759139301244,0.9832303618711398
2025,2700,8,607500,22895.614263430893,294.9975049841899,0.0,0.0,22.5,0.0,274.6789068825911,0.9838607993947805
2026,3000,8,607800,22963.101015713197,296.05879439178284,0.0,0.0,22.5,0.0,274.67912880491826,0.9867608120035305
2027,3300,8,608100,23010.04832164873,296.65059119702454,0.0,0.0,22.5,0.0,274.6762648073174,0.9887782120791835
2028,3600,8,608400,23086.337693793947,296.9984186939219,0.0,0.0,22.5,0.0,274.66999999999996,0.9920564872021184
2029,3900,8,608700,23077.535073931034,297.225680879168,0.0,0.0,22.5,0.0,274.6613013726446,0.9916782246879334
2030,4200,8,609000,23177.298099044037,297.37299531024144,0.0,0.0,22.5,0.0,274.65141487979207,0.9959651998486956
2031,4500,8,609300,23159.692859318213,297.4987336171584,0.0,0.0,22.5,0.0,274.6404440789473,0.9952086748203258
2032,4800,8,609600,23080.469280552017,297.58872925226115,0.0,0.0,22.5,0.0,274.6284925276153,0.9918043121926623
2033,5100,8,609900,23065.79824744718,297.64916538590137,0.0,0.0,22.5,0.0,274.6156637833008,0.9911738746690214
2034,5400,8,610200,23095.140313656855,297.70338669017366,0.0,0.0,22.5,0.0,274.60206140350874,0.9924347497163031
2035,5700,8,610500,23112.74555338268,297.76086882361074,0.0,0.0,22.5,0.0,274.58778894574397,0.993191274744673
2036,6000,8,610800,23103.942933519764,297.81669488565467,0.0,0.0,22.5,0.0,274.57294996751136,0.9928130122304878
2037,6300,8,611100,23124.48237986657,297.865978576258,0.0,0.0,22.5,0.0,274.55764802631575,0.9936956247635865
2038,6600,8,611400,23194.90333876986,297.91619618500437,0.0,0.0,22.5,0.0,274.5419866796621,0.9967217248770652
2039,6900,8,611700,23174.363892423054,297.974616012039,0.0,0.0,22.5,0.0,274.5260694850552,0.9958391123439668
2040,7200,8,612000,23247.71905794732,298.0206767931166,0.0,0.0,22.5,0.0,274.51,0.9989912999621743
2041,7500,8,612300,22998.31149516484,298.0761988503082,0.0,0.0,22.5,0.0,274.4935665407732,0.9882738620602699
2042,7800,8,612600,22631.53566754357,298.07894205899305,0.0,0.0,22.5,0.0,274.4765635152696,0.9725129239692352
2043,8100,8,612900,22655.00932051132,298.03411212482615,0.0,0.0,22.5,0.0,274.459103618421,0.9735216240070609
2044,8400,8,613200,22810.522271422768,298.0304785315366,0.0,0.0,22.5,0.0,274.44129954515915,0.980204261757661
2045,8700,8,613500,22781.18020521305,298.07109167761064,0.0,0.0,22.5,0.0,274.4232639904158,0.9789433867103775
2046,9000,8,613800,22754.77234562432,298.1013946266424,0.0,0.0,22.5,0.0,274.4051096491228,0.9778085991678229
2047,9300,8,614100,2086.2209075098503,298.1267840544721,0.0,0.0,22.5,0.0,274.3869492162118,0.08964821586180814
2048,9600,8,614400,176.05239725821522,294.51235171440374,0.0,0.0,22.5,0.0,274.36889538661467,0.007565250283696889
2049,9900,8,614700,184.855017121126,292.29872343756006,0.0,0.0,22.5,0.0,274.35106085526314,0.007943512797881734
2050,10200,8,615000,170.18398401627488,291.12136236007956,0.0,0.0,22.5,0.0,274.333558317089,0.007313075274240333
2051,10500,8,615300,190.72343036306637,290.4613717847635,0.0,0.0,22.5,0.0,274.316500467024,0.008195687807338292
2052,10800,8,615600,199.52605022597714,290.07105151832855,0.0,0.0,22.5,0.0,274.29999999999995,0.008573950321523137
2053,11100,8,615900,184.855017121126,289.82012604130273,0.0,0.0,22.5,0.0,274.28590308235863,0.007943512797881734
2054,11400,8,616200,181.9208105001556,289.63941849666486,0.0,0.0,22.5,0.0,274.2754848927875,0.007817425293153447
2055,11700,8,616500,196.59184360500717,289.4983513733568,0.0,0.0,22.5,0.0,274.26800164473684,0.008447862816794867
2056,12000,8,616800,208.32867008888786,289.3861500709785,0.0,0.0,22.5,0.0,274.2627095516569,0.00895221283570798
2057,12300,8,617100,187.7892237420964,289.2900666053067,0.0,0.0,22.5,0.0,274.25886482699804,0.008069600302610022
2058,12600,8,617400,167.24977739530448,289.19874997044764,0.0,0.0,22.5,0.0,274.2557236842105,0.007186987769512046
2059,12900,8,617700,176.05239725821522,289.1118711405992,0.0,0.0,22.5,0.0,274.2525423367446,0.007565250283696889
2060,13200,8,618000,176.05239725821522,289.0341819695589,0.0,0.0,22.5,0.0,274.2485769980507,0.007565250283696889
2061,13500,8,618300,184.855017121126,288.960648046175,0.0,0.0,22.5,0.0,274.2430838815789,0.007943512797881734
2062,13800,8,618600,164.31557077433408,288.8934165554293,0.0,0.0,22.5,0.0,274.2353192007797,0.007060900264783758
2063,14100,8,618900,187.7892237420964,288.82460166266515,0.0,0.0,22.5,0.0,274.2245391691033,0.008069600302610022
2064,14400,8,619200,170.18398401627488,288.763410976087,0.0,0.0,22.5,0.0,274.21,0.007313075274240333
2065,14700,8,619500,173.11819063724485,288.7000210318584,0.0,0.0,22.5,0.0,274.19003438180823,0.007439162778968602
2066,15000,8,619800,178.98660387918565,288.64034876902855,0.0,0.0,22.5,0.0,274.16411492374726,0.007691337788425178
2067,15300,8,620100,20806.45914930006,288.5837033571171,0.0,0.0,22.5,0.0,274.1332077205882,0.8940864960282436
2068,15600,8,620400,22652.075113890376,292.16188059334587,0.0,0.0,22.5,0.0,274.09827886710235,0.9733955365023338
2069,15900,8,620700,22678.482973479106,294.33254182095703,0.0,0.0,22.5,0.0,274.060294458061,0.9745303240448883
2070,16200,8,621000,22801.71965155986,295.48063926729503,0.0,0.0,22.5,0.0,274.02022058823525,0.9798259992434761
2071,16500,8,621300,2150.7734531711976,296.13155740854796,0.0,0.0,22.5,0.0,273.9790233523965,0.0924221409658304
2072,16800,8,621600,173.11819063724485,292.8710296168748,0.0,0.0,22.5,0.0,273.9376688453159,0.007439162778968602
2073,17100,8,621900,193.65763698403677,290.8564683446947,0.0,0.0,22.5,0.0,273.8971231617647,0.00832177531206658
2074,17400,8,622200,181.9208105001556,289.8084875901443,0.0,0.0,22.5,0.0,273.85835239651414,0.007817425293153447
2075,17700,8,622500,199.52605022597714,289.23840431380864,0.0,0.0,22.5,0.0,273.8223226443355,0.008573950321523137
2076,18000,8,622800,208.32867008888786,288.91461932639214,0.0,0.0,22.5,0.0,273.78999999999996,0.00895221283570798
2077,18300,8,623100,193.65763698403677,288.71596837605887,0.0,0.0,22.5,0.0,273.7592460878582,0.00832177531206658
2078,18600,8,623400,190.72343036306637,288.5787467816075,0.0,0.0,22.5,0.0,273.72795814479633,0.008195687807338292
2079,18900,8,623700,184.855017121126,288.4748453933715,0.0,0.0,22.5,0.0,273.69715568438914,0.007943512797881734
2080,19200,8,624000,181.9208105001556,288.391395848474,0.0,0.0,22.5,0.0,273.66785822021114,0.007817425293153447
2081,19500,8,624300,181.9208105001556,288.31898096435947,0.0,0.0,22.5,0.0,273.6410852658371,0.007817425293153447
2082,19800,8,624600,181.9208105001556,288.2539583053771,0.0,0.0,22.5,0.0,273.61785633484163,0.007817425293153447
2083,20100,8,624900,167.24977739530448,288.1945929408873,0.04343885582010584,0.04453249029798158,22.5,0.017554012345679014,273.59919094079936,0.007186987769512046
2084,20400,8,625200,193.65763698403677,288.1373044778211,0.19285846560846567,0.19697672170207767,22.5,0.06635802469135801,273.58610859728503,0.00832177531206658
2085,20700,8,625500,202.46025684694754,288.08962121746515,0.476913392857143,0.4856028349775154,22.5,0.14062499999999997,273.5796288178733,0.008700037826251424
2086,21000,8,625800,208.32867008888786,288.04478672534293,0.9242582010582013,0.9386809708895213,22.5,0.2345679012345679,273.58077111613875,0.00895221283570798
2087,21300,8,626100,21498.931911849064,288.0018162906048,1.563547453703704,1.5844812702033233,22.5,0.3423996913580246,273.5905550056561,0.9238431471441191
2088,21600,8,626400,22596.325188091927,291.71158464786623,2.4234357142857155,2.4512738736841477,22.5,0.4583333333333333,273.60999999999996,0.9709998739124959
2089,21900,8,626700,22558.1805020193,293.82574753939036,3.532577546296298,3.567328922097221,22.5,0.5765817901234568,273.6431100724121,0.9693607363510276
2090,22200,8,627000,22531.772642430566,294.94135224232724,4.919627513227515,4.960916556207771,22.5,0.6913580246913581,273.6915210869377,0.968225948808473
2091,22500,8,627300,22478.956923253103,295.56168883442496,6.613240178571431,6.660306916781025,22.5,0.7968749999999999,273.75270039335663,0.9659563737233641
2092,22800,8,627600,22511.233196083802,295.922734578391,8.642070105820109,8.69377014458221,22.5,0.8873456790123455,273.82411534144865,0.9673433362753763
2093,23100,8,627900,22531.772642430566,296.16697382340277,11.034771858465612,11.089576380376553,22.5,0.9569830246913578,273.9032332809937,0.968225948808473
2094,23400,8,628200,22616.86463443873,296.3495996195096,13.82,13.87599576492928,22.5,1.0,273.98752156177153,0.9718824864455944
2095,23700,8,628500,2227.0628253164227,296.51311825968037,16.815340662996253,16.869834222007427,22.5,1.0036651234567902,274.0744475335621,0.09570041608876566
2096,24000,8,628800,193.65763698403677,293.0601141455711,19.81844007323312,19.86865439766713,22.5,0.9645061728395061,274.1614785461452,0.00832177531206658
2097,24300,8,629100,193.65763698403677,290.95151630227184,22.828042934011354,22.87186151610724,22.5,0.890625,274.2460819493007,0.00832177531206658
2098,24600,8,629400,178.98660387918565,289.8728497307958,25.842893948631698,25.878860801526642,22.5,0.7901234567901235,274.3257250928084,0.007691337788425178
2099,24900,8,629700,211.2628767098583,289.3082944096818,28.8617378203949,28.88905747812419,22.5,0.6711033950617284,274.39787532644823,0.009078300340436269
2100,25200,8,630000,184.855017121126,289.016858795276,31.8833192526017,31.901856770098753,22.5,0.5416666666666667,274.46,0.007943512797881734
2101,25500,8,630300,181.9208105001556,288.86222598134907,34.90638294855286,34.9166639016492,22.5,0.40991512345679026,274.513762191358,0.007817425293153447
2102,25800,8,630600,176.05239725821522,288.7867332977668,37.929673611549106,37.9328840969744,22.5,0.28395061728395077,274.56315881032543,0.007565250283696889
2103,26100,8,630900,205.39446346791792,288.7558110338873,40.951935944891204,40.94992258027322,22.5,0.17187500000000022,274.6091579545454,0.008826125330979711
2104,26400,8,631200,193.65763698403677,288.7529822150859,43.971914651879885,43.96718457574451,22.5,0.08179012345679049,274.65272772166105,0.00832177531206658
2105,26700,8,631500,190.72343036306637,288.7520677268385,46.9883544358159,46.984075307587155,22.5,0.02179783950617309,274.6948362093153,0.008195687807338292
2106,27000,8,631800,181.9208105001556,288.75697136561297,50.0,50.0,22.5,0.0,274.7364515151515,0.007817425293153447
2107,27300,8,632100,21044.12988559865,288.7656133515236,53.009553935975774,53.01817101446836,22.5,0.02179783950617284,274.77854173681254,0.9042995839112344
2108,27600,8,632400,22722.49607279366,292.4550511463757,56.02002488190802,56.041350241035666,22.5,0.08179012345679013,274.8220749719416,0.9764216366158125
2109,27900,8,632700,22684.35138672103,294.69104521636154,59.0306166110293,59.068267196738056,22.5,0.171875,274.8680193181818,0.9747824990543442
2110,28200,8,633000,22625.667254301643,295.89996476994537,62.04053289657219,62.09765139861165,22.5,0.28395061728395066,274.9173428731762,0.9722607489597792
2111,28500,8,633300,2408.983635816577,296.59318620258153,65.04897751176922,65.12823236369258,22.5,0.4099151234567902,274.97101373456786,0.10351784138191905
2112,28800,8,633600,184.855017121126,293.4716248504307,68.05515422985297,68.15873960901696,22.5,0.5416666666666667,275.03,0.007943512797881734
2113,29100,8,633900,173.11819063724485,291.52599471528214,71.058266824056,71.18790265162092,22.5,0.6711033950617284,275.1023484375,0.007439162778968602
2114,29400,8,634200,170.18398401627488,290.5515975604012,74.05751906761088,74.21445100854058,22.5,0.7901234567901236,275.1928125,0.007313075274240333
2115,29700,8,634500,20785.91970295329,290.06518601853713,77.05211473375016,77.23711419681207,22.5,0.8906250000000002,275.2974203125,0.8932038834951467
2116,30000,8,634800,22690.21979996296,293.459761942393,80.0412575957064,80.25462173347151,22.5,0.9645061728395063,275.4122,0.9750346740638003
2117,30300,8,635100,22643.272494027464,295.5804379288649,83.02415142671217,83.26570313555504,22.5,1.0036651234567904,275.53317968749997,0.973017273988149
2118,30600,8,635400,22734.232899277515,296.7160039461545,86.0,86.26908792009876,22.5,1.0,275.6563875,0.9769259866347245
2119,30900,8,635700,2400.1810159536667,297.3376833678512,88.63113118533158,88.91843109593437,22.5,0.956983024691358,275.77785156249996,0.10313957886773423
2120,31200,8,636000,173.11819063724485,294.1013667394356,90.62441654909912,90.91396296435256,22.5,0.8873456790123457,275.8936,0.007439162778968602
2121,31500,8,636300,178.98660387918565,292.04023773223565,92.04587540948101,92.324275981078,22.5,0.796875,275.9996609375,0.007691337788425178
2122,31800,8,636600,181.9208105001556,290.9516145422648,92.96152708465566,93.21796260183534,22.5,0.691358024691358,276.0920625,0.007817425293153447
2123,32100,8,636900,181.9208105001556,290.32702440779184,93.43739089280146,93.6636152823492,22.5,0.5765817901234568,276.1668328125,0.007817425293153447
2124,32400,8,637200,178.98660387918565,289.9456687663987,93.53948615209681,93.72982647834426,22.5,0.45833333333333326,276.21999999999997,0.007691337788425178
2125,32700,8,637500,196.59184360500717,289.69716071208734,93.33383218072012,93.48518864554516,22.5,0.34239969135802484,276.26063306051583,0.008447862816794867
2126,33000,8,637800,184.855017121126,289.5284309608514,92.88644829684979,92.99829423967655,22.5,0.23456790123456783,276.30054067460316,0.007943512797881734
2127,33300,8,638100,20812.327562542025,289.3992819891982,92.26335381866421,92.33773571646307,22.5,0.1406250000000001,276.3398604910714,0.8943386710377013
2128,33600,8,638400,22743.035519140427,292.9320938913215,91.5305680643418,91.57210553162939,22.5,0.0663580246913581,276.37873015873015,0.9773042491489093
2129,33900,8,638700,22716.627659551694,295.08774069518506,90.75411035206092,90.76999614090015,22.5,0.017554012345678993,276.4172873263889,0.9761694616063549
2130,34200,8,639000,22634.46987416455,296.21797763597147,90.0,90.0,22.5,0.0,276.4556696428571,0.972639011473964
2131,34500,8,639300,22819.32489128568,296.8266980661265,89.28383822929416,89.27520761112697,22.5,0.0,276.4940147569444,0.9805825242718459
2132,34800,8,639600,22789.982825075964,297.215245548981,88.56449748402012,88.5500219704897,22.5,0.0,276.5324603174603,0.9793216492245624
2133,35100,8,639900,22869.20640384216,297.45260499518815,87.82290391676867,87.8050042748287,22.5,0.0,276.57114397321425,0.982726011852226
2134,35400,8,640200,22836.9301310115,297.6311652370851,87.03998368013056,87.02071572088451,22.5,0.0,276.61020337301585,0.9813390493002155
2135,35700,8,640500,22880.943230326055,297.7566366118711,86.19666292669659,86.17771750539767,22.5,0.0,276.64977616567455,0.9832303618711398
2136,36000,8,640800,22848.666957495356,297.8659054448502,85.27386780905752,85.2565708251087,22.5,0.0,276.69,0.9818433993191276
2137,36300,8,641100,22810.522271422768,297.9519176136335,84.25252447980417,84.23783687675814,22.5,0.0,276.73066509589944,0.980204261757661
2138,36600,8,641400,22792.917031696947,298.0228827108783,83.11355909152726,83.10207685708652,22.5,0.0,276.7714517195767,0.9794477367292913
2139,36900,8,641700,22781.18020521305,298.08792990143786,81.83789779681763,81.82985196283435,22.5,0.0,276.8123325892857,0.9789433867103775
2140,37200,8,642000,22740.10131251948,298.1490300288221,80.40646674826601,80.40172339074219,22.5,0.0,276.8532804232804,0.9771781616441821
2141,37500,8,642300,22798.785444938872,298.2017024244284,78.80019209846321,78.79825233755057,22.5,0.0,276.89426793981477,0.9796999117387472
2142,37800,8,642600,22789.982825075964,298.2663833511545,77.0,77.0,22.5,0.0,276.93526785714283,0.9793216492245624
2143,38100,8,642900,2139.036626687315,298.3241628547437,75.08519844341245,75.08636322900071,22.5,0.0,276.9762528935185,0.09191779094691721
2144,38400,8,643200,190.72343036306637,294.7410536984077,73.14899380804954,73.15091907348467,22.5,0.0,277.01719576719574,0.008195687807338292
2145,38700,8,643500,178.98660387918565,292.5482568652035,71.19315982972137,71.19549902722505,22.5,0.0,277.05806919642856,0.007691337788425178
2146,39000,8,643800,193.65763698403677,291.3869934990684,69.21947024423804,69.22193458399502,22.5,0.0,277.09884589947086,0.00832177531206658
2147,39300,8,644100,21017.722026009917,290.75067031837233,67.2296987874097,67.23205723756774,22.5,0.0,277.1394985945767,0.9031647963686799
2148,39600,8,644400,22710.759246309764,294.05466165630355,65.22561919504645,65.22769848171639,22.5,0.0,277.17999999999995,0.9759172865968987
2149,39900,8,644700,22675.548766858123,296.03106809891113,63.20900520295838,63.21068981021412,22.5,0.0,277.2201409556878,0.9744042365401594
2150,40200,8,645000,22590.456774849998,297.05963239316225,61.181630546955624,61.182862716834116,22.5,0.0,277.2595403439153,0.9707476989030398
2151,40500,8,645300,2294.5495775987374,297.59970281746797,59.1452689628483,59.14604869534953,22.5,0.0,277.29791294642854,0.09860042869751608
2152,40800,8,645600,167.24977739530448,294.3346962407122,57.10169418644651,57.10207923953354,22.5,0.0,277.33497354497354,0.007186987769512046
2153,41100,8,645900,176.05239725821522,292.27953744765506,55.05267995356037,55.052785843159306,22.5,0.0,277.3704369212963,0.007565250283696889
2154,41400,8,646200,190.72343036306637,291.2003459744921,53.0,53.0,22.5,0.0,277.40401785714283,0.008195687807338292
2155,41700,8,646500,178.98660387918565,290.6125038072445,50.91533905228758,50.91533905228758,22.5,0.0,277.43543113425926,0.007691337788425178
2156,42000,8,646800,173.11819063724485,290.26960145173496,48.77696078431372,48.77696078431372,22.5,0.0,277.4643915343915,0.007439162778968602
2157,42300,8,647100,170.18398401627488,290.0534797081259,46.596507352941174,46.596507352941174,22.5,0.0,277.4906138392857,0.007313075274240333
2158,42600,8,647400,181.9208105001556,289.90380083266166,44.385620915032675,44.385620915032675,22.5,0.0,277.5138128306878,0.007817425293153447
2159,42900,8,647700,184.855017121126,289.7941797692199,42.15594362745098,42.15594362745098,22.5,0.0,277.5337032903439,0.007943512797881734
2160,43200,8,648000,167.24977739530448,289.7047472103344,39.919117647058826,39.919117647058826,22.5,0.0,277.54999999999995,0.007186987769512046
2161,43500,8,648300,178.98660387918565,289.6245026478222,37.68678513071895,37.68678513071895,22.5,0.0,277.5614638447972,0.007691337788425178
2162,43800,8,648600,176.05239725821522,289.5551943422208,35.470588235294116,35.470588235294116,22.5,0.0,277.56745149911814,0.007565250283696889
2163,44100,8,648900,20785.91970295329,289.4903880873498,33.28216911764706,33.28216911764706,22.5,0.0,277.56857142857143,0.8932038834951467
2164,44400,8,649200,22232.4835670916,293.0599304596053,31.13316993464052,31.13316993464052,22.5,0.0,277.5654320987654,0.9553650233261883
2165,44700,8,649500,22144.457368462492,295.15314974382824,29.03523284313725,29.03523284313725,22.5,0.0,277.5586419753086,0.9515823981843399
2166,45000,8,649800,22179.667847914137,296.2417253719305,27.0,27.0,22.5,0.0,277.5488095238095,0.9530954482410793
2167,45300,8,650100,22123.91792211573,296.8489759162049,25.344932033096928,25.344932033096928,22.5,0.0,277.5365432098765,0.950699785651243
2168,45600,8,650400,22050.56275659146,297.1921270619656,24.307328605200944,24.307328605200944,22.5,0.0,277.5224514991181,0.9475475980330355
2169,45900,8,650700,22082.839029422117,297.39675144076807,23.778590425531917,23.778590425531917,22.5,0.0,277.5071428571428,0.948934560585046
2170,46200,8,651000,22056.431169833384,297.54686071737706,23.65011820330969,23.65011820330969,22.5,0.0,277.4912257495591,0.9477997730424914
2171,46500,8,651300,22006.549657276904,297.6544905912567,23.813312647754138,23.813312647754138,22.5,0.0,277.4753086419753,0.9456562854621112
2172,46800,8,651600,22027.089103623708,297.7352282040501,24.159574468085104,24.159574468085104,22.5,0.0,277.46,0.9465388979952097
2173,47100,8,651900,22387.996518003052,297.81259346030765,24.58030437352246,24.58030437352246,22.5,0.0,277.4462720458554,0.9620476610767884
2174,47400,8,652200,22690.21979996296,297.94642120342036,24.96690307328605,24.96690307328605,22.5,0.0,277.4341181657848,0.9750346740638003
2175,47700,8,652500,2271.0759246309763,298.09769496281706,25.210771276595743,25.210771276595743,22.5,0.0,277.42267857142855,0.09759172865968986
2176,48000,8,652800,178.98660387918565,294.6068987320241,25.20330969267139,25.20330969267139,22.5,0.0,277.41109347442676,0.007691337788425178
2177,48300,8,653100,176.05239725821522,292.4386442975743,24.835919030732857,24.835919030732857,22.5,0.0,277.39850308641974,0.007565250283696889
2178,48600,8,653400,187.7892237420964,291.29512712659715,24.0,24.0,22.5,0.0,277.3840476190476,0.008069600302610022
2179,48900,8,653700,170.18398401627488,290.6668888712559,22.59810874704492,22.59810874704492,22.5,0.0,277.36686728395057,0.007313075274240333
2180,49200,8,654000,167.24977739530448,290.2954139326025,20.685579196217496,20.685579196217496,22.5,0.0,277.34610229276893,0.007186987769512046
2181,49500,8,654300,176.05239725821522,290.05909212305664,18.382978723404257,18.382978723404257,22.5,0.0,277.32089285714284,0.007565250283696889
2182,49800,8,654600,184.855017121126,289.89766317620774,15.810874704491725,15.810874704491725,22.5,0.0,277.2903791887125,0.007943512797881734
2183,50100,8,654900,20513.03848720306,289.77401140509016,13.089834515366432,13.089834515366432,22.5,0.0,277.25370149911816,0.8814777455554166
2184,50400,8,655200,22370.39127827723,293.25268451449347,10.340425531914894,10.340425531914894,22.5,0.0,277.21,0.9612911360484188
2185,50700,8,655500,22273.56245978521,295.3608695681529,7.683215130023637,7.683215130023637,22.5,0.0,277.1615861992945,0.9571302483923855
2186,51000,8,655800,22229.549360470657,296.4452429029926,5.238770685579198,5.238770685579198,22.5,0.0,277.11152557319224,0.9552389358214612
2187,51300,8,656100,1836.8133447273774,297.02664409915286,3.1276595744680833,3.1276595744680833,22.5,0.0,277.06008928571424,0.07893077795990415
2188,51600,8,656400,187.7892237420964,293.76607784708494,1.4704491725768314,1.4704491725768314,22.5,0.0,277.0075485008818,0.008069600302610022
2189,51900,8,656700,167.24977739530448,291.79952975158307,0.38770685579195785,0.38770685579195785,22.5,0.0,276.954174382716,0.007186987769512046
2190,52200,8,657000,178.98660387918565,290.7633535382591,0.0,0.0,22.5,0.0,276.9002380952381,0.007691337788425178
2191,52500,8,657300,20618.669925557988,290.19966861541883,0.0,0.0,22.5,0.0,276.8460108024691,0.8860168957256347
2192,52800,8,657600,22276.496666406154,293.4735517765129,0.0,0.0,22.5,0.0,276.7917636684303,0.9572563358971126
2193,53100,8,657900,22173.79943467221,295.4407441469507,0.0,0.0,22.5,0.0,276.73776785714284,0.9528432732316234
2194,53400,8,658200,22132.72054197864,296.45157367171225,0.0,0.0,22.5,0.0,276.68429453262786,0.951078048165428
2195,53700,8,658500,22088.707442664087,296.99423221904374,0.0,0.0,22.5,0.0,276.6316148589065,0.9491867355945037
2196,54000,8,658800,22059.365376454367,297.2975644311626,0.0,0.0,22.5,0.0,276.58,0.9479258605472202
2197,54300,8,659100,22112.181095631833,297.4792797730619,0.0,0.0,22.5,0.0,276.52901719404485,0.9501954356323293
2198,54600,8,659400,22167.931021430282,297.6116064285859,0.0,0.0,22.5,0.0,276.4780795993166,0.9525910982221673
2199,54900,8,659700,22203.141500881924,297.71708644786395,0.0,0.0,22.5,0.0,276.4272272600446,0.9541041482789067
2200,55200,8,660000,22167.931021430282,297.8034095062231,0.0,0.0,22.5,0.0,276.3765002204585,0.9525910982221673
2201,55500,8,660300,22085.773236043104,297.8646355315439,0.0,0.0,22.5,0.0,276.3259385247878,0.949060648089775
2202,55800,8,660600,22106.312682389907,297.9040383625213,0.0,0.0,22.5,0.0,276.2755822172619,0.9499432606228734
2203,56100,8,660900,22716.627659551694,297.9481131659279,0.0,0.0,22.5,0.0,276.2254713421103,0.9761694616063549
2204,56400,8,661200,22690.21979996296,298.0977738840842,0.0,0.0,22.5,0.0,276.1756459435626,0.9750346740638003
2205,56700,8,661500,22631.53566754357,298.1890246102541,0.0,0.0,22.5,0.0,276.1261460658482,0.9725129239692352
2206,57000,8,661800,22649.14090726939,298.2442991442103,0.0,0.0,22.5,0.0,276.07701175319664,0.9732694489976048
2207,57300,8,662100,22619.798841059674,298.2938112185924,0.0,0.0,22.5,0.0,276.0282830498374,0.9720085739503215
2208,57600,8,662400,22701.956626446856,298.3309299653845,0.0,0.0,22.5,0.0,275.97999999999996,0.975539024082714
2209,57900,8,662700,22693.154006583944,298.3803515314471,0.0,0.0,22.5,0.0,275.93566798080633,0.975160761568529
2210,58200,8,663000,22693.154006583944,298.4197905101189,0.0,0.0,22.5,0.0,275.8979869440937,0.975160761568529
2211,58500,8,663300,22687.285593342018,298.45571267805644,0.0,0.0,22.5,0.0,275.86578879616474,0.9749085865590732
2212,58800,8,663600,22660.877733753285,298.48759940270145,0.0,0.0,22.5,0.0,275.8379054433221,0.9737737990165186
2213,59100,8,663900,22681.417180100052,298.51349832485016,0.0,0.0,22.5,0.0,275.8131687918683,0.9746564115496155
2214,59400,8,664200,22622.733047680656,298.5436965958607,0.0,0.0,22.5,0.0,275.790410748106,0.9721346614550502
2215,59700,8,664500,22637.404080785498,298.5623847996367,0.0,0.0,22.5,0.0,275.76846321833784,0.9727650989786912
2216,60000,8,664800,22622.733047680656,298.5869344028405,0.0,0.0,22.5,0.0,275.74615810886644,0.9721346614550502
2217,60300,8,665100,22587.522568229015,298.60905312594707,0.0,0.0,22.5,0.0,275.7223273259943,0.9706216113983109
2218,60600,8,665400,22605.127807954836,298.6258710407337,0.0,0.0,22.5,0.0,275.6958027760241,0.9713781364266806
2219,60900,8,665700,22631.53566754357,298.64802370009795,0.0,0.0,22.5,0.0,275.66541636525847,0.9725129239692352
2220,61200,8,666000,22646.206700648407,298.67459737255797,0.0,0.0,22.5,0.0,275.63,0.9731433614928761
2221,61500,8,666300,22619.798841059674,298.70093650853124,0.0,0.0,22.5,0.0,275.5881683744099,0.9720085739503215
2222,61800,8,666600,22637.404080785498,298.7195830656888,0.0,0.0,22.5,0.0,275.54013668135605,0.9727650989786912
2223,62100,8,666900,22707.82503968878,298.7414263160619,0.0,0.0,22.5,0.0,275.4871375752005,0.9757911990921699
2224,62400,8,667200,22710.759246309764,298.7735438581876,0.0,0.0,22.5,0.0,275.43040371030565,0.9759172865968987
2225,62700,8,667500,22748.903932382393,298.79888043568724,0.0,0.0,22.5,0.0,275.3711677410337,0.9775564241583671
2226,63000,8,667800,22704.89083306784,298.82676421994915,0.0,0.0,22.5,0.0,275.31066232174686,0.9756651115874428
2227,63300,8,668100,22757.706552245305,298.8415691515491,0.0,0.0,22.5,0.0,275.25012010680746,0.9779346866725519
2228,63600,8,668400,22728.364486035585,298.86570754055106,0.0,0.0,22.5,0.0,275.19077375057765,0.9766738116252685
2229,63900,8,668700,22784.114411834034,298.8804008230752,0.0,0.0,22.5,0.0,275.1338559074198,0.9790694742151064
2230,64200,8,669000,22719.561866172677,298.9046688853452,0.0,0.0,22.5,0.0,275.080599231696,0.9762955491110836
2231,64500,8,669300,22781.18020521305,298.91316932212845,0.0,0.0,22.5,0.0,275.0322363777687,0.9789433867103775
2232,64800,8,669600,22789.982825075964,298.93490981146687,0.0,0.0,22.5,0.0,274.98999999999995,0.9793216492245624
2233,65100,8,669900,22789.982825075964,298.9544468849442,0.0,0.0,22.5,0.0,274.9536704165827,0.9793216492245624
2234,65400,8,670200,22792.917031696947,298.9717330042331,0.0,0.0,22.5,0.0,274.9219153740263,0.9794477367292913
2235,65700,8,670500,22825.193304527606,298.9874135813326,0.0,0.0,22.5,0.0,274.894298669168,0.9808346992813017
2236,66000,8,670800,22883.877436946997,299.0073800658553,0.0,0.0,22.5,0.0,274.870384098845,0.9833564493758669
2237,66300,8,671100,22869.20640384216,299.034361575692,0.0,0.0,22.5,0.0,274.84973545989453,0.982726011852226
2238,66600,8,671400,22883.877436946997,299.0521659921813,0.0,0.0,22.5,0.0,274.8319165491539,0.9833564493758669
2239,66900,8,671700,22863.337990600234,299.070414669256,0.0,0.0,22.5,0.0,274.8164911634602,0.9824738368427701
2240,67200,8,672000,22816.390684664693,299.08268972485973,0.0,0.0,22.5,0.0,274.8030230996508,0.9804564367671169
2241,67500,8,672300,22792.917031696947,299.0868706184897,0.0,0.0,22.5,0.0,274.7910761545628,0.9794477367292913
2242,67800,8,672600,22845.732750874413,299.09116194403964,0.0,0.0,22.5,0.0,274.7802141250336,0.9817173118144004
2243,68100,8,672900,22854.53537073732,299.10809875393113,0.0,0.0,22.5,0.0,274.7700008079002,0.9820955743285852
2244,68400,8,673200,22866.272197221173,299.1242492981306,0.0,0.0,22.5,0.0,274.76,0.982599924347497
2245,68700,8,673500,22875.07481708409,299.140356497867,0.0,0.0,22.5,0.0,274.7560848119842,0.982978186861682
2246,69000,8,673800,22804.6538581808,299.15654223103394,0.0,0.0,22.5,0.0,274.7629002503037,0.9799520867482033
2247,69300,8,674100,22751.838139003336,299.1586414679032,0.0,0.0,22.5,0.0,274.7781679554951,0.9776825116630942
2248,69600,8,674400,22751.838139003336,299.15704304521074,0.0,0.0,22.5,0.0,274.79960956809515,0.9776825116630942
2249,69900,8,674700,22801.71965155986,299.1619161870654,0.0,0.0,22.5,0.0,274.8249467286404,0.9798259992434761
2250,70200,8,675000,22822.259097906623,299.17989507990615,0.0,0.0,22.5,0.0,274.85190107766743,0.980708611776573
2251,70500,8,675300,22810.522271422768,299.1990163404412,0.0,0.0,22.5,0.0,274.87819425571297,0.980204261757661
2252,70800,8,675600,22866.272197221173,299.2133353637915,0.0,0.0,22.5,0.0,274.9015479033136,0.982599924347497
2253,71100,8,675900,22886.81164356798,299.2366458555377,0.0,0.0,22.5,0.0,274.919683661006,0.9834825368805956
2254,71400,8,676200,22892.68005680991,299.25867371200655,0.0,0.0,22.5,0.0,274.93032316932675,0.9837347118900518
2255,71700,8,676500,22948.429982608355,299.27725310793346,0.0,0.0,22.5,0.0,274.93118806881256,0.9861303744798896
2256,72000,8,676800,22913.219503156713,299.30254524516414,0.0,0.0,22.5,0.0,274.91999999999996,0.9846173244231502
2257,72300,8,677100,22954.298395850285,299.3147891285635,0.0,0.0,22.5,0.0,274.8891839843388,0.9863825494893457
2258,72600,8,677400,22883.877436946997,299.333366132288,0.0,0.0,22.5,0.0,274.83565096334485,0.9833564493758669
2259,72900,8,677700,22889.745850188967,299.3353905386111,0.0,0.0,22.5,0.0,274.7638514576541,0.9836086243853246
2260,73200,8,678000,22948.429982608355,299.34117060163794,0.0,0.0,22.5,0.0,274.6782359879023,0.9861303744798896
2261,73500,8,678300,22922.022123019622,299.3577040713276,0.0,0.0,22.5,0.0,274.58325507472557,0.984995586937335
2262,73800,8,678600,22857.469577358264,299.36465453092586,0.0,0.0,22.5,0.0,274.48335923875953,0.9822216618333123
2263,74100,8,678900,22848.666957495356,299.3600070371492,0.0,0.0,22.5,0.0,274.38299900064027,0.9818433993191276
2264,74400,8,679200,22842.798544253426,299.3584621344356,0.0,0.0,22.5,0.0,274.2866248810035,0.9815912243096714
2265,74700,8,679500,22863.337990600234,299.3589605214006,0.0,0.0,22.5,0.0,274.19868740048526,0.9824738368427701
2266,75000,8,679800,22766.509172108214,299.3652155247488,0.0,0.0,22.5,0.0,274.1236370797213,0.9783129491867367
2267,75300,8,680100,22748.903932382393,299.35431453653365,0.0,0.0,22.5,0.0,274.06592443934755,0.9775564241583671
2268,75600,8,680400,22728.364486035585,299.3482821303665,0.0,0.0,22.5,0.0,274.03,0.9766738116252685
2269,75900,8,680700,22696.08821320493,299.3444982790797,0.0,0.0,22.5,0.0,274.0067345679012,0.975286849073258
2270,76200,8,681000,22748.903932382393,299.3398705782106,0.0,0.0,22.5,0.0,273.9841633506785,0.9775564241583671
2271,76500,8,681300,22704.89083306784,299.3488521706963,0.0,0.0,22.5,0.0,273.96248347107434,0.9756651115874428
2272,76800,8,681600,22678.482973479106,299.3486329405319,0.0,0.0,22.5,0.0,273.9418920518314,0.9745303240448883
2273,77100,8,681900,22666.74614699521,299.3464630513544,0.0,0.0,22.5,0.0,273.92258621569226,0.9740259740259745
2274,77400,8,682200,22707.82503968878,299.345626301032,0.0,0.0,22.5,0.0,273.90476308539945,0.9757911990921699
2275,77700,8,682500,2309.2206107035913,299.35424070476626,0.0,0.0,22.5,0.0,273.8886197836955,0.09923086622115761
2276,78000,8,682800,193.65763698403677,295.76720632085807,0.0,0.0,22.5,0.0,273.8743534333231,0.00832177531206658
2277,78300,8,683100,181.9208105001556,293.52366295399344,0.0,0.0,22.5,0.0,273.8621611570248,0.007817425293153447
2278,78600,8,683400,193.65763698403677,292.3137745110649,0.0,0.0,22.5,0.0,273.85224007754306,0.00832177531206658
2279,78900,8,683700,181.9208105001556,291.63296604392605,0.0,0.0,22.5,0.0,273.8447873176206,0.007817425293153447
2280,79200,8,684000,167.24977739530448,291.21668838401706,0.0,0.0,22.5,0.0,273.84,0.007186987769512046
2281,79500,8,684300,181.9208105001556,290.9372843273315,0.0,0.0,22.5,0.0,273.8364984567901,0.007817425293153447
2282,79800,8,684600,170.18398401627488,290.73866973360344,0.0,0.0,22.5,0.0,273.83283950617283,0.007313075274240333
2283,80100,8,684900,184.855017121126,290.5794451472924,0.0,0.0,22.5,0.0,273.829125,0.007943512797881734
2284,80400,8,685200,178.98660387918565,290.44915567390433,0.0,0.0,22.5,0.0,273.82545679012344,0.007691337788425178
2285,80700,8,685500,164.31557077433408,290.33127069513716,0.0,0.0,22.5,0.0,273.82193672839503,0.007060900264783758
2286,81000,8,685800,176.05239725821522,290.22243080429377,0.0,0.0,22.5,0.0,273.8186666666666,0.007565250283696889
2287,81300,8,686100,164.31557077433408,290.12460311802323,0.0,0.0,22.5,0.0,273.8157484567901,0.007060900264783758
2288,81600,8,686400,170.18398401627488,290.03003376723024,0.0,0.0,22.5,0.0,273.81328395061723,0.007313075274240333
2289,81900,8,686700,173.11819063724485,289.94248411854403,0.0,0.0,22.5,0.0,273.811375,0.007439162778968602
2290,82200,8,687000,170.18398401627488,289.8589674360939,0.0,0.0,22.5,0.0,273.8101234567901,0.007313075274240333
2291,82500,8,687300,181.9208105001556,289.7789009142649,0.0,0.0,22.5,0.0,273.8096311728395,0.007817425293153447
2292,82800,8,687600,167.24977739530448,289.70358419056737,0.0,0.0,22.5,0.0,273.81,0.007186987769512046
2293,83100,8,687900,184.855017121126,289.62827264699825,0.0,0.0,22.5,0.0,273.81075424382715,0.007943512797881734
2294,83400,8,688200,167.24977739530448,289.5592743729221,0.0,0.0,22.5,0.0,273.8114043209876,0.007186987769512046
2295,83700,8,688500,187.7892237420964,289.4888228617326,0.0,0.0,22.5,0.0,273.81203124999996,0.008069600302610022
2296,84000,8,688800,181.9208105001556,289.42475788928493,0.0,0.0,22.5,0.0,273.8127160493827,0.007817425293153447
2297,84300,8,689100,184.855017121126,289.3613331559525,0.0,0.0,22.5,0.0,273.8135397376543,0.007943512797881734
2298,84600,8,689400,184.855017121126,289.29941989574013,0.0,0.0,22.5,0.0,273.8145833333333,0.007943512797881734
2299,84900,8,689700,167.24977739530448,289.23907854758176,0.0,0.0,22.5,0.0,273.81592785493825,0.007186987769512046
2300,85200,8,690000,181.9208105001556,289.1775352312617,0.0,0.0,22.5,0.0,273.81765432098763,0.007817425293153447
2301,85500,8,690300,187.7892237420964,289.1216263412138,0.0,0.0,22.5,0.0,273.81984374999996,0.008069600302610022
2302,85800,8,690600,176.05239725821522,289.0677181884861,0.0,0.0,22.5,0.0,273.8225771604938,0.007565250283696889
2303,86100,8,690900,176.05239725821522,289.012789685927,0.0,0.0,22.5,0.0,273.8259355709876,0.007565250283696889
2304,0,9,691200,193.65763698403677,288.9596256709564,0.0,0.0,22.5,0.0,273.83,0.00832177531206658
2305,300,9,691500,208.32867008888786,288.9113468052186,0.0,0.0,22.5,0.0,273.83451499118166,0.00895221283570798
2306,600,9,691800,214.1970833308287,288.8656414058115,0.0,0.0,22.5,0.0,273.83916225749556,0.009204387845164556
2307,900,9,692100,193.65763698403677,288.8205539826984,0.0,0.0,22.5,0.0,273.84392857142853,0.00832177531206658
2308,1200,9,692400,193.65763698403677,288.77199399819784,0.0,0.0,22.5,0.0,273.84880070546734,0.00832177531206658
2309,1500,9,692700,220.06549657276904,288.72515911151135,0.0,0.0,22.5,0.0,273.8537654320987,0.009456562854621112
2310,1800,9,693000,196.59184360500717,288.6844647465989,0.0,0.0,22.5,0.0,273.8588095238095,0.008447862816794867
2311,2100,9,693300,193.65763698403677,288.63939632595645,0.0,0.0,22.5,0.0,273.8639197530864,0.00832177531206658
2312,2400,9,693600,196.59184360500717,288.5956651346509,0.0,0.0,22.5,0.0,273.8690828924162,0.008447862816794867
2313,2700,9,693900,190.72343036306637,288.55410900104425,0.0,0.0,22.5,0.0,273.8742857142857,0.008195687807338292
2314,3000,9,694200,196.59184360500717,288.5125946972397,0.0,0.0,22.5,0.0,273.8795149911816,0.008447862816794867
2315,3300,9,694500,196.59184360500717,288.47346825670047,0.0,0.0,22.5,0.0,273.8847574955908,0.008447862816794867
2316,3600,9,694800,190.72343036306637,288.43492538425556,0.0,0.0,22.5,0.0,273.89,0.008195687807338292
2317,3900,9,695100,21296.471655002115,288.39622662871284,0.0,0.0,22.5,0.0,273.8953649966931,0.9151431093178676
