index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
2318,4200,9,695400,22537.641055672535,292.0771396980981,0.0,0.0,22.5,0.0,273.9009556878307,0.9684781238179309
2319,4500,9,695700,22543.509468914464,294.2031825293849,0.0,0.0,22.5,0.0,273.90672991071426,0.9687302988273869
2320,4800,9,696000,22622.733047680656,295.3319291472074,0.0,0.0,22.5,0.0,273.9126455026455,0.9721346614550502
2321,5100,9,696300,22625.667254301643,295.9739851049514,0.0,0.0,22.5,0.0,273.9186603009259,0.9722607489597792
2322,5400,9,696600,22578.719948366102,296.35768904720777,0.0,0.0,22.5,0.0,273.9247321428571,0.970243348884126
2323,5700,9,696900,22596.325188091927,296.5939883238336,0.0,0.0,22.5,0.0,273.9308188657407,0.9709998739124959
2324,6000,9,697200,22543.509468914464,296.7637709762015,0.0,0.0,22.5,0.0,273.93687830687827,0.9687302988273869
2325,6300,9,697500,22613.930427817748,296.88424989119306,0.0,0.0,22.5,0.0,273.9428683035714,0.9717563989408655
2326,6600,9,697800,22675.548766858123,296.99845465679323,0.0,0.0,22.5,0.0,273.9487466931217,0.9744042365401594
2327,6900,9,698100,22769.443378729156,297.1034617259625,0.0,0.0,22.5,0.0,273.95447131283066,0.9784390366914638
2328,7200,9,698400,22710.759246309764,297.2086458210937,0.0,0.0,22.5,0.0,273.96,0.9759172865968987
2329,7500,9,698700,22792.917031696947,297.2852145319269,0.0,0.0,22.5,0.0,273.9633962673611,0.9794477367292913
2330,7800,9,699000,22857.469577358264,297.37002344074875,0.0,0.0,22.5,0.0,273.96324652777776,0.9822216618333123
2331,8100,9,699300,22836.9301310115,297.4545015349086,0.0,0.0,22.5,0.0,273.96029296874997,0.9813390493002155
2332,8400,9,699600,22869.20640384216,297.5225875396036,0.0,0.0,22.5,0.0,273.9552777777778,0.982726011852226
2333,8700,9,699900,22907.351089914788,297.5903186864108,0.0,0.0,22.5,0.0,273.9489431423611,0.9843651494136944
2334,9000,9,700200,22971.903635576105,297.6578044184129,0.0,0.0,22.5,0.0,273.94203124999996,0.9871390745177153
2335,9300,9,700500,22657.943527132302,297.7288571798284,0.0,0.0,22.5,0.0,273.9352842881944,0.9736477115117897
2336,9600,9,700800,22731.29869265657,297.73498377417263,0.0,0.0,22.5,0.0,273.9294444444444,0.9767998991299974
2337,9900,9,701100,22722.49607279366,297.773935992792,0.0,0.0,22.5,0.0,273.92525390624996,0.9764216366158125
2338,10200,9,701400,22760.640758866248,297.81426427232077,0.0,0.0,22.5,0.0,273.9234548611111,0.9780607741772791
2339,10500,9,701700,22795.85123831789,297.86244051318806,0.0,0.0,22.5,0.0,273.92478949652775,0.9795738242340184
2340,10800,9,702000,22792.917031696947,297.91420520326596,0.0,0.0,22.5,0.0,273.92999999999995,0.9794477367292913
2341,11100,9,702300,22807.588064801785,297.96038589456623,0.0,0.0,22.5,0.0,273.93802866470406,0.9800781742529321
2342,11400,9,702600,22889.745850188967,298.0061955538364,0.0,0.0,22.5,0.0,273.9472727958937,0.9836086243853246
2343,11700,9,702900,22848.666957495356,298.0633488730046,0.0,0.0,22.5,0.0,273.95765709918476,0.9818433993191276
2344,12000,9,703200,22901.48267667282,298.1045736759677,0.0,0.0,22.5,0.0,273.9691062801932,0.9841129744042365
2345,12300,9,703500,22913.219503156713,298.15321895683854,0.0,0.0,22.5,0.0,273.981545044535,0.9846173244231502
2346,12600,9,703800,22816.390684664693,298.19852185062456,0.0,0.0,22.5,0.0,273.9948980978261,0.9804564367671169
2347,12900,9,704100,22722.49607279366,298.2224006271419,0.0,0.0,22.5,0.0,274.00909014568236,0.9764216366158125
2348,13200,9,704400,22760.640758866248,298.2352736347029,0.0,0.0,22.5,0.0,274.0240458937198,0.9780607741772791
2349,13500,9,704700,22880.943230326055,298.2646075091547,0.0,0.0,22.5,0.0,274.0396900475543,0.9832303618711398
2350,13800,9,705000,22889.745850188967,298.31658936530977,0.0,0.0,22.5,0.0,274.0559473128019,0.9836086243853246
2351,14100,9,705300,22960.16680909225,298.36107571018897,0.0,0.0,22.5,0.0,274.0727423950785,0.9866347244988033
2352,14400,9,705600,22974.83784219709,298.41212317401056,0.0,0.0,22.5,0.0,274.09,0.9872651620224441
2353,14700,9,705900,22974.83784219709,298.45585283351,0.0,0.0,22.5,0.0,274.1075825546656,0.9872651620224441
2354,15000,9,706200,22995.377288543896,298.4942984733249,0.0,0.0,22.5,0.0,274.12538583778286,0.9881477745555428
2355,15300,9,706500,23042.324594479393,298.53203309593505,0.0,0.0,22.5,0.0,274.14338458237984,0.9901651746311941
2356,15600,9,706800,22989.508875301926,298.57456860699,0.0,0.0,22.5,0.0,274.16155352148485,0.987895599546085
2357,15900,9,707100,23010.04832164873,298.6019734254791,0.0,0.0,22.5,0.0,274.17986738812607,0.9887782120791835
2358,16200,9,707400,22889.745850188967,298.6338897414787,0.0,0.0,22.5,0.0,274.1983009153318,0.9836086243853246
2359,16500,9,707700,22549.37788215639,298.643146396885,0.0,0.0,22.5,0.0,274.21682883613016,0.9689824738368428
2360,16800,9,708000,22364.522865035262,298.6017359161124,0.0,0.0,22.5,0.0,274.23542588354945,0.961038961038961
2361,17100,9,708300,22355.720245172353,298.56082374252645,0.0,0.0,22.5,0.0,274.2540667906178,0.9606606985247762
2362,17400,9,708600,22352.786038551407,298.55012768723105,0.0,0.0,22.5,0.0,274.27272629036355,0.960534611020049
2363,17700,9,708900,22358.654451793336,298.5552963408803,0.0,0.0,22.5,0.0,274.2913791158149,0.9607867860295051
2364,18000,9,709200,22382.128104761083,298.569978717046,0.0,0.0,22.5,0.0,274.31,0.9617954860673307
2365,18300,9,709500,22440.812237180515,298.592666646607,0.0,0.0,22.5,0.0,274.3292306090046,0.9643172361618975
2366,18600,9,709800,22432.009617317606,298.62535561189725,0.0,0.0,22.5,0.0,274.34959190089916,0.9639389736477126
2367,18900,9,710100,22440.812237180515,298.6515045810969,0.0,0.0,22.5,0.0,274.37087754668926,0.9643172361618975
2368,19200,9,710400,22446.68065042244,298.67753485957985,0.0,0.0,22.5,0.0,274.39288121738036,0.9645694111713533
2369,19500,9,710700,22481.891129874086,298.70278878509185,0.0,0.0,22.5,0.0,274.41539658397784,0.9660824612280928
2370,19800,9,711000,22426.141204075637,298.73278026673756,0.0,0.0,22.5,0.0,274.4382173174873,0.9636867986382549
2371,20100,9,711300,22373.325484898174,298.74972298135833,0.022128060263653482,0.022227385964062457,22.5,0.0,274.46113708891403,0.9614172235531458
2372,20400,9,711600,22558.1805020193,298.7600348760148,0.08804143126177022,0.08840261562689378,22.5,0.0,274.48394956926364,0.9693607363510276
2373,20700,9,711900,22534.70684905155,298.8078573926417,0.19703389830508472,0.1977652966444599,22.5,0.0,274.5064484295416,0.9683520363132018
2374,21000,9,712200,22540.575262293478,298.839589627303,0.3483992467043314,0.34955503667272675,22.5,0.0,274.5284273407533,0.968604211322658
2375,21300,9,712500,22564.048915261268,298.86747522406455,0.5414312617702448,0.5430114433676603,22.5,0.0,274.5496799739043,0.9696129113604853
2376,21600,9,712800,22613.930427817748,298.89685116220664,0.7754237288135593,0.7773741243852264,22.5,0.0,274.57,0.9717563989408655
2377,21900,9,713100,22578.719948366102,298.931411318443,1.0496704331450093,1.0518826873813911,22.5,0.0,274.57507983489666,0.970243348884126
2378,22200,9,713400,22584.588361608032,298.95344059738795,1.3634651600753294,1.3657767400121201,22.5,0.0,274.5543861053916,0.9704955238935822
2379,22500,9,713700,22622.733047680656,298.97532717242393,1.716101694915254,1.7182958899333793,22.5,0.0,274.51337379890185,0.9721346614550502
2380,22800,9,714000,22631.53566754357,299.0022649717564,2.1068738229755177,2.1086797448011354,22.5,0.0,274.45749790284447,0.9725129239692352
2381,23100,9,714300,22599.25939471291,299.0262786491458,2.5350753295668547,2.536167912271354,22.5,0.0,274.3922134046366,0.9711259614172247
2382,23400,9,714600,22710.759246309764,299.0413393605192,3.0,3.0,22.5,0.0,274.32297529169523,0.9759172865968987
2383,23700,9,714900,22660.877733753285,299.0772125108472,4.470521685358518,4.4799034319076645,22.5,0.03935185185185185,274.25523855143746,0.9737737990165186
2384,24000,9,715200,22672.61456023714,299.0991591630333,7.688731483823819,7.7259214095296045,22.5,0.14814814814814814,274.19445817128036,0.9742781490354306
2385,24300,9,715500,22760.640758866248,299.1285050345493,12.313749051353405,12.392767206943784,22.5,0.31249999999999994,274.146089138641,0.9780607741772791
2386,24600,9,715800,22784.114411834034,299.1869508590618,18.00469404390477,18.13515409822817,22.5,0.5185185185185184,274.11558644093645,0.9790694742151064
2387,24900,9,716100,22578.719948366102,299.2615681913787,24.420686117435427,24.60779535746072,22.5,0.7523148148148147,274.1084050655837,0.970243348884126
2388,25200,9,716400,22584.588361608032,299.3213685923937,31.22084492790286,31.46540425871941,22.5,0.9999999999999998,274.13,0.9704955238935822
2389,25500,9,716700,22458.41747690634,299.4251282569146,38.064290131264585,38.36269407608219,22.5,1.247685185185185,274.17044714095744,0.9650737611902672
2390,25800,9,717000,22449.614857043427,299.53514075727077,44.610141383478094,44.95437808362704,22.5,1.481481481481481,274.21599734042553,0.9646954986760824
2391,26100,9,717300,22449.614857043427,299.6461478506308,50.51751834050089,50.89516955543193,22.5,1.6874999999999998,274.266368018617,0.9646954986760824
2392,26400,9,717600,22528.838435809623,299.75388180266395,55.44554065829048,55.8397817655748,22.5,1.8518518518518512,274.3212765957447,0.9680998613037459
2393,26700,9,717900,22552.312088777373,299.8693014617731,59.05332799280436,59.44292798813363,22.5,1.9606481481481475,274.38044049202125,0.9691085613415716
2394,27000,9,718200,22596.325188091927,299.97077931027354,61.0,61.359321497186386,22.5,2.0,274.4435771276595,0.9709998739124959
2395,27300,9,718500,22628.601460922586,300.0620534817277,61.91308919320921,62.229090060270366,22.5,1.9606481481481481,274.51040392287234,0.9723868364645064
2396,27600,9,718800,22640.33828740648,300.141779255558,62.65456224034467,62.92972343791563,22.5,1.8518518518518519,274.5806382978723,0.9728911864834201
2397,27900,9,719100,22678.482973479106,300.21252469094446,63.23519002923527,63.47197789368927,22.5,1.6875,274.6539976728723,0.9745303240448883
2398,28200,9,719400,22646.206700648407,300.28266143633516,63.6657434477099,63.86660969115839,22.5,1.4814814814814816,274.73019946808506,0.9731433614928761
2399,28500,9,719700,22684.35138672103,300.338806282352,63.95699338359748,64.12437509389008,22.5,1.2476851851851853,274.8089611037234,0.9747824990543442
2400,28800,9,720000,22657.943527132302,300.3998024039482,64.11971072472689,64.25603036545142,22.5,1.0000000000000002,274.89,0.9736477115117897
2401,29100,9,720300,22655.00932051132,300.4511129990331,64.16466635892701,64.27233176940955,22.5,0.7523148148148151,274.9720889825837,0.9735216240070609
2402,29400,9,720600,22628.601460922586,300.50051878797086,64.10263117402677,64.18403556933153,22.5,0.518518518518519,275.0542250881834,0.9723868364645064
2403,29700,9,720900,22625.667254301643,300.5442831228715,63.94437605785505,64.00189802878447,22.5,0.3125000000000002,275.1364620535714,0.9722607489597792
2404,30000,9,721200,22631.53566754357,300.5834736764906,63.700671898240756,63.73667541133546,22.5,0.1481481481481488,275.21885361552023,0.9725129239692352
2405,30300,9,721500,22710.759246309764,300.57546907040853,63.38228958301277,63.39912398055161,22.5,0.039351851851852526,275.30145351080245,0.9759172865968987
2406,30600,9,721800,22690.21979996296,300.5512320083489,63.0,63.0,22.5,0.0,275.38431547619047,0.9750346740638003
2407,30900,9,722100,22625.667254301643,300.5117495573618,62.39133793909889,62.37846073258711,22.5,0.0,275.4674932484568,0.9722607489597792
2408,31200,9,722400,22637.404080785498,300.463850831892,61.44585242458954,61.425146074565895,22.5,0.0,275.55104056437386,0.9727650989786912
2409,31500,9,722700,22710.759246309764,300.42929466832453,60.25233569587629,60.2280362395232,22.5,0.0,275.63501116071427,0.9759172865968987
2410,31800,9,723000,22710.759246309764,300.41299202129744,58.8995799923635,58.87511144104585,22.5,0.0,275.7194587742504,0.9759172865968987
2411,32100,9,723300,22710.759246309764,300.3924478897867,57.47637755345552,57.45435189272069,22.5,0.0,275.8044371417548,0.9759172865968987
2412,32400,9,723600,22713.69345293075,300.37545843834926,56.071520618556704,56.05373780813455,22.5,0.0,275.89,0.9760433741016277
2413,32700,9,723900,22696.08821320493,300.3663273231063,54.773801427071405,54.76124940087427,22.5,0.0,275.9763499749203,0.975286849073258
2414,33000,9,724200,22663.811940374228,300.35985823508645,53.67201221840397,53.66486688452669,22.5,0.0,276.06360548840667,0.9738998865212457
2415,33300,9,724500,22675.548766858123,300.3555509045007,52.854945231958766,52.85257047267863,22.5,0.0,276.1516939711664,0.9744042365401594
2416,33600,9,724800,22710.759246309764,300.361884609719,52.41139270714014,52.41234037891694,22.5,0.0,276.24054285390673,0.9759172865968987
2417,33900,9,725100,22710.759246309764,300.37971005996724,52.43014688335243,52.43215681682845,22.5,0.0,276.3300795673349,0.9759172865968987
2418,34200,9,725400,22904.4168832938,300.39932697623726,53.0,53.0,22.5,0.0,276.42023154215815,0.9842390619089654
2419,34500,9,725700,22875.07481708409,300.4541734474743,54.19460423576562,54.19109169303137,22.5,0.0,276.51092620908366,0.982978186861682
2420,34800,9,726000,22880.943230326055,300.49079887172417,55.963964897733554,55.957553192290476,22.5,0.0,276.6020909988188,0.9832303618711398
2421,35100,9,726300,22883.877436946997,300.5258118354542,58.211403917910445,58.20271400901639,22.5,0.0,276.6936533420708,0.9833564493758669
2422,35400,9,726600,22892.68005680991,300.5606922780512,60.84024322830293,60.82990365444816,22.5,0.0,276.7855406695468,0.9837347118900518
2423,35700,9,726900,22854.53537073732,300.5973890622601,63.75380476091763,63.74245163982485,22.5,0.0,276.8776804119541,0.9820955743285852
2424,36000,9,727200,22875.07481708409,300.627847907027,66.85541044776119,66.8436874763855,22.5,0.0,276.96999999999997,0.982978186861682
2425,36300,9,727500,22901.48267667282,300.66575924684116,70.04838222084024,70.03694067536918,22.5,0.0,277.0713059033522,0.9841129744042365
2426,36600,9,727800,22895.614263430893,300.7090378080503,73.23604201216142,73.22554074801495,22.5,0.0,277.18812168914286,0.9838607993947805
2427,36900,9,728100,22913.219503156713,300.75063856956166,76.32171175373134,76.31281720556186,22.5,0.0,277.3169504342758,0.9846173244231502
2428,37200,9,728400,22860.403783979247,300.79554041534175,79.20871337755666,79.20209955924896,22.5,0.0,277.4542952156548,0.9823477493380411
2429,37500,9,728700,22878.00902370507,300.82997116875134,81.80036881564399,81.79671732031534,22.5,0.0,277.5966591101836,0.9831042743664109
2430,37800,9,729000,22869.20640384216,300.8713237344583,84.0,84.0,22.5,0.0,277.7405451947661,0.982726011852226
2431,38100,9,729300,22836.9301310115,300.9111512723452,85.94994415676719,85.95312247016386,22.5,0.005671296296296295,277.882456546306,0.9813390493002155
2432,38400,9,729600,22807.588064801785,300.9463289228029,87.85303076454463,87.85869965493943,22.5,0.023148148148148143,278.0188962417072,0.9800781742529321
2433,38700,9,729900,22775.311791971126,300.97942609255654,89.70332013402376,89.71222114397315,22.5,0.05312499999999999,278.1463673578733,0.9786912117009217
2434,39000,9,730200,22743.035519140427,301.01089955399976,91.49487257589603,91.50917652691155,22.5,0.0962962962962963,278.26137297170834,0.9773042491489093
2435,39300,9,730500,22740.10131251948,301.041302830032,93.22174840085287,93.24505539340109,22.5,0.15335648148148145,278.36041616011596,0.9771781616441821
2436,39600,9,730800,22707.82503968878,301.07587937982015,94.87800791958574,94.91534733308825,22.5,0.22499999999999995,278.44,0.9757911990921699
2437,39900,9,731100,22684.35138672103,301.1072843822661,96.45771144278606,96.51554193561951,22.5,0.3119212962962962,278.5047132541302,0.9747824990543442
2438,40200,9,731400,22690.21979996296,301.13822366723997,97.9549192811453,98.04112879064138,22.5,0.41481481481481475,278.56200166595454,0.9750346740638003
2439,40500,9,731700,22637.404080785498,301.1738136107463,99.36369174535486,99.48759748780031,22.5,0.5343749999999999,278.612653783394,0.9727650989786912
2440,40800,9,732000,22643.272494027464,301.2013520626792,100.6780891461062,100.85043761674281,22.5,0.6712962962962962,278.6574581543697,0.973017273988149
2441,41100,9,732300,22561.11470864028,301.2349575410913,101.89217179409077,102.12513876711536,22.5,0.8262731481481481,278.69720332680254,0.9694868238557564
2442,41400,9,732600,22458.41747690634,301.25606130172844,103.0,103.30719052856443,22.5,1.0,278.7326778486136,0.9650737611902672
2443,41700,9,732900,2279.8785444938876,301.26665482415234,103.97151985794318,104.37037212840359,22.5,1.254861111111111,278.76467026772394,0.09796999117387474
2444,42000,9,733200,176.05239725821522,297.7341003821436,104.76058756836068,105.26927858453973,22.5,1.6388888888888888,278.79396913205454,0.007565250283696889
2445,42300,9,733500,170.18398401627488,295.5338815565108,105.33712860144058,105.9706231725094,22.5,2.13125,278.8213629895264,0.007313075274240333
2446,42600,9,733800,181.9208105001556,294.3666327374128,105.67106842737095,106.44111916784914,22.5,2.7111111111111112,278.8476403880606,0.007817425293153447
2447,42900,9,734100,176.05239725821522,293.7170959554657,105.73233251633987,106.64747984609544,22.5,3.357638888888889,278.8735898755781,0.007565250283696889
2448,43200,9,734400,176.05239725821522,293.33290983192524,105.49084633853542,106.55641848278486,22.5,4.05,278.9,0.007565250283696889
2449,43500,9,734700,184.855017121126,293.08713981008003,104.91653536414566,106.13464835345394,22.5,4.767361111111111,278.92761830515667,0.007943512797881734
2450,43800,9,735000,170.18398401627488,292.917236984064,103.97932506335867,105.34888273363917,22.5,5.488888888888888,278.956197440874,0.007313075274240333
2451,44100,9,735300,196.59184360500717,292.7838606276474,102.64914090636255,104.16583489887712,22.5,6.193749999999999,278.9850336140662,0.008447862816794867
2452,44400,9,735600,164.31557077433408,292.67875458810335,100.89590836334534,102.5522181247043,22.5,6.86111111111111,279.01342303164733,0.007060900264783758
2453,44700,9,735900,170.18398401627488,292.5799009222596,98.68955290449513,100.47474568665723,22.5,7.470138888888887,279.04066190053163,0.007313075274240333
2454,45000,9,736200,176.05239725821522,292.49242208549447,96.0,97.90013086027245,22.5,8.0,279.0660464276333,0.007565250283696889
2455,45300,9,736500,164.31557077433408,292.41163419578163,92.96411807544492,94.95121253818412,22.5,8.469830246913581,279.0888728198664,0.007060900264783758
2456,45600,9,736800,176.05239725821522,292.33305999316076,89.75127903845683,91.78836333892846,22.5,8.910493827160494,279.10843728414517,0.007565250283696889
2457,45900,9,737100,181.9208105001556,292.26080156930567,86.38016358228685,88.43459712689508,22.5,9.31875,279.12403602738374,0.007817425293153447
2458,46200,9,737400,196.59184360500717,292.19110621652976,82.86945240018605,84.91292776647363,22.5,9.691358024691358,279.1349652564963,0.008447862816794867
2459,46500,9,737700,196.59184360500717,292.1251740704102,79.2378261854055,81.2463691220537,22.5,10.025077160493828,279.14052117839697,0.008447862816794867
2460,46800,9,738000,184.855017121126,292.05932017965046,75.5039656311963,77.45793505802493,22.5,10.316666666666666,279.14,0.007943512797881734
2461,47100,9,738300,196.59184360500717,291.99178749219755,71.68655143080953,73.57063943877696,22.5,10.562885802469136,279.1331315273863,0.008447862816794867
2462,47400,9,738600,202.46025684694754,291.928327267608,67.80426427749626,69.60749612869938,22.5,10.760493827160493,279.12041326958433,0.008700037826251424
2463,47700,9,738900,190.72343036306637,291.8665310239625,63.8757848645076,65.59151899218185,22.5,10.90625,279.1022929879296,0.008195687807338292
2464,48000,9,739200,196.59184360500717,291.8032260846028,59.91979388509461,61.54572189361398,22.5,10.996913580246915,279.07921844375744,0.008447862816794867
2465,48300,9,739500,187.7892237420964,291.7436354347128,55.95497203250839,57.49311869738538,22.5,11.029243827160494,279.0516373984032,0.008069600302610022
2466,48600,9,739800,199.52605022597714,291.6836630722434,52.0,53.45672326788568,22.5,11.0,279.01999761320235,0.008573950321523137
2467,48900,9,740100,173.11819063724485,291.62607778108753,47.66294735746983,49.02647488493898,22.5,10.73221450617284,278.9847468494903,0.007439162778968602
2468,49200,9,740400,178.98660387918565,291.5615438538456,42.67062005826051,43.91277118599781,22.5,10.100308641975309,278.9463328686023,0.007691337788425178
2469,49500,9,740700,193.65763698403677,291.4972649168481,37.219803370786515,38.31931357189449,22.5,9.178125,278.90520343187393,0.00832177531206658
2470,49800,9,741000,190.72343036306637,291.4345440844202,31.507282563462336,32.449803443461334,22.5,8.039506172839507,278.8618063006405,0.008195687807338292
2471,50100,9,741300,184.855017121126,291.3686602179289,25.729842904702455,26.507942201530664,22.5,6.75829475308642,278.81658923623735,0.007943512797881734
2472,50400,9,741600,190.72343036306637,291.3011745144911,20.08426966292135,20.69743124693479,22.5,5.408333333333334,278.77,0.008195687807338292
2473,50700,9,741900,193.65763698403677,291.2349709349955,14.767348106533497,15.221971980506027,22.5,4.06346450617284,278.72284239969133,0.00832177531206658
2474,51000,9,742200,190.72343036306637,291.17007833883616,9.975863503953391,10.285265803076697,22.5,2.7975308641975314,278.67549560778724,0.008195687807338292
2475,51300,9,742500,199.52605022597714,291.1051153813991,5.906601123595507,6.091014115479112,22.5,1.684375000000001,278.6277704326923,0.008573950321523137
2476,51600,9,742800,193.65763698403677,291.0441662214939,2.756346233874318,2.8429183185455855,22.5,0.797839506172842,278.579477682811,0.00832177531206658
2477,51900,9,743100,202.46025684694754,290.9846053949106,0.7218841032043173,0.7446798131084478,22.5,0.21176697530864352,278.53042816654795,0.008700037826251424
2478,52200,9,743400,199.52605022597714,290.93066415093966,0.0,0.0,22.5,0.0,278.48043269230766,0.008573950321523137
2479,52500,9,743700,190.72343036306637,290.8797736642544,0.0,0.0,22.5,0.0,278.42930206849474,0.008195687807338292
2480,52800,9,744000,184.855017121126,290.8297609622198,0.0,0.0,22.5,0.0,278.37684710351374,0.007943512797881734
2481,53100,9,744300,184.855017121126,290.7811526433484,0.0,0.0,22.5,0.0,278.32287860576923,0.007943512797881734
2482,53400,9,744600,173.11819063724485,290.73404341841547,0.0,0.0,22.5,0.0,278.2672073836657,0.007439162778968602
2483,53700,9,744900,199.52605022597714,290.6862877942867,0.0,0.0,22.5,0.0,278.20964424560776,0.008573950321523137
2484,54000,9,745200,193.65763698403677,290.6446337601285,0.0,0.0,22.5,0.0,278.15,0.00832177531206658
2485,54300,9,745500,20985.445753179258,290.6011024043088,0.0,0.0,22.5,0.0,278.0879511495573,0.9017778338166693
2486,54600,9,745800,22781.18020521305,294.22097220920904,0.0,0.0,22.5,0.0,278.02361930582356,0.9789433867103775
2487,54900,9,746100,22657.943527132302,296.4053166355321,0.0,0.0,22.5,0.0,277.95748294044665,0.9736477115117897
2488,55200,9,746400,22631.53566754357,297.5446050798996,0.0,0.0,22.5,0.0,277.89002052507425,0.9725129239692352
2489,55500,9,746700,22534.70684905155,298.1685039351801,0.0,0.0,22.5,0.0,277.8217105313543,0.9683520363132018
2490,55800,9,747000,22229.549360470657,298.51845816286476,0.0,0.0,22.5,0.0,277.75303143093464,0.9552389358214612
2491,56100,9,747300,22103.37847576892,298.68758087390654,0.0,0.0,22.5,0.0,277.684461695463,0.9498171731181444
2492,56400,9,747600,21962.53655796235,298.7915152057745,0.0,0.0,22.5,0.0,277.6164797965873,0.943764972891187
2493,56700,9,747900,21947.865524857512,298.85698175165066,0.0,0.0,22.5,0.0,277.54956420595533,0.9431345353675461
2494,57000,9,748200,22197.27308763996,298.9205987118535,0.0,0.0,22.5,0.0,277.4841933952149,0.9538519732694489
2495,57300,9,748500,22232.4835670916,299.02689033804944,0.0,0.0,22.5,0.0,277.4208458360138,0.9553650233261883
2496,57600,9,748800,22220.74674060775,299.11674459098896,0.0,0.0,22.5,0.0,277.35999999999996,0.9548606733072764
2497,57900,9,749100,22182.60205453512,299.18618655966804,0.0,0.0,22.5,0.0,277.301973192951,0.9532215357458081
2498,58200,9,749400,22185.536261156103,299.23945088492525,0.0,0.0,22.5,0.0,277.2464111545563,0.953347623250537
2499,58500,9,749700,22537.641055672535,299.29103248819416,0.0,0.0,22.5,0.0,277.19278500733134,0.9684781238179309
2500,58800,9,750000,22602.193601333853,299.401100373136,0.0,0.0,22.5,0.0,277.1405658737917,0.9712520489219518
2501,59100,9,750300,22540.575262293478,299.49007877913425,0.0,0.0,22.5,0.0,277.0892248764527,0.968604211322658
2502,59400,9,750600,22634.46987416455,299.54542611245137,0.0,0.0,22.5,0.0,277.0382331378299,0.972639011473964
2503,59700,9,750900,22476.02271663216,299.6099142158306,0.0,0.0,22.5,0.0,276.98706178043875,0.9658302862186369
2504,60000,9,751200,22429.07541069662,299.63443488387037,0.0,0.0,22.5,0.0,276.9351819267948,0.9638128861429837
2505,60300,9,751500,22470.15430339019,299.65625414536015,0.0,0.0,22.5,0.0,276.8820646994135,0.9655781112091791
2506,60600,9,751800,22449.614857043427,299.6904777705208,0.0,0.0,22.5,0.0,276.82718122081025,0.9646954986760824
2507,60900,9,752100,22476.02271663216,299.7201102444171,0.0,0.0,22.5,0.0,276.7700026135006,0.9658302862186369
2508,61200,9,752400,22446.68065042244,299.75444199451846,0.0,0.0,22.5,0.0,276.71,0.9645694111713533
2509,61500,9,752700,22443.74644380146,299.7807619182736,0.0,0.0,22.5,0.0,276.6474674211248,0.9644433236666247
2510,61800,9,753000,22443.74644380146,299.8066290781902,0.0,0.0,22.5,0.0,276.5832653697468,0.9644433236666247
2511,62100,9,753300,22452.54906366437,299.83190846836055,0.0,0.0,22.5,0.0,276.51771464646464,0.9648215861808095
2512,62400,9,753600,22490.693749736995,299.85831916535676,0.0,0.0,22.5,0.0,276.45113605187674,0.9664607237422775
2513,62700,9,753900,22496.562162978924,299.88952809663726,0.0,0.0,22.5,0.0,276.38385038658186,0.9667128987517337
2514,63000,9,754200,22258.891426680333,299.9171560138207,0.0,0.0,22.5,0.0,276.3161784511784,0.9564998108687429
2515,63300,9,754500,22220.74674060775,299.90017774642865,0.0,0.0,22.5,0.0,276.2484410462651,0.9548606733072764
2516,63600,9,754800,22194.338881019015,299.8939149716751,0.0,0.0,22.5,0.0,276.1809589724404,0.9537258857647218
2517,63900,9,755100,22226.615153849674,299.8947743935828,0.0,0.0,22.5,0.0,276.114053030303,0.9551128483167324
2518,64200,9,755400,22170.865228051225,299.90859603262146,0.0,0.0,22.5,0.0,276.0480440204514,0.9527171857268945
2519,64500,9,755700,22214.87832736578,299.9133270295066,0.0,0.0,22.5,0.0,275.98325274348423,0.9546084982978187
2520,64800,9,756000,22185.536261156103,299.93011290981417,0.0,0.0,22.5,0.0,275.91999999999996,0.953347623250537
2521,65100,9,756300,22211.944120744836,299.9406249552574,0.0,0.0,22.5,0.0,275.85794142862903,0.9544824107930915
2522,65400,9,756600,22253.023013438404,299.9566187840243,0.0,0.0,22.5,0.0,275.7965004437989,0.9562476358592867
2523,65700,9,756900,22103.37847576892,299.9780416073748,0.0,0.0,22.5,0.0,275.7356495098039,0.9498171731181444
2524,66000,9,757200,22376.259691519157,299.96869523762416,0.0,0.0,22.5,0.0,275.6753610909384,0.9615433110578747
2525,66300,9,757500,22590.456774849998,300.01694727898195,0.0,0.0,22.5,0.0,275.6156076514968,0.9707476989030398
2526,66600,9,757800,22725.430279414606,300.0848353296508,0.0,0.0,22.5,0.0,275.5563616557734,0.9765477241205397
2527,66900,9,758100,2229.9970319373947,300.14907900136944,0.0,0.0,22.5,0.0,275.4975955680626,0.09582650359349401
2528,67200,9,758400,173.11819063724485,296.5791024704184,0.0,0.0,22.5,0.0,275.4392818526587,0.007439162778968602
2529,67500,9,758700,181.9208105001556,294.35774669022356,0.0,0.0,22.5,0.0,275.3813929738562,0.007817425293153447
2530,67800,9,759000,176.05239725821522,293.16339027110104,0.0,0.0,22.5,0.0,275.3239013959493,0.007565250283696889
2531,68100,9,759300,196.59184360500717,292.49005156085025,0.0,0.0,22.5,0.0,275.26677958323245,0.008447862816794867
2532,68400,9,759600,193.65763698403677,292.08587653943334,0.0,0.0,22.5,0.0,275.21,0.00832177531206658
2533,68700,9,759900,176.05239725821522,291.8190406512367,0.0,0.0,22.5,0.0,275.1543891271786,0.007565250283696889
2534,69000,9,760200,178.98660387918565,291.6206888458928,0.0,0.0,22.5,0.0,275.10067674291935,0.007691337788425178
2535,69300,9,760500,178.98660387918565,291.46601547254954,0.0,0.0,22.5,0.0,275.0486902573529,0.007691337788425178
2536,69600,9,760800,184.855017121126,291.33469864763146,0.0,0.0,22.5,0.0,274.99825708061,0.007943512797881734
2537,69900,9,761100,199.52605022597714,291.2224061046574,0.0,0.0,22.5,0.0,274.94920462282136,0.008573950321523137
2538,70200,9,761400,208.32867008888786,291.1218948679114,0.0,0.0,22.5,0.0,274.90136029411764,0.00895221283570798
2539,70500,9,761700,199.52605022597714,291.0279954909766,0.0,0.0,22.5,0.0,274.8545515046296,0.008573950321523137
2540,70800,9,762000,173.11819063724485,290.93689961290994,0.0,0.0,22.5,0.0,274.80860566448797,0.007439162778968602
2541,71100,9,762300,190.72343036306637,290.84516196167436,0.0,0.0,22.5,0.0,274.7633501838235,0.008195687807338292
2542,71400,9,762600,193.65763698403677,290.7629399581085,0.0,0.0,22.5,0.0,274.71861247276684,0.00832177531206658
2543,71700,9,762900,176.05239725821522,290.68345445779426,0.0,0.0,22.5,0.0,274.67421994144877,0.007565250283696889
2544,72000,9,763200,190.72343036306637,290.6035739564,0.0,0.0,22.5,0.0,274.63,0.008195687807338292
2545,72300,9,763500,184.855017121126,290.52959862605314,0.0,0.0,22.5,0.0,274.5868572984749,0.007943512797881734
2546,72600,9,763800,170.18398401627488,290.45688043884775,0.0,0.0,22.5,0.0,274.54596132897603,0.007313075274240333
2547,72900,9,764100,181.9208105001556,290.38385396599455,0.0,0.0,22.5,0.0,274.50753676470583,0.007817425293153447
2548,73200,9,764400,178.98660387918565,290.315778357759,0.0,0.0,22.5,0.0,274.47180827886706,0.007691337788425178
2549,73500,9,764700,184.855017121126,290.24941000174846,0.0,0.0,22.5,0.0,274.4390005446623,0.007943512797881734
2550,73800,9,765000,184.855017121126,290.185887964328,0.0,0.0,22.5,0.0,274.4093382352941,0.007943512797881734
2551,74100,9,765300,181.9208105001556,290.123597245335,0.0,0.0,22.5,0.0,274.3830460239651,0.007817425293153447
2552,74400,9,765600,167.24977739530448,290.0620182549895,0.0,0.0,22.5,0.0,274.36034858387796,0.007186987769512046
2553,74700,9,765900,176.05239725821522,289.999916782923,0.0,0.0,22.5,0.0,274.34147058823527,0.007565250283696889
2554,75000,9,766200,184.855017121126,289.9423906035993,0.0,0.0,22.5,0.0,274.32663671023965,0.007943512797881734
2555,75300,9,766500,173.11819063724485,289.8877501806531,0.0,0.0,22.5,0.0,274.31607162309365,0.007439162778968602
2556,75600,9,766800,176.05239725821522,289.83164534217235,0.0,0.0,22.5,0.0,274.31,0.007565250283696889
2557,75900,9,767100,190.72343036306637,289.7784538185271,0.0,0.0,22.5,0.0,274.31106258057895,0.008195687807338292
2558,76200,9,767400,178.98660387918565,289.7292151194348,0.0,0.0,22.5,0.0,274.32069473745895,0.007691337788425178
2559,76500,9,767700,181.9208105001556,289.67873058817236,0.0,0.0,22.5,0.0,274.3373130933544,0.007817425293153447
2560,76800,9,768000,178.98660387918565,289.6306805221308,0.0,0.0,22.5,0.0,274.35933427097984,0.007691337788425178
2561,77100,9,768300,184.855017121126,289.5834604664613,0.0,0.0,22.5,0.0,274.3851748930497,0.007943512797881734
2562,77400,9,768600,170.18398401627488,289.5385106108463,0.0,0.0,22.5,0.0,274.41325158227846,0.007313075274240333
2563,77700,9,768900,187.7892237420964,289.4919357096024,0.0,0.0,22.5,0.0,274.44198096138064,0.008069600302610022
2564,78000,9,769200,178.98660387918565,289.4507278047365,0.0,0.0,22.5,0.0,274.46977965307076,0.007691337788425178
2565,78300,9,769500,173.11819063724485,289.408155173214,0.0,0.0,22.5,0.0,274.4950642800633,0.007439162778968602
2566,78600,9,769800,205.39446346791792,289.36579673164846,0.0,0.0,22.5,0.0,274.5162514650726,0.008826125330979711
2567,78900,9,770100,196.59184360500717,289.33056644375716,0.0,0.0,22.5,0.0,274.5317578308134,0.008447862816794867
2568,79200,9,770400,196.59184360500717,289.292396479583,0.0,0.0,22.5,0.0,274.53999999999996,0.008447862816794867
2569,79500,9,770700,21223.11648947785,289.2547293713143,0.0,0.0,22.5,0.0,274.54239026133115,0.9119909216996601
2570,79800,9,771000,22831.061717769535,292.92185159413935,0.0,0.0,22.5,0.0,274.5418123043419,0.9810868742907578
2571,80100,9,771300,22766.509172108214,295.1030944462663,0.0,0.0,22.5,0.0,274.5388898530012,0.9783129491867367
2572,80400,9,771600,22743.035519140427,296.2504966859231,0.0,0.0,22.5,0.0,274.53424663127805,0.9773042491489093
2573,80700,9,771900,22760.640758866248,296.8852951060728,0.0,0.0,22.5,0.0,274.5285063631414,0.9780607741772791
2574,81000,9,772200,22675.548766858123,297.26523999327117,0.0,0.0,22.5,0.0,274.5222927725602,0.9744042365401594
2575,81300,9,772500,22646.206700648407,297.4924759747447,0.0,0.0,22.5,0.0,274.51622958350345,0.9731433614928761
2576,81600,9,772800,22434.94382393855,297.64884038868587,0.0,0.0,22.5,0.0,274.5109405199401,0.9640650611524398
2577,81900,9,773100,22432.009617317606,297.7341330869311,0.0,0.0,22.5,0.0,274.5070493058391,0.9639389736477126
2578,82200,9,773400,22332.246592204603,297.8157359373175,0.0,0.0,22.5,0.0,274.5051796651694,0.9596519984869505
2579,82500,9,773700,22235.417773712586,297.87603445103605,0.0,0.0,22.5,0.0,274.50595532190005,0.9554911108309173
2580,82800,9,774000,22214.87832736578,297.9238562695528,0.0,0.0,22.5,0.0,274.51,0.9546084982978187
2581,83100,9,774300,22232.4835670916,297.9759441127569,0.0,0.0,22.5,0.0,274.51957526881716,0.9553650233261883
2582,83400,9,774600,22487.759543116015,298.03525632351557,0.0,0.0,22.5,0.0,274.53553763440857,0.9663346362375489
2583,83700,9,774900,22446.68065042244,298.13862231795093,0.0,0.0,22.5,0.0,274.55640322580643,0.9645694111713533
2584,84000,9,775200,22455.483270285356,298.2119942995835,0.0,0.0,22.5,0.0,274.580688172043,0.9649476736855385
2585,84300,9,775500,22414.404377591785,298.277926866743,0.0,0.0,22.5,0.0,274.6069086021505,0.963182448619343
2586,84600,9,775800,22326.378178962677,298.3301330554556,0.0,0.0,22.5,0.0,274.63358064516126,0.9593998234774945
2587,84900,9,776100,22420.27279083371,298.366441903971,0.0,0.0,22.5,0.0,274.6592204301075,0.963434623628799
2588,85200,9,776400,22854.53537073732,298.4249843925917,0.0,0.0,22.5,0.0,274.6823440860215,0.9820955743285852
2589,85500,9,776700,22957.232602471267,298.55443428539564,0.0,0.0,22.5,0.0,274.70146774193546,0.9865086369940744
2590,85800,9,777000,23045.258801100375,298.66165609093036,0.0,0.0,22.5,0.0,274.7151075268817,0.9902912621359229
2591,86100,9,777300,23048.19300772136,298.754770178852,0.0,0.0,22.5,0.0,274.7217795698925,0.9904173496406518
2592,0,10,777600,23015.91673489066,298.8252489922096,0.0,0.0,22.5,0.0,274.71999999999997,0.9890303870886396
2593,300,10,777900,23010.04832164873,298.8773761770034,0.0,0.0,22.5,0.0,274.7127872023809,0.9887782120791835
2594,600,10,778200,23065.79824744718,298.923666389785,0.0,0.0,22.5,0.0,274.70422619047616,0.9911738746690214
2595,900,10,778500,22619.798841059674,298.9773752356079,0.0,0.0,22.5,0.0,274.69443303571427,0.9720085739503215
2596,1200,10,778800,22414.404377591785,298.94542990443136,0.0,0.0,22.5,0.0,274.68352380952376,0.963182448619343
2597,1500,10,779100,22411.470170970802,298.91101192186454,0.0,0.0,22.5,0.0,274.67161458333334,0.9630563611146142
2598,1800,10,779400,22370.39127827723,298.9097909042972,0.0,0.0,22.5,0.0,274.6588214285714,0.9612911360484188
2599,2100,10,779700,22370.39127827723,298.91869100591504,0.0,0.0,22.5,0.0,274.64526041666664,0.9612911360484188
2600,2400,10,780000,22440.812237180515,298.9375477774884,0.0,0.0,22.5,0.0,274.6310476190476,0.9643172361618975
2601,2700,10,780300,22455.483270285356,298.97448997973294,0.0,0.0,22.5,0.0,274.6162991071428,0.9649476736855385
2602,3000,10,780600,22467.220096769248,299.0107183428565,0.0,0.0,22.5,0.0,274.6011309523809,0.965452023704452
2603,3300,10,780900,22543.509468914464,299.0449996266989,0.0,0.0,22.5,0.0,274.58565922619044,0.9687302988273869
2604,3600,10,781200,22622.733047680656,299.09016181487084,0.0,0.0,22.5,0.0,274.57,0.9721346614550502
2605,3900,10,781500,22619.798841059674,299.14050778875577,0.0,0.0,22.5,0.0,274.5529092261905,0.9720085739503215
2606,4200,10,781800,22655.00932051132,299.1789313597296,0.0,0.0,22.5,0.0,274.5335119047619,0.9735216240070609
2607,4500,10,782100,22769.443378729156,299.21780850693665,0.0,0.0,22.5,0.0,274.51247767857143,0.9784390366914638
2608,4800,10,782400,22816.390684664693,299.270583902529,0.0,0.0,22.5,0.0,274.49047619047616,0.9804564367671169
2609,5100,10,782700,22801.71965155986,299.3184487187108,0.0,0.0,22.5,0.0,274.46817708333333,0.9798259992434761
2610,5400,10,783000,22787.04861845498,299.3532806995537,0.0,0.0,22.5,0.0,274.44624999999996,0.9791955617198336
2611,5700,10,783300,2514.6150741715064,299.3804153250426,0.0,0.0,22.5,0.0,274.4253645833333,0.10805699155213719
2612,6000,10,783600,176.05239725821522,295.8346406731248,0.0,0.0,22.5,0.0,274.40619047619043,0.007565250283696889
2613,6300,10,783900,193.65763698403677,293.58182320174495,0.0,0.0,22.5,0.0,274.38939732142853,0.00832177531206658
2614,6600,10,784200,190.72343036306637,292.38149029717704,0.0,0.0,22.5,0.0,274.37565476190474,0.008195687807338292
2615,6900,10,784500,184.855017121126,291.7112574024183,0.0,0.0,22.5,0.0,274.3656324404762,0.007943512797881734
2616,7200,10,784800,178.98660387918565,291.3093015464274,0.0,0.0,22.5,0.0,274.35999999999996,0.007691337788425178
2617,7500,10,785100,199.52605022597714,291.04838404338636,0.0,0.0,22.5,0.0,274.35722387566136,0.008573950321523137
2618,7800,10,785400,187.7892237420964,290.8662353351242,0.0,0.0,22.5,0.0,274.35523689273685,0.008069600302610022
2619,8100,10,785700,202.46025684694754,290.72336279445017,0.0,0.0,22.5,0.0,274.3539082792208,0.008700037826251424
2620,8400,10,786000,202.46025684694754,290.60694434299444,0.0,0.0,22.5,0.0,274.35310726310723,0.008700037826251424
2621,8700,10,786300,205.39446346791792,290.5042023439302,0.0,0.0,22.5,0.0,274.35270307239057,0.008826125330979711
2622,9000,10,786600,196.59184360500717,290.41384632333103,0.0,0.0,22.5,0.0,274.3525649350649,0.008447862816794867
2623,9300,10,786900,190.72343036306637,290.3275653593232,0.0,0.0,22.5,0.0,274.35256207912454,0.008195687807338292
2624,9600,10,787200,184.855017121126,290.24695996098393,0.0,0.0,22.5,0.0,274.35256373256374,0.007943512797881734
2625,9900,10,787500,173.11819063724485,290.17035035635394,0.0,0.0,22.5,0.0,274.3524391233766,0.007439162778968602
2626,10200,10,787800,217.13128995179864,290.09604815633395,0.0,0.0,22.5,0.0,274.35205747955746,0.009330475349892824
2627,10500,10,788100,178.98660387918565,290.03367444505596,0.0,0.0,22.5,0.0,274.3512880291005,0.007691337788425178
2628,10800,10,788400,187.7892237420964,289.96508112538703,0.0,0.0,22.5,0.0,274.34999999999997,0.008069600302610022
2629,11100,10,788700,205.39446346791792,289.90235051018,0.0,0.0,22.5,0.0,274.3484224537037,0.008826125330979711
2630,11400,10,789000,176.05239725821522,289.84478933808026,0.0,0.0,22.5,0.0,274.34686447811447,0.007565250283696889
2631,11700,10,789300,187.7892237420964,289.78253248096735,0.0,0.0,22.5,0.0,274.34531534090905,0.008069600302610022
2632,12000,10,789600,205.39446346791792,289.7265071779231,0.0,0.0,22.5,0.0,274.3437643097643,0.008826125330979711
2633,12300,10,789900,202.46025684694754,289.6749371973213,0.0,0.0,22.5,0.0,274.3422006523569,0.008700037826251424
2634,12600,10,790200,178.98660387918565,289.6234101300522,0.0,0.0,22.5,0.0,274.3406136363636,0.007691337788425178
2635,12900,10,790500,170.18398401627488,289.56882283723866,0.0,0.0,22.5,0.0,274.3389925294613,0.007313075274240333
2636,13200,10,790800,199.52605022597714,289.51566365607533,0.0,0.0,22.5,0.0,274.33732659932656,0.008573950321523137
2637,13500,10,791100,164.31557077433408,289.47013379918326,0.0,0.0,22.5,0.0,274.33560511363635,0.007060900264783758
2638,13800,10,791400,190.72343036306637,289.4187447823282,0.0,0.0,22.5,0.0,274.3338173400673,0.008195687807338292
2639,14100,10,791700,184.855017121126,289.37492882570797,0.0,0.0,22.5,0.0,274.3319525462963,0.007943512797881734
2640,14400,10,792000,184.855017121126,289.3305785843254,0.0,0.0,22.5,0.0,274.33,0.007943512797881734
2641,14700,10,792300,202.46025684694754,289.2870674326854,0.0,0.0,22.5,0.0,274.3277988802756,0.008700037826251424
2642,15000,10,792600,196.59184360500717,289.24740700242404,0.0,0.0,22.5,0.0,274.3252282515073,0.008447862816794867
2643,15300,10,792900,178.98660387918565,289.2065388047032,0.0,0.0,22.5,0.0,274.3223372093023,0.007691337788425178
2644,15600,10,793200,181.9208105001556,289.1631874868202,0.0,0.0,22.5,0.0,274.3191748492678,0.007817425293153447
2645,15900,10,793500,181.9208105001556,289.1226554388974,0.0,0.0,22.5,0.0,274.31579026701115,0.007817425293153447
2646,16200,10,793800,176.05239725821522,289.0832141714962,0.0,0.0,22.5,0.0,274.3122325581395,0.007565250283696889
2647,16500,10,794100,190.72343036306637,289.04399303308867,0.0,0.0,22.5,0.0,274.3085508182601,0.008195687807338292
2648,16800,10,794400,199.52605022597714,289.0084454352328,0.0,0.0,22.5,0.0,274.30479414298014,0.008573950321523137
2649,17100,10,794700,176.05239725821522,288.9744078013286,0.0,0.0,22.5,0.0,274.301011627907,0.007565250283696889
2650,17400,10,795000,167.24977739530448,288.9360259330498,0.0,0.0,22.5,0.0,274.2972523686477,0.007186987769512046
2651,17700,10,795300,181.9208105001556,288.8978320940705,0.0,0.0,22.5,0.0,274.29356546080965,0.007817425293153447
2652,18000,10,795600,173.11819063724485,288.86468122217906,0.0,0.0,22.5,0.0,274.28999999999996,0.007439162778968602
2653,18300,10,795900,199.52605022597714,288.8301762205215,0.0,0.0,22.5,0.0,274.28538987688097,0.008573950321523137
2654,18600,10,796200,196.59184360500717,288.8012237913384,0.0,0.0,22.5,0.0,274.2788478492172,0.008447862816794867
2655,18900,10,796500,173.11819063724485,288.7700820201448,0.0,0.0,22.5,0.0,274.27084131326944,0.007439162778968602
2656,19200,10,796800,205.39446346791792,288.73485042749616,0.0,0.0,22.5,0.0,274.26183766529863,0.008826125330979711
2657,19500,10,797100,184.855017121126,288.70695637584174,0.0,0.0,22.5,0.0,274.2523043015656,0.007943512797881734
2658,19800,10,797400,202.46025684694754,288.6745737804197,0.0,0.0,22.5,0.0,274.24270861833105,0.008700037826251424
2659,20100,10,797700,193.65763698403677,288.6462332890198,0.15356438425925925,0.15463852992942484,22.5,0.010657793209876542,274.2335180118559,0.00832177531206658
2660,20400,10,798000,193.65763698403677,288.61673621951564,0.5983401851851852,0.6023932931447401,22.5,0.04128086419753086,274.22519987840093,0.00832177531206658
2661,20700,10,798300,208.32867008888786,288.5885689468234,1.310451375,1.3190230497865072,22.5,0.08984374999999999,274.21822161422705,0.00895221283570798
2662,21000,10,798600,184.855017121126,288.56371486142996,2.266021925925926,2.2802865599952873,22.5,0.15432098765432092,274.2130506155951,0.007943512797881734
2663,21300,10,798900,199.52605022597714,288.53485553674966,3.4411758101851855,3.4619425839116427,22.5,0.2326871141975308,274.21015427876574,0.008573950321523137
2664,21600,10,799200,190.72343036306637,288.5114458500073,4.812037,4.839749881676132,22.5,0.3229166666666666,274.21,0.008195687807338292
2665,21900,10,799500,190.72343036306637,288.4875608226055,6.354729467592592,6.389467213429321,22.5,0.4229841820987653,274.2148080879393,0.008195687807338292
2666,22200,10,799800,193.65763698403677,288.4652538168799,8.045377185185185,8.086853339311766,22.5,0.530864197530864,274.22602970777683,0.00832177531206658
2667,22500,10,800100,181.9208105001556,288.4456877372558,9.860104125000001,9.907667019464034,22.5,0.6445312499999998,274.242978540601,0.007817425293153447
2668,22800,10,800400,187.7892237420964,288.4274525254357,11.77503425925926,11.827667014026678,22.5,0.7619598765432097,274.2649682675002,0.008069600302610022
2669,23100,10,800700,202.46025684694754,288.4143304888919,13.766291560185186,13.82261208314027,22.5,0.8811246141975306,274.2913125695628,0.008700037826251424
2670,23400,10,801000,190.72343036306637,288.40809977505234,15.81,15.868260986945359,22.5,1.0,274.32132512787723,0.008195687807338292
2671,23700,10,801300,181.9208105001556,288.40351576498006,18.457990355186265,18.523839118911784,22.5,1.2576124835559603,274.35431962353175,0.007817425293153447
2672,24000,10,801600,201.20273972367448,288.40787292173036,22.149374725929846,22.238991262859056,22.5,1.767791185994738,274.3896097376148,0.008646000324225014
2673,24300,10,801900,186.89689467230139,288.4307629384989,26.69119907000794,26.825105264452255,22.5,2.4907146516393444,274.4265091512148,0.00803125550950552
2674,24600,10,802200,186.89689467230139,288.47102825452646,31.890509345197728,32.09356896935646,22.5,3.386561424812791,274.46433154542007,0.00803125550950552
2675,24900,10,802500,186.89689467230139,288.5340800621245,37.55435150927641,37.85577022323676,22.5,4.41551004983809,274.502390601319,0.00803125550950552
2676,25200,10,802800,186.89689467230139,288.6166589831432,43.489771520021165,43.923096871758226,22.5,5.53773907103825,274.53999999999996,0.00803125550950552
2677,25500,10,803100,186.89689467230139,288.70006464251526,49.50381533520918,50.10693676058595,22.5,6.713427032736287,274.57726725114804,0.00803125550950552
2678,25800,10,803400,186.89689467230139,288.7810326134873,55.40352891261768,56.218677735385,22.5,7.902752479255211,274.61475256456134,0.00803125550950552
2679,26100,10,803700,186.89689467230139,288.8606704671387,60.995958210023794,62.06970764182048,22.5,9.065893954918034,274.65244867149755,0.00803125550950552
2680,26400,10,804000,186.89689467230139,288.9385208978612,66.08814918520477,67.47141432555746,22.5,10.163030004047762,274.69034830321465,0.00803125550950552
2681,26700,10,804300,186.89689467230139,289.01364752357034,70.48714779593776,72.23518563226102,22.5,11.154339170967415,274.7284441909703,0.00803125550950552
2682,27000,10,804600,186.89689467230139,289.08413158305984,74.0,76.17240940759623,22.5,12.0,274.76672906602255,0.00803125550950552
2683,27300,10,804900,186.89689467230139,289.14655080339526,76.29317448651508,78.80899049691335,22.5,12.399303447345341,274.805195659629,0.00803125550950552
2684,27600,10,805200,186.89689467230139,289.1979395866737,77.32718941765415,79.98350038434636,22.5,12.155771436281455,274.84383670304766,0.00803125550950552
2685,27900,10,805500,186.89689467230139,289.237336104197,77.35016496076553,79.97632687373591,22.5,11.385928961748634,274.8826449275362,0.00803125550950552
2686,28200,10,805800,186.89689467230139,289.2645044075029,76.61022128319757,79.06785776892272,22.5,10.206301018687176,274.9216130643526,0.00803125550950552
2687,28500,10,806100,186.89689467230139,289.2807080558306,75.35547855229865,77.53848087374746,22.5,8.733412602037374,274.96073384475454,0.00803125550950552
2688,28800,10,806400,186.89689467230139,289.2886478441577,73.83405693541708,75.6685839920508,22.5,7.083788706739526,275.0,0.00803125550950552
2689,29100,10,806700,186.89689467230139,289.29048935383423,72.29407659990125,73.73855492767343,22.5,5.373954327733927,275.0395954917728,0.00803125550950552
2690,29400,10,807000,186.89689467230139,289.289156445249,70.98365771309946,72.02878148445605,22.5,3.720434459960872,275.0797107856459,0.00803125550950552
2691,29700,10,807300,186.89689467230139,289.2880008782892,70.1509204423601,70.81965146623934,22.5,2.239754098360656,275.12034836871067,0.00803125550950552
2692,30000,10,807600,186.89689467230139,289.2912317839745,70.0439849550315,70.39155267686397,22.5,1.048438237873576,275.1615107280586,0.00803125550950552
2693,30300,10,807900,186.89689467230139,289.27076673957214,70.91097141846204,71.02487292017064,22.5,0.2630118734399236,275.20320035078095,0.00803125550950552
2694,30600,10,808200,186.89689467230139,289.2202026387446,73.0,73.0,22.5,0.0,275.24541972396923,0.00803125550950552
2695,30900,10,808500,186.89689467230139,289.1752850665135,76.47936863648243,77.22379568086689,22.5,2.090946502057613,275.2881713347148,0.00803125550950552
2696,31200,10,808800,186.89689467230139,289.15416197365647,81.19108999224127,84.05266703766043,22.5,7.794238683127573,275.33145767010893,0.00803125550950552
2697,31500,10,809100,186.89689467230139,289.1623283013903,86.89385632586726,92.94131983978284,22.5,16.366666666666667,275.3752812172432,0.00803125550950552
2698,31800,10,809400,186.89689467230139,289.1962536042683,93.34635989595118,103.34445985663629,22.5,27.06502057613169,275.41964446320884,0.00803125550950552
