index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
2699,32100,10,809700,186.89689467230139,289.26157615475296,100.30729296108379,114.71679285762302,22.5,39.14609053497942,275.4645498950973,0.00803125550950552
2700,32400,10,810000,186.89689467230139,289.3230781955764,107.53534777985587,126.51302461214522,22.5,51.86666666666667,275.51,0.00803125550950552
2701,32700,10,810300,186.89689467230139,289.37540031551237,114.78921661085816,138.18786088960508,22.5,64.48353909465021,275.5624812384164,0.00803125550950552
2702,33000,10,810600,186.89689467230139,289.42364209530666,121.82759171268147,149.19600745940483,22.5,76.25349794238684,275.6269586485583,0.00803125550950552
2703,33300,10,810900,186.89689467230139,289.46887870839447,128.40916534391653,158.99217009094667,22.5,86.43333333333332,275.7011525840853,0.00803125550950552
2704,33600,10,811200,186.89689467230139,289.5095153385655,134.29262976315414,167.03105455363277,22.5,94.2798353909465,275.78278339865705,0.00803125550950552
2705,33900,10,811500,186.89689467230139,289.54258197496614,139.236677228985,172.7673666168654,22.5,99.04979423868313,275.8695714459332,0.00803125550950552
2706,34200,10,811800,186.89689467230139,289.5645801283969,143.0,175.65581205004662,22.5,100.0,275.95923707957337,0.00803125550950552
2707,34500,10,812100,186.89689467230139,289.5743873741719,145.9019743734187,176.64159054149042,22.5,97.48074533541093,276.0495006532373,0.00803125550950552
2708,34800,10,812400,186.89689467230139,289.57384951280517,148.4161033364959,177.05146769818487,22.5,92.63929841383995,276.13808252058453,0.00803125550950552
2709,35100,10,812700,186.89689467230139,289.56522206877037,150.53226918287476,176.91249816754365,22.5,85.92791262135923,276.2227030352748,0.00803125550950552
2710,35400,10,813000,186.89689467230139,289.55024020086563,152.24035420619862,176.25173659698046,22.5,77.79884134404091,276.3010825509677,0.00803125550950552
2711,35700,10,813300,186.89689467230139,289.5301788034262,153.53024070011068,175.09623763390903,22.5,68.70433796795717,276.37094142132287,0.00803125550950552
2712,36000,10,813600,186.89689467230139,289.50600540329924,154.39181095825427,173.47305592574298,22.5,59.096655879180155,276.42999999999995,0.00803125550950552
2713,36300,10,813900,186.89689467230139,289.47855006923294,154.8149472742726,171.40924611989604,22.5,49.42804846378201,276.4815458937198,0.00803125550950552
2714,36600,10,814200,186.89689467230139,289.4449216571456,154.78953194180897,168.93186286378187,22.5,40.15076910783492,276.5303864734299,0.00803125550950552
2715,36900,10,814500,186.89689467230139,289.4038458522775,154.30544725450665,166.0679608048142,22.5,31.717071197411016,276.5765217391304,0.00803125550950552
2716,37200,10,814800,186.89689467230139,289.35400799118236,153.35257550600886,162.84459459040667,22.5,24.57920811858247,276.6199516908212,0.00803125550950552
2717,37500,10,815100,186.89689467230139,289.30487218340454,151.92079898995888,159.288818867973,22.5,19.189433257421413,276.6606763285024,0.00803125550950552
2718,37800,10,815400,186.89689467230139,289.26698454277613,150.0,155.42768828492686,22.5,16.0,276.6986956521739,0.00803125550950552
2719,38100,10,815700,186.89689467230139,289.2353029210092,147.232835476813,151.07145423600454,22.5,14.039109695253506,276.7340096618357,0.00803125550950552
2720,38400,10,816000,186.89689467230139,289.2055220484844,143.40559023174742,146.1013159305038,22.5,12.059937971952536,276.7666183574879,0.00803125550950552
2721,38700,10,816300,186.89689467230139,289.17519561091325,138.72358836444985,140.65074973768066,22.5,10.10219963592233,276.7965217391304,0.00803125550950552
2722,39000,10,816600,186.89689467230139,289.14326371653647,133.3921539745667,134.85323202679106,22.5,8.205609492988135,276.8237198067633,0.00803125550950552
2723,39300,10,816900,186.89689467230139,289.11038606085407,127.61661116174449,128.842239167091,22.5,6.40988234897519,276.84821256038646,0.00803125550950552
2724,39600,10,817200,186.89689467230139,289.0756783023907,121.6022840256297,122.75124752783645,22.5,4.754733009708739,276.87,0.00803125550950552
2725,39900,10,817500,186.89689467230139,289.04064724233893,115.55449666586881,116.7137334782834,22.5,3.279876281014026,276.8902855379693,0.00803125550950552
2726,40200,10,817800,186.89689467230139,289.0053992015246,109.67857318210832,110.86317338768784,22.5,2.02502696871629,276.91011166200525,0.00803125550950552
2727,40500,10,818100,186.89689467230139,288.97068811224517,104.17983767399471,105.33304362530575,22.5,1.0298998786407783,276.92923698512584,0.00803125550950552
2728,40800,10,818400,186.89689467230139,288.9376158075938,99.26361424117445,100.25682056039308,22.5,0.3342098166127325,276.94742012034914,0.00803125550950552
2729,41100,10,818700,186.89689467230139,288.90668111018505,95.13522698329407,95.76798056220584,22.5,0.0,276.96441968069325,0.00803125550950552
2730,41400,10,819000,186.89689467230139,288.87873188169414,92.0,92.0,22.5,0.0,276.9799942791762,0.00803125550950552
2731,41700,10,819300,186.89689467230139,288.8544194520008,90.13805650684931,89.51132037774825,22.5,0.32894345238095235,276.99390252881597,0.00803125550950552
2732,42000,10,819600,186.89689467230139,288.83389646396694,89.52054794520548,88.56656936403539,22.5,0.8363095238095238,277.00590304263073,0.00803125550950552
2733,42300,10,819900,186.89689467230139,288.8178545088523,89.88934075342466,88.8585025750356,22.5,1.4779017857142855,277.01575443363845,0.00803125550950552
2734,42600,10,820200,186.89689467230139,288.8050893706269,90.98630136986301,90.07987562692304,22.5,2.2095238095238097,277.02321531485717,0.00803125550950552
2735,42900,10,820500,186.89689467230139,288.79566675477724,92.5532962328767,91.9234441358719,22.5,2.9869791666666665,277.028044299305,0.00803125550950552
2736,43200,10,820800,186.89689467230139,288.78859630192073,94.33219178082192,94.08196371805633,22.5,3.7660714285714287,277.03,0.00803125550950552
2737,43500,10,821100,186.89689467230139,288.78281663273117,96.06485445205479,96.2481899896505,22.5,4.502604166666665,277.0299936435291,0.00803125550950552
2738,43800,10,821400,186.89689467230139,288.7776521183859,97.4931506849315,98.11487856682861,22.5,5.152380952380953,277.0291196287821,0.00803125550950552
2739,44100,10,821700,186.89689467230139,288.77187156250625,98.35894691780823,99.37478506576478,22.5,5.671205357142856,277.0274113272311,0.00803125550950552
2740,44400,10,822000,186.89689467230139,288.7646773758818,98.4041095890411,99.72066510263323,22.5,6.014880952380952,277.0249021103483,0.00803125550950552
2741,44700,10,822300,186.89689467230139,288.75504763590885,97.37050513698631,98.84527429360811,22.5,6.139211309523808,277.02162534960587,0.00803125550950552
2742,45000,10,822600,186.89689467230139,288.7420465523379,95.0,96.44136825486359,22.5,6.0,277.01761441647596,0.00803125550950552
2743,45300,10,822900,186.89689467230139,288.7248351494569,91.01498724489795,92.30529025702484,22.5,5.641865079365079,277.0129026824307,0.00803125550950552
2744,45600,10,823200,186.89689467230139,288.7024733286542,85.5204081632653,86.65143919091864,22.5,5.158730158730159,277.00752351894226,0.00803125550950552
2745,45900,10,823500,186.89689467230139,288.67540602036735,78.83195153061224,79.79965410302161,22.5,4.580357142857142,277.0015102974828,0.00803125550950552
2746,46200,10,823800,186.89689467230139,288.6437979008194,71.26530612244898,72.06977403981034,22.5,3.9365079365079363,276.9948963895245,0.00803125550950552
2747,46500,10,824100,186.89689467230139,288.6081136553366,63.13616071428571,63.781638047761426,22.5,3.256944444444444,276.9877151665395,0.00803125550950552
2748,46800,10,824400,186.89689467230139,288.5700273515711,54.76020408163265,55.25508517335149,22.5,2.5714285714285716,276.97999999999996,0.00803125550950552
2749,47100,10,824700,186.89689467230139,288.52984922090513,46.45312499999999,46.80995446305713,22.5,1.9097222222222223,276.97275236513684,0.00803125550950552
2750,47400,10,825000,186.89689467230139,288.48902833333227,38.53061224489795,38.76608496335495,22.5,1.3015873015873014,276.96655120040987,0.00803125550950552
2751,47700,10,825300,186.89689467230139,288.44831312601957,31.308354591836732,31.44331572072153,22.5,0.7767857142857144,276.96079607213437,0.00803125550950552
2752,48000,10,825600,186.89689467230139,288.40880734457465,25.102040816326536,25.161485781633516,22.5,0.36507936507936467,276.95488654662563,0.00803125550950552
2753,48300,10,825900,186.89689467230139,288.37147691568845,20.22735969387753,20.240434192567463,22.5,0.09623015873015817,276.9482221901991,0.00803125550950552
2754,48600,10,826200,186.89689467230139,288.3367736562176,17.0,17.0,22.5,0.0,276.9402025691699,0.00803125550950552
2755,48900,10,826500,186.89689467230139,288.30535288361943,14.734156509826153,14.738321690245781,22.5,0.0,276.9302272498536,0.00803125550950552
2756,49200,10,826800,186.89689467230139,288.27664966200325,12.548422146636433,12.555306742371355,22.5,0.0,276.9176957985653,0.00803125550950552
2757,49500,10,827100,186.89689467230139,288.2490900614519,10.465082908163266,10.473447691981196,22.5,0.0,276.9020077816205,0.00803125550950552
2758,49800,10,827400,186.89689467230139,288.222774067854,8.506424792139079,8.51523707467978,22.5,0.0,276.88256276533446,0.00803125550950552
2759,50100,10,827700,186.89689467230139,288.196754911963,6.694733796296296,6.703167426071577,22.5,0.0,276.85876031602254,0.00803125550950552
2760,50400,10,828000,186.89689467230139,288.17062421507893,5.052295918367346,5.059731281761064,22.5,0.0,276.83,0.00803125550950552
2761,50700,10,828300,186.89689467230139,288.14483962260044,3.601397156084655,3.6074211773527125,22.5,0.0,276.7982406135531,0.00803125550950552
2762,51000,10,828600,186.89689467230139,288.1189073807678,2.3643235071806483,2.3687296484509996,22.5,0.0,276.7659002109002,0.00803125550950552
2763,51300,10,828900,186.89689467230139,288.0933094510099,1.3633609693877542,1.3661492306603957,22.5,0.0,276.73306724525474,0.00803125550950552
2764,51600,10,829200,186.89689467230139,288.06816141318376,0.6207955404383974,0.6221724595853821,22.5,0.0,276.69983016983014,0.00803125550950552
2765,51900,10,829500,186.89689467230139,288.04356298944634,0.15891321806499903,0.1592918708304225,22.5,0.0,276.66627743783994,0.00803125550950552
2766,52200,10,829800,186.89689467230139,288.019733328703,0.0,0.0,22.5,0.0,276.6324975024975,0.00803125550950552
2767,52500,10,830100,186.89689467230139,287.9966564771246,0.0,0.0,22.5,0.0,276.5985788170163,0.00803125550950552
2768,52800,10,830400,186.89689467230139,287.974016074394,0.0,0.0,22.5,0.0,276.5646098346098,0.00803125550950552
2769,53100,10,830700,186.89689467230139,287.9518834634661,0.0,0.0,22.5,0.0,276.53067900849146,0.00803125550950552
2770,53400,10,831000,186.89689467230139,287.9299448022791,0.0,0.0,22.5,0.0,276.49687479187475,0.00803125550950552
2771,53700,10,831300,186.89689467230139,287.9081401281805,0.0,0.0,22.5,0.0,276.4632856379731,0.00803125550950552
2772,54000,10,831600,186.89689467230139,287.8864541513304,0.0,0.0,22.5,0.0,276.42999999999995,0.00803125550950552
2773,54300,10,831900,186.89689467230139,287.864798005612,0.0,0.0,22.5,0.0,276.39709717452683,0.00803125550950552
2774,54600,10,832200,186.89689467230139,287.84318026783336,0.0,0.0,22.5,0.0,276.364542506105,0.00803125550950552
2775,54900,10,832500,186.89689467230139,287.82163274565255,0.0,0.0,22.5,0.0,276.3322535199176,0.00803125550950552
2776,55200,10,832800,186.89689467230139,287.8001393961951,0.0,0.0,22.5,0.0,276.3001477411477,0.00803125550950552
2777,55500,10,833100,186.89689467230139,287.77873939064176,0.0,0.0,22.5,0.0,276.2681426949786,0.00803125550950552
2778,55800,10,833400,186.89689467230139,287.75739789842913,0.0,0.0,22.5,0.0,276.2361559065934,0.00803125550950552
2779,56100,10,833700,21060.477608201214,287.73611491955734,0.0,0.0,22.5,0.0,276.2041049011752,0.9050020714375784
2780,56400,10,834000,22689.055251031677,291.39271335736504,0.0,0.0,22.5,0.0,276.17190720390715,0.974984631552196
2781,56700,10,834300,22689.055251031677,293.58094491235363,0.0,0.0,22.5,0.0,276.1394803399725,0.974984631552196
2782,57000,10,834600,22689.055251031677,294.74690502360016,0.0,0.0,22.5,0.0,276.1067418345543,0.974984631552196
2783,57300,10,834900,22689.055251031677,295.4047233388362,0.0,0.0,22.5,0.0,276.0736092128358,0.974984631552196
2784,57600,10,835200,22689.055251031677,295.79748557146314,0.0,0.0,22.5,0.0,276.03999999999996,0.974984631552196
2785,57900,10,835500,22689.055251031677,296.05590834016726,0.0,0.0,22.5,0.0,275.9968771701389,0.974984631552196
2786,58200,10,835800,22689.055251031677,296.2389813794844,0.0,0.0,22.5,0.0,275.93699652777775,0.974984631552196
2787,58500,10,836100,22689.055251031677,296.3790274624177,0.0,0.0,22.5,0.0,275.86296484375,0.974984631552196
2788,58800,10,836400,22689.055251031677,296.4937081636475,0.0,0.0,22.5,0.0,275.7773888888889,0.974984631552196
2789,59100,10,836700,22689.055251031677,296.5923079915192,0.0,0.0,22.5,0.0,275.6828754340278,0.974984631552196
2790,59400,10,837000,22689.055251031677,296.6797485735991,0.0,0.0,22.5,0.0,275.58203125,0.974984631552196
2791,59700,10,837300,22689.055251031677,296.7592384757437,0.0,0.0,22.5,0.0,275.47746310763887,0.974984631552196
2792,60000,10,837600,22689.055251031677,296.8324146811366,0.0,0.0,22.5,0.0,275.37177777777777,0.974984631552196
2793,60300,10,837900,22689.055251031677,296.9005507528457,0.0,0.0,22.5,0.0,275.26758203124996,0.974984631552196
2794,60600,10,838200,22689.055251031677,296.96455494562065,0.0,0.0,22.5,0.0,275.1674826388889,0.974984631552196
2795,60900,10,838500,22689.055251031677,297.0249750873351,0.0,0.0,22.5,0.0,275.07408637152776,0.974984631552196
2796,61200,10,838800,22689.055251031677,297.08226504837853,0.0,0.0,22.5,0.0,274.98999999999995,0.974984631552196
2797,61500,10,839100,22689.055251031677,297.1367698676023,0.0,0.0,22.5,0.0,274.91218012152774,0.974984631552196
2798,61800,10,839400,22689.055251031677,297.1886062638614,0.0,0.0,22.5,0.0,274.8362894570707,0.974984631552196
2799,62100,10,839700,22689.055251031677,297.23804084415923,0.0,0.0,22.5,0.0,274.76299396306814,0.974984631552196
2800,62400,10,840000,22689.055251031677,297.28516492559737,0.0,0.0,22.5,0.0,274.69295959595956,0.974984631552196
2801,62700,10,840300,22689.055251031677,297.33019200353914,0.0,0.0,22.5,0.0,274.6268523121843,0.974984631552196
2802,63000,10,840600,22689.055251031677,297.3732650994997,0.0,0.0,22.5,0.0,274.5653380681818,0.974984631552196
2803,63300,10,840900,22689.055251031677,297.41455549633935,0.0,0.0,22.5,0.0,274.50908282039137,0.974984631552196
2804,63600,10,841200,22689.055251031677,297.45421945367974,0.0,0.0,22.5,0.0,274.4587525252525,0.974984631552196
2805,63900,10,841500,22689.055251031677,297.49242584892994,0.0,0.0,22.5,0.0,274.4150131392045,0.974984631552196
2806,64200,10,841800,22689.055251031677,297.5293399525074,0.0,0.0,22.5,0.0,274.37853061868685,0.974984631552196
2807,64500,10,842100,22689.055251031677,297.5655844593302,0.0,0.0,22.5,0.0,274.34997092013884,0.974984631552196
2808,64800,10,842400,22689.055251031677,297.6011399724797,0.0,0.0,22.5,0.0,274.33,0.974984631552196
2809,65100,10,842700,22689.055251031677,297.6362006655386,0.0,0.0,22.5,0.0,274.33720679012345,0.974984631552196
2810,65400,10,843000,22689.055251031677,297.67096443992375,0.0,0.0,22.5,0.0,274.38469135802467,0.974984631552196
2811,65700,10,843300,22689.055251031677,297.70562919705213,0.0,0.0,22.5,0.0,274.46488636363637,0.974984631552196
2812,66000,10,843600,22689.055251031677,297.74042348264146,0.0,0.0,22.5,0.0,274.5702244668911,0.974984631552196
2813,66300,10,843900,22689.055251031677,297.7755492942644,0.0,0.0,22.5,0.0,274.6931383277216,0.974984631552196
2814,66600,10,844200,22689.055251031677,297.81119765604103,0.0,0.0,22.5,0.0,274.8260606060606,0.974984631552196
2815,66900,10,844500,22689.055251031677,297.84757045610604,0.0,0.0,22.5,0.0,274.9614239618406,0.974984631552196
2816,67200,10,844800,22689.055251031677,297.8848695825939,0.0,0.0,22.5,0.0,275.09166105499435,0.974984631552196
2817,67500,10,845100,22689.055251031677,297.9227681495848,0.0,0.0,22.5,0.0,275.2092045454545,0.974984631552196
2818,67800,10,845400,22689.055251031677,297.95972941248993,0.0,0.0,22.5,0.0,275.30648709315375,0.974984631552196
2819,68100,10,845700,22689.055251031677,297.9956787020752,0.0,0.0,22.5,0.0,275.37594135802465,0.974984631552196
2820,68400,10,846000,22689.055251031677,298.0301982120858,0.0,0.0,22.5,0.0,275.40999999999997,0.974984631552196
2821,68700,10,846300,2415.341083495349,298.06285804706044,0.0,0.0,22.5,0.0,275.4234845679012,0.10379103097549712
2822,69000,10,846600,186.89689467230139,294.5233041401092,0.0,0.0,22.5,0.0,275.43607182940514,0.00803125550950552
2823,69300,10,846900,186.89689467230139,292.29333929363895,0.0,0.0,22.5,0.0,275.44747727272727,0.00803125550950552
2824,69600,10,847200,186.89689467230139,291.1098905135749,0.0,0.0,22.5,0.0,275.457416386083,0.00803125550950552
2825,69900,10,847500,186.89689467230139,290.4503807435189,0.0,0.0,22.5,0.0,275.46560465768795,0.00803125550950552
2826,70200,10,847800,186.89689467230139,290.05755593991256,0.0,0.0,22.5,0.0,275.4717575757576,0.00803125550950552
2827,70500,10,848100,186.89689467230139,289.8054133950403,0.0,0.0,22.5,0.0,275.4755906285073,0.00803125550950552
2828,70800,10,848400,186.89689467230139,289.62950678811535,0.0,0.0,22.5,0.0,275.4768193041526,0.00803125550950552
2829,71100,10,848700,186.89689467230139,289.4951220329033,0.0,0.0,22.5,0.0,275.4751590909091,0.00803125550950552
2830,71400,10,849000,186.89689467230139,289.3845754642183,0.0,0.0,22.5,0.0,275.4703254769921,0.00803125550950552
2831,71700,10,849300,186.89689467230139,289.2889505260791,0.0,0.0,22.5,0.0,275.46203395061724,0.00803125550950552
2832,72000,10,849600,186.89689467230139,289.20374721603685,0.0,0.0,22.5,0.0,275.45,0.00803125550950552
2833,72300,10,849900,186.89689467230139,289.1259841396272,0.0,0.0,22.5,0.0,275.43475925925924,0.00803125550950552
2834,72600,10,850200,186.89689467230139,289.0534003912159,0.0,0.0,22.5,0.0,275.4174074074074,0.00803125550950552
2835,72900,10,850500,186.89689467230139,288.98474492765996,0.0,0.0,22.5,0.0,275.39849999999996,0.00803125550950552
2836,73200,10,850800,186.89689467230139,288.9193482638641,0.0,0.0,22.5,0.0,275.37859259259255,0.00803125550950552
2837,73500,10,851100,186.89689467230139,288.85709313326885,0.0,0.0,22.5,0.0,275.3582407407407,0.00803125550950552
2838,73800,10,851400,186.89689467230139,288.7977016369929,0.0,0.0,22.5,0.0,275.33799999999997,0.00803125550950552
2839,74100,10,851700,186.89689467230139,288.7407491958522,0.0,0.0,22.5,0.0,275.3184259259259,0.00803125550950552
2840,74400,10,852000,186.89689467230139,288.68614077215165,0.0,0.0,22.5,0.0,275.3000740740741,0.00803125550950552
2841,74700,10,852300,186.89689467230139,288.6334797237126,0.0,0.0,22.5,0.0,275.2835,0.00803125550950552
2842,75000,10,852600,186.89689467230139,288.5826011015794,0.0,0.0,22.5,0.0,275.26925925925923,0.00803125550950552
2843,75300,10,852900,186.89689467230139,288.53338066981263,0.0,0.0,22.5,0.0,275.2579074074074,0.00803125550950552
2844,75600,10,853200,186.89689467230139,288.48581814240544,0.0,0.0,22.5,0.0,275.25,0.00803125550950552
2845,75900,10,853500,186.89689467230139,288.4397371050183,0.0,0.0,22.5,0.0,275.2441349206349,0.00803125550950552
2846,76200,10,853800,186.89689467230139,288.395049258879,0.0,0.0,22.5,0.0,275.2385714285714,0.00803125550950552
2847,76500,10,854100,186.89689467230139,288.3516789671953,0.0,0.0,22.5,0.0,275.23335714285713,0.00803125550950552
2848,76800,10,854400,186.89689467230139,288.3094957989995,0.0,0.0,22.5,0.0,275.22853968253963,0.00803125550950552
2849,77100,10,854700,186.89689467230139,288.26847751707464,0.0,0.0,22.5,0.0,275.22416666666663,0.00803125550950552
2850,77400,10,855000,186.89689467230139,288.2285404270205,0.0,0.0,22.5,0.0,275.2202857142857,0.00803125550950552
2851,77700,10,855300,186.89689467230139,288.1895994676067,0.0,0.0,22.5,0.0,275.21694444444444,0.00803125550950552
2852,78000,10,855600,186.89689467230139,288.151681170168,0.0,0.0,22.5,0.0,275.2141904761905,0.00803125550950552
2853,78300,10,855900,186.89689467230139,288.11469784675717,0.0,0.0,22.5,0.0,275.2120714285714,0.00803125550950552
2854,78600,10,856200,186.89689467230139,288.0786157920689,0.0,0.0,22.5,0.0,275.2106349206349,0.00803125550950552
2855,78900,10,856500,186.89689467230139,288.0434356901308,0.0,0.0,22.5,0.0,275.2099285714286,0.00803125550950552
2856,79200,10,856800,186.89689467230139,288.00910366713947,0.0,0.0,22.5,0.0,275.21,0.00803125550950552
2857,79500,10,857100,186.89689467230139,287.97564672484646,0.0,0.0,22.5,0.0,275.21045414462077,0.00803125550950552
2858,79800,10,857400,186.89689467230139,287.94293008885035,0.0,0.0,22.5,0.0,275.2109082892416,0.00803125550950552
2859,80100,10,857700,186.89689467230139,287.9109413620758,0.0,0.0,22.5,0.0,275.21142857142854,0.00803125550950552
2860,80400,10,858000,186.89689467230139,287.8796186672485,0.0,0.0,22.5,0.0,275.2120811287478,0.00803125550950552
2861,80700,10,858300,186.89689467230139,287.84889053171946,0.0,0.0,22.5,0.0,275.2129320987654,0.00803125550950552
2862,81000,10,858600,186.89689467230139,287.81883179766066,0.0,0.0,22.5,0.0,275.2140476190476,0.00803125550950552
2863,81300,10,858900,186.89689467230139,287.7894424650721,0.0,0.0,22.5,0.0,275.21549382716046,0.00803125550950552
2864,81600,10,859200,186.89689467230139,287.76072253395387,0.0,0.0,22.5,0.0,275.2173368606702,0.00803125550950552
2865,81900,10,859500,186.89689467230139,287.7326557455569,0.0,0.0,22.5,0.0,275.21964285714284,0.00803125550950552
2866,82200,10,859800,186.89689467230139,287.7050278751176,0.0,0.0,22.5,0.0,275.2224779541446,0.00803125550950552
2867,82500,10,860100,186.89689467230139,287.6779929545127,0.0,0.0,22.5,0.0,275.2259082892416,0.00803125550950552
2868,82800,10,860400,186.89689467230139,287.6515509837423,0.0,0.0,22.5,0.0,275.22999999999996,0.00803125550950552
2869,83100,10,860700,186.89689467230139,287.6257019628064,0.0,0.0,22.5,0.0,275.2347617669753,0.00803125550950552
2870,83400,10,861000,186.89689467230139,287.60044589170485,0.0,0.0,22.5,0.0,275.24008487654316,0.00803125550950552
2871,83700,10,861300,186.89689467230139,287.575585235589,0.0,0.0,22.5,0.0,275.24585937499995,0.00803125550950552
2872,84000,10,861600,186.89689467230139,287.55118860525306,0.0,0.0,22.5,0.0,275.25197530864193,0.00803125550950552
2873,84300,10,861900,186.89689467230139,287.52730187350323,0.0,0.0,22.5,0.0,275.2583227237654,0.00803125550950552
2874,84600,10,862200,186.89689467230139,287.50392504033954,0.0,0.0,22.5,0.0,275.26479166666667,0.00803125550950552
2875,84900,10,862500,186.89689467230139,287.481058105762,0.0,0.0,22.5,0.0,275.27127218364194,0.00803125550950552
2876,85200,10,862800,186.89689467230139,287.45856518764316,0.0,0.0,22.5,0.0,275.2776543209876,0.00803125550950552
2877,85500,10,863100,186.89689467230139,287.4363665311755,0.0,0.0,22.5,0.0,275.28382812499996,0.00803125550950552
2878,85800,10,863400,186.89689467230139,287.4145810478933,0.0,0.0,22.5,0.0,275.2896836419753,0.00803125550950552
2879,86100,10,863700,186.89689467230139,287.3932087377966,0.0,0.0,22.5,0.0,275.29511091820984,0.00803125550950552
2880,0,11,864000,186.89689467230139,287.3722496008854,0.0,0.0,22.5,0.0,275.29999999999995,0.00803125550950552
2881,300,11,864300,186.89689467230139,287.35192219418644,0.0,0.0,22.5,0.0,275.30470196759256,0.00803125550950552
2882,600,11,864600,186.89689467230139,287.3319302736966,0.0,0.0,22.5,0.0,275.30956018518515,0.00803125550950552
2883,900,11,864900,186.89689467230139,287.3121399904782,0.0,0.0,22.5,0.0,275.314453125,0.00803125550950552
2884,1200,11,865200,186.89689467230139,287.2925783380415,0.0,0.0,22.5,0.0,275.31925925925924,0.00803125550950552
2885,1500,11,865500,186.89689467230139,287.27331498153694,0.0,0.0,22.5,0.0,275.32385706018516,0.00803125550950552
2886,1800,11,865800,186.89689467230139,287.25430433942194,0.0,0.0,22.5,0.0,275.328125,0.00803125550950552
2887,2100,11,866100,186.89689467230139,287.23554497662076,0.0,0.0,22.5,0.0,275.3319415509259,0.00803125550950552
2888,2400,11,866400,186.89689467230139,287.2170040884969,0.0,0.0,22.5,0.0,275.33518518518514,0.00803125550950552
2889,2700,11,866700,186.89689467230139,287.1986995176672,0.0,0.0,22.5,0.0,275.33773437499997,0.00803125550950552
2890,3000,11,867000,186.89689467230139,287.1806312641317,0.0,0.0,22.5,0.0,275.33946759259254,0.00803125550950552
2891,3300,11,867300,186.89689467230139,287.162696660718,0.0,0.0,22.5,0.0,275.34026331018515,0.00803125550950552
2892,3600,11,867600,186.89689467230139,287.14493768647753,0.0,0.0,22.5,0.0,275.34,0.00803125550950552
2893,3900,11,867900,186.89689467230139,287.12737490546476,0.0,0.0,22.5,0.0,275.33916666666664,0.00803125550950552
2894,4200,11,868200,186.89689467230139,287.11000831767967,0.0,0.0,22.5,0.0,275.3383333333333,0.00803125550950552
2895,4500,11,868500,186.89689467230139,287.0928379231223,0.0,0.0,22.5,0.0,275.3375,0.00803125550950552
2896,4800,11,868800,186.89689467230139,287.07584722582965,0.0,0.0,22.5,0.0,275.33666666666664,0.00803125550950552
2897,5100,11,869100,186.89689467230139,287.0589975792909,0.0,0.0,22.5,0.0,275.3358333333333,0.00803125550950552
2898,5400,11,869400,186.89689467230139,287.04232391457845,0.0,0.0,22.5,0.0,275.335,0.00803125550950552
2899,5700,11,869700,186.89689467230139,287.0258262316922,0.0,0.0,22.5,0.0,275.33416666666665,0.00803125550950552
2900,6000,11,870000,186.89689467230139,287.0095045306321,0.0,0.0,22.5,0.0,275.3333333333333,0.00803125550950552
2901,6300,11,870300,186.89689467230139,286.99335881139825,0.0,0.0,22.5,0.0,275.3325,0.00803125550950552
2902,6600,11,870600,186.89689467230139,286.9773387525711,0.0,0.0,22.5,0.0,275.33166666666665,0.00803125550950552
2903,6900,11,870900,186.89689467230139,286.9614596472382,0.0,0.0,22.5,0.0,275.3308333333333,0.00803125550950552
2904,7200,11,871200,186.89689467230139,286.9457352800772,0.0,0.0,22.5,0.0,275.33,0.00803125550950552
2905,7500,11,871500,21060.477608201214,286.9301656510881,0.0,0.0,22.5,0.0,275.3294849537037,0.9050020714375784
2906,7800,11,871800,22689.055251031677,290.592262423232,0.0,0.0,22.5,0.0,275.3294907407407,0.974984631552196
2907,8100,11,872100,22689.055251031677,292.78662649658895,0.0,0.0,22.5,0.0,275.32984374999995,0.974984631552196
2908,8400,11,872400,22689.055251031677,293.959996384111,0.0,0.0,22.5,0.0,275.33037037037036,0.974984631552196
2909,8700,11,872700,22689.055251031677,294.6217543954109,0.0,0.0,22.5,0.0,275.3308969907407,0.974984631552196
2910,9000,11,873000,22689.055251031677,295.0227393823711,0.0,0.0,22.5,0.0,275.33124999999995,0.974984631552196
2911,9300,11,873300,22689.055251031677,295.28617908299645,0.0,0.0,22.5,0.0,275.33125578703704,0.974984631552196
2912,9600,11,873600,22689.055251031677,295.474952896564,0.0,0.0,22.5,0.0,275.33074074074074,0.974984631552196
2913,9900,11,873900,22689.055251031677,295.6219127266815,0.0,0.0,22.5,0.0,275.32953125,0.974984631552196
2914,10200,11,874200,22689.055251031677,295.74457523281285,0.0,0.0,22.5,0.0,275.32745370370367,0.974984631552196
2915,10500,11,874500,22689.055251031677,295.8533205678066,0.0,0.0,22.5,0.0,275.32433449074074,0.974984631552196
2916,10800,11,874800,22689.055251031677,295.9516759930373,0.0,0.0,22.5,0.0,275.32,0.974984631552196
2917,11100,11,875100,22689.055251031677,296.04243685121907,0.0,0.0,22.5,0.0,275.315,0.974984631552196
2918,11400,11,875400,22689.055251031677,296.12730628758294,0.0,0.0,22.5,0.0,275.31,0.974984631552196
2919,11700,11,875700,22689.055251031677,296.2067864931172,0.0,0.0,22.5,0.0,275.30499999999995,0.974984631552196
2920,12000,11,876000,22689.055251031677,296.2821877999129,0.0,0.0,22.5,0.0,275.29999999999995,0.974984631552196
2921,12300,11,876300,22689.055251031677,296.35401182186683,0.0,0.0,22.5,0.0,275.29499999999996,0.974984631552196
2922,12600,11,876600,22689.055251031677,296.4225991503761,0.0,0.0,22.5,0.0,275.28999999999996,0.974984631552196
2923,12900,11,876900,22689.055251031677,296.4886859458067,0.0,0.0,22.5,0.0,275.28499999999997,0.974984631552196
2924,13200,11,877200,22689.055251031677,296.55216329669423,0.0,0.0,22.5,0.0,275.28,0.974984631552196
2925,13500,11,877500,22689.055251031677,296.6134908846467,0.0,0.0,22.5,0.0,275.275,0.974984631552196
2926,13800,11,877800,22689.055251031677,296.67273944402154,0.0,0.0,22.5,0.0,275.27,0.974984631552196
2927,14100,11,878100,22689.055251031677,296.72999678347514,0.0,0.0,22.5,0.0,275.265,0.974984631552196
2928,14400,11,878400,22689.055251031677,296.7854371489397,0.0,0.0,22.5,0.0,275.26,0.974984631552196
2929,14700,11,878700,22689.055251031677,296.83909285416337,0.0,0.0,22.5,0.0,275.255,0.974984631552196
2930,15000,11,879000,22689.055251031677,296.8911043735483,0.0,0.0,22.5,0.0,275.25,0.974984631552196
2931,15300,11,879300,22689.055251031677,296.94152758023716,0.0,0.0,22.5,0.0,275.245,0.974984631552196
2932,15600,11,879600,22689.055251031677,296.99046721103826,0.0,0.0,22.5,0.0,275.23999999999995,0.974984631552196
2933,15900,11,879900,22689.055251031677,297.0379515747562,0.0,0.0,22.5,0.0,275.23499999999996,0.974984631552196
2934,16200,11,880200,22689.055251031677,297.08408493760896,0.0,0.0,22.5,0.0,275.22999999999996,0.974984631552196
2935,16500,11,880500,22689.055251031677,297.1289505830317,0.0,0.0,22.5,0.0,275.22499999999997,0.974984631552196
2936,16800,11,880800,22689.055251031677,297.17260076173017,0.0,0.0,22.5,0.0,275.21999999999997,0.974984631552196
2937,17100,11,881100,22689.055251031677,297.2150454486769,0.0,0.0,22.5,0.0,275.215,0.974984631552196
2938,17400,11,881400,22689.055251031677,297.2563876783545,0.0,0.0,22.5,0.0,275.21,0.974984631552196
2939,17700,11,881700,22689.055251031677,297.29669390973874,0.0,0.0,22.5,0.0,275.205,0.974984631552196
2940,18000,11,882000,22689.055251031677,297.33596847658936,0.0,0.0,22.5,0.0,275.2,0.974984631552196
2941,18300,11,882300,22689.055251031677,297.3742530943056,0.0,0.0,22.5,0.0,275.1950774016203,0.974984631552196
2942,18600,11,882600,22689.055251031677,297.41161786779395,0.0,0.0,22.5,0.0,275.1903067129629,0.974984631552196
2943,18900,11,882900,22689.055251031677,297.4481148691359,0.0,0.0,22.5,0.0,275.18568359374996,0.974984631552196
2944,19200,11,883200,22689.055251031677,297.4839037581649,0.0,0.0,22.5,0.0,275.18120370370366,0.974984631552196
2945,19500,11,883500,22689.055251031677,297.51900622738384,0.0,0.0,22.5,0.0,275.17686270254626,0.974984631552196
2946,19800,11,883800,22689.055251031677,297.55349131201456,0.0,0.0,22.5,0.0,275.17265625,0.974984631552196
2947,20100,11,884100,2415.341083495349,297.58742834094954,0.17546960358796296,0.181565551985082,22.5,0.1023550724637681,275.168580005787,0.10379103097549712
2948,20400,11,884400,186.89689467230139,294.050217903424,0.6809248211279462,0.7044476976036103,22.5,0.39492753623188404,275.1646296296296,0.00803125550950552
2949,20700,11,884700,186.89689467230139,291.8222024578258,1.484935262784091,1.535924671350508,22.5,0.8559782608695652,275.16080078125,0.00803125550950552
2950,21000,11,885000,186.89689467230139,290.64183718240224,2.5560705387205385,2.643274707720698,22.5,1.4637681159420286,275.15708912037036,0.00803125550950552
2951,21300,11,885300,186.89689467230139,289.9864104373724,3.862900259101431,3.9937760412091046,22.5,2.1965579710144927,275.15349030671297,0.00803125550950552
2952,21600,11,885600,186.89689467230139,289.5986095818666,5.373994034090909,5.554706906310649,22.5,3.0326086956521734,275.15,0.00803125550950552
2953,21900,11,885900,186.89689467230139,289.35380871528224,7.057921473853115,7.293345537520256,22.5,3.9501811594202896,275.1477953058226,0.00803125550950552
2954,22200,11,886200,186.89689467230139,289.1824747528581,8.88325218855219,9.176970169332849,22.5,4.927536231884057,275.1479393696581,0.00803125550950552
2955,22500,11,886500,186.89689467230139,289.0561526571231,10.818555788352274,11.172859036243349,22.5,5.942934782608695,275.1502569110577,0.00803125550950552
2956,22800,11,886800,186.89689467230139,288.95835064145666,12.83240188341751,13.248290372746682,22.5,6.974637681159418,275.15457264957263,0.00803125550950552
2957,23100,11,887100,186.89689467230139,288.8795501861856,14.893360083912038,15.370542413337771,22.5,8.00090579710145,275.1607113047543,0.00803125550950552
2958,23400,11,887400,186.89689467230139,288.8148409589816,16.97,17.506893392511536,22.5,9.0,275.1684975961538,0.00803125550950552
2959,23700,11,887700,186.89689467230139,288.7626760583255,19.658542825325426,20.3937665188962,22.5,10.509145372489193,275.1777562433226,0.00803125550950552
2960,24000,11,888000,186.89689467230139,288.72758508374176,23.436386473405594,24.616871716443434,22.5,12.950800915331808,275.1883119658119,0.00803125550950552
2961,24300,11,888300,186.89689467230139,288.71566560904125,28.093865634214513,29.91741729263333,22.5,16.13107837528604,275.19998948317306,0.00803125550950552
2962,24600,11,888600,186.89689467230139,288.73160706834017,33.421314997726185,36.03661155494599,22.5,19.856089499110098,275.21261351495724,0.00803125550950552
2963,24900,11,888900,186.89689467230139,288.7804756380669,39.209069253914635,42.7156628108615,22.5,23.931946033562166,275.2260087807158,0.00803125550950552
2964,25200,11,889200,186.89689467230139,288.852768694871,45.24746309275385,49.69577936785997,22.5,28.164759725400458,275.23999999999995,0.00803125550950552
2965,25500,11,889500,186.89689467230139,288.9215905949376,51.326831204217854,56.71816953342149,22.5,32.36064232138317,275.25482486263735,0.00803125550950552
2966,25800,11,889800,186.89689467230139,288.98872655609426,57.237508278280664,63.52404161502616,22.5,36.3257055682685,275.2707967032967,0.00803125550950552
2967,26100,11,890100,186.89689467230139,289.0556329884199,62.769829004916275,69.85460392015406,22.5,39.86606121281465,275.2878537087912,0.00803125550950552
2968,26400,11,890400,186.89689467230139,289.12414574482335,67.7141280740987,75.4510647562853,22.5,42.78782100177981,275.305934065934,0.00803125550950552
2969,26700,11,890700,186.89689467230139,289.1905540396763,71.86074017580194,80.05463243089999,22.5,44.8970966819222,275.3249759615384,0.00803125550950552
2970,27000,11,891000,186.89689467230139,289.25067286103393,75.0,83.4065152514782,22.5,46.0,275.34491758241757,0.00803125550950552
2971,27300,11,891300,186.89689467230139,289.29938995647933,76.69873152045037,84.99372827366533,22.5,45.53898778809769,275.3656971153846,0.00803125550950552
2972,27600,11,891600,186.89689467230139,289.33170005526733,76.86821849813188,84.72451461840441,22.5,43.3156174750602,275.3872527472527,0.00803125550950552
2973,27900,11,891900,186.89689467230139,289.3452032914016,75.81548530385064,82.97192469112203,22.5,39.67465170278638,275.40952266483515,0.00803125550950552
2974,28200,11,892200,186.89689467230139,289.3402267644472,73.8475563084127,80.10900889724476,22.5,34.96085311317509,275.43244505494505,0.00803125550950552
2975,28500,11,892500,186.89689467230139,289.31564110910955,71.2714558826242,76.50881764219919,22.5,29.518984348125212,275.45595810439556,0.00803125550950552
2976,28800,11,892800,186.89689467230139,289.2659528074569,68.3942083972912,72.54440133141188,22.5,23.693808049535598,275.47999999999996,0.00803125550950552
2977,29100,11,893100,186.89689467230139,289.1939421804311,65.5228382232198,68.5888103703094,22.5,17.83008685930512,275.5046108058608,0.00803125550950552
2978,29400,11,893400,186.89689467230139,289.10743109112383,62.96436973121608,65.01509516431837,22.5,12.272583419332634,275.52992673992674,0.00803125550950552
2979,29700,11,893700,186.89689467230139,289.0352699625088,61.02582729208616,62.19630611886534,22.5,7.366060371517015,275.5560302197802,0.00803125550950552
2980,30000,11,894000,186.89689467230139,288.9624774374272,60.0142352766361,60.505493639376866,22.5,3.4552803577571183,275.58300366300364,0.00803125550950552
2981,30300,11,894300,186.89689467230139,288.8574283905118,60.23661805567201,60.315708131279564,22.5,0.8850060199518168,275.6109294871795,0.00803125550950552
2982,30600,11,894600,186.89689467230139,288.7578159762499,62.0,62.0,22.5,0.0,275.6398901098901,0.00803125550950552
2983,30900,11,894900,186.89689467230139,288.6834243493338,65.02049256785403,65.12354178840704,22.5,0.07704530087897218,275.66996794871795,0.00803125550950552
2984,31200,11,895200,186.89689467230139,288.6325270260643,68.72374274830716,68.9176986154051,22.5,0.1643002028397564,275.7012454212454,0.00803125550950552
2985,31500,11,895500,186.89689467230139,288.5999580347469,72.98107820842397,73.25480975047412,22.5,0.26359026369168337,275.73380494505494,0.00803125550950552
2986,31800,11,895800,186.89689467230139,288.5739832568622,77.66382661526906,78.00721446309406,22.5,0.3767410412440837,275.7677289377289,0.00803125550950552
2987,32100,11,896100,186.89689467230139,288.5435215860056,82.64331563590704,83.0472520227448,22.5,0.5055780933062879,275.8030998168498,0.00803125550950552
2988,32400,11,896400,186.89689467230139,288.5146188687694,87.7908729374025,88.2472616989063,22.5,0.6519269776876266,275.84,0.00803125550950552
2989,32700,11,896700,21060.477608201214,288.49134218502184,92.97782618682004,93.47958276105848,22.5,0.8176132521974306,275.87963497151,0.9050020714375784
2990,33000,11,897000,22689.055251031677,292.1497084475798,98.07550305122427,98.61655447868128,22.5,1.0044624746450304,275.9227207977208,0.974984631552196
2991,33300,11,897300,22689.055251031677,294.3432223847283,102.95523119767978,103.5305161212546,22.5,1.2143002028397565,275.96860576923075,0.974984631552196
2992,33600,11,897600,22689.055251031677,295.5185218986307,107.48833829325118,108.09380695825843,22.5,1.4489519945909397,276.01663817663814,0.974984631552196
2993,33900,11,897900,22689.055251031677,296.1827416952813,111.54615200500305,112.17876625917262,22.5,1.710243407707911,276.0661663105413,0.974984631552196
2994,34200,11,898200,22689.055251031677,296.5841871685988,115.0,115.65773329347716,22.5,2.0,276.1165384615384,0.974984631552196
2995,34500,11,898500,22689.055251031677,296.8466325905673,117.99861965811965,118.6900692803781,22.5,2.3127239428125446,276.1671029202279,0.974984631552196
2996,34800,11,898800,22689.055251031677,297.033908139764,120.77042735042735,121.51354589621296,22.5,2.6396161487157657,276.217207977208,0.974984631552196
2997,35100,11,899100,22689.055251031677,297.1824444921812,123.30626923076923,124.11811809615887,22.5,2.9775502873563218,276.2662019230769,0.974984631552196
2998,35400,11,899400,22689.055251031677,297.3076008524656,125.59699145299146,126.4937408353929,22.5,3.3234000283808713,276.313433048433,0.974984631552196
2999,35700,11,899700,22689.055251031677,297.4176167507857,127.63344017094018,128.6303690690922,22.5,3.674039041436072,276.3582496438746,0.974984631552196
3000,36000,11,900000,22689.055251031677,297.51740100829926,129.40646153846154,130.5179577524339,22.5,4.026340996168582,276.4,0.974984631552196
3001,36300,11,900300,22689.055251031677,297.6097861032877,130.90690170940172,132.14646184059507,22.5,4.37717956222506,276.43959456699343,0.974984631552196
3002,36600,11,900600,22689.055251031677,297.6965162790813,132.12560683760682,133.50583628875282,22.5,4.723428409252163,276.4783741830065,0.974984631552196
3003,36900,11,900900,22689.055251031677,297.7783515273037,133.05342307692308,134.58603605208427,22.5,5.061961206896552,276.5163327205882,0.974984631552196
3004,37200,11,901200,22689.055251031677,297.8558704750366,133.6811965811966,135.37701608576657,22.5,5.3896516248048805,276.55346405228755,0.974984631552196
3005,37500,11,901500,22689.055251031677,297.9295734808142,133.99977350427352,135.8687313449768,22.5,5.703373332623812,276.5897620506536,0.974984631552196
3006,37800,11,901800,22689.055251031677,297.99938034617185,134.0,136.05113678489207,22.5,6.0,276.62522058823527,0.974984631552196
3007,38100,11,902100,22689.055251031677,298.0650097614169,132.84408011831275,135.01266950854387,22.5,6.128032011712567,276.6598335375817,0.974984631552196
3008,38400,11,902400,22689.055251031677,298.12468166421655,129.92019032921812,132.08257755549306,22.5,5.972024374802152,276.6935947712418,0.974984631552196
3009,38700,11,902700,22689.055251031677,298.17710319335464,125.55813541666666,127.61203228571082,22.5,5.5829326923076925,276.7264981617647,0.974984631552196
3010,39000,11,903000,22689.055251031677,298.2220284644625,120.08772016460905,121.95220505916832,22.5,5.011712567268122,276.75853758169933,0.974984631552196
3011,39300,11,903300,22689.055251031677,298.2604893584303,113.83874935699589,115.45426723583674,22.5,4.309319602722381,276.7897069035948,0.974984631552196
3012,39600,11,903600,22689.055251031677,298.2937760997811,107.14102777777778,108.46939017568725,22.5,3.5267094017094025,276.82,0.974984631552196
3013,39900,11,903900,22689.055251031677,298.3236859612575,100.32436021090535,101.34874523869102,22.5,2.7148375672681233,276.84987208946075,0.974984631552196
3014,40200,11,904200,22689.055251031677,298.35147732920757,93.71855144032921,94.44350378481923,22.5,1.9246597024374807,276.8795526960784,0.974984631552196
3015,40500,11,904500,22689.055251031677,298.3785285162769,87.65340625,88.10483717404307,22.5,1.2071314102564106,276.9086971507353,0.974984631552196
3016,40800,11,904800,22689.055251031677,298.40582882505856,82.4587294238683,82.6839167663337,22.5,0.6132082937638499,276.9369607843137,0.974984631552196
3017,41100,11,905100,22689.055251031677,298.43445497043837,78.46432574588476,78.5319139216623,22.5,0.1938459559987331,276.9639989276961,0.974984631552196
3018,41400,11,905400,22689.055251031677,298.4657743707019,76.0,76.0,22.5,0.0,276.9894669117647,0.974984631552196
3019,41700,11,905700,22689.055251031677,298.50105245108534,75.59280536370842,75.72035757117271,22.5,0.5172201448243114,277.01302006740195,0.974984631552196
3020,42000,11,906000,22689.055251031677,298.5413668905785,77.25154531808676,77.75834037256605,22.5,2.0583452041785373,277.03431372549016,0.974984631552196
3021,42300,11,906300,22689.055251031677,298.58774112851603,80.52865010245901,81.61487651549093,22.5,4.4152644230769225,277.05300321691175,0.974984631552196
3022,42600,11,906600,22689.055251031677,298.64033478885216,84.97654995614923,86.79089411125828,22.5,7.379867046533712,277.068743872549,0.974984631552196
3023,42900,11,906900,22689.055251031677,298.6976266418984,90.14767511848142,92.787321271179,22.5,10.74404231956315,277.0811910232843,0.974984631552196
3024,43200,11,907200,22689.055251031677,298.759143132787,95.5944558287796,99.10508610656397,22.5,14.299679487179485,277.09,0.974984631552196
3025,43500,11,907500,22689.055251031677,298.8250574153582,100.86932232636781,105.24511672872413,22.5,17.838667794396954,277.096684601022,0.974984631552196
3026,43800,11,907800,22689.055251031677,298.89408837221623,105.52470485057006,110.70834124897038,22.5,21.152896486229817,277.10302607442344,0.974984631552196
3027,44100,11,908100,22689.055251031677,298.9618500797776,109.11303364071037,114.99568777861364,22.5,24.034254807692303,277.10908092570753,0.974984631552196
3028,44400,11,908400,22689.055251031677,299.02533892957246,111.18673893611279,117.60808442896479,22.5,26.274632003798665,277.11490566037736,0.974984631552196
3029,44700,11,908700,22689.055251031677,299.0825864350364,111.29825097610131,118.04645931133479,22.5,27.665917319563142,277.120556783936,0.974984631552196
3030,45000,11,909000,22689.055251031677,299.1305266122112,109.0,115.81174053703442,22.5,28.0,277.1260908018868,0.974984631552196
3031,45300,11,909300,22689.055251031677,299.16758573832175,104.85618217501731,111.47171844542407,22.5,27.256331294091712,277.1315642197327,0.974984631552196
3032,45600,11,909600,22689.055251031677,299.1956763947056,99.84200787603581,106.06559417977334,22.5,25.66738315696649,277.1370335429769,0.974984631552196
3033,45900,11,909900,22689.055251031677,299.21668300471026,94.12642865389056,99.80141205725737,22.5,23.404575892857142,277.1425552771226,0.974984631552196
3034,46200,11,910200,22689.055251031677,299.2323099794351,87.8783960594166,92.88721639505124,22.5,20.639329805996475,277.14818592767296,0.974984631552196
3035,46500,11,910500,22689.055251031677,299.2433898021104,81.26686164344903,85.53105151033006,22.5,17.543065200617285,277.153982000131,0.974984631552196
3036,46800,11,910800,22689.055251031677,299.2486111650509,74.4607769568229,77.94096172026893,22.5,14.287202380952385,277.15999999999997,0.974984631552196
3037,47100,11,911100,22689.055251031677,299.2491736606052,67.62909355037328,70.32499134204298,22.5,11.04316165123457,277.16675584709117,0.974984631552196
3038,47400,11,911400,22689.055251031677,299.2471714438082,60.940762974935225,62.89118469282731,22.5,7.982363315696652,277.17452240566035,0.974984631552196
3039,47700,11,911700,22689.055251031677,299.24674421147176,54.564736781343804,55.84758608979701,22.5,5.276227678571431,277.18299159787733,0.974984631552196
3040,48000,11,912000,22689.055251031677,299.24831063600965,48.66996652043408,49.402239850127216,22.5,3.0961750440917193,277.1918553459119,0.974984631552196
3041,48300,11,912300,22689.055251031677,299.2522929041143,43.42540374304113,43.76319029099301,22.5,1.6136257164903043,277.2008055719339,0.974984631552196
3042,48600,11,912600,22689.055251031677,299.2582532919663,39.0,39.138481729569506,22.5,1.0,277.2095341981132,0.974984631552196
3043,48900,11,912900,22689.055251031677,299.2659862950518,34.90555311032864,34.96679180124684,22.5,0.8777901785714285,277.2177331466195,0.974984631552196
3044,49200,11,913200,22689.055251031677,299.27441483481783,30.611795774647888,30.61684888361558,22.5,0.7564484126984126,277.2250943396226,0.974984631552196
3045,49500,11,913500,22689.055251031677,299.2826436653452,26.224581866197184,26.191773407151512,22.5,0.6378348214285713,277.2313096992924,0.974984631552196
3046,49800,11,913800,22689.055251031677,299.29008831398085,21.84976525821596,21.794685802330388,22.5,0.5238095238095236,277.2360711477987,0.974984631552196
3047,50100,11,914100,22689.055251031677,299.296786017023,17.59319982394366,17.528706499627987,22.5,0.41623263888888873,277.2390706073113,0.974984631552196
3048,50400,11,914400,22689.055251031677,299.3029030049147,13.560739436619716,13.496955929520077,22.5,0.3169642857142856,277.23999999999995,0.974984631552196
3049,50700,11,914700,22689.055251031677,299.30864602446275,9.858237969483568,9.802554522482424,22.5,0.22786458333333337,277.23634734623016,0.974984631552196
3050,51000,11,915000,22689.055251031677,299.31420863500654,6.591549295774641,6.5486227089907985,22.5,0.1507936507936508,277.226433531746,0.974984631552196
3051,51300,11,915300,22689.055251031677,299.32043028081586,3.8665272887323923,3.838280919520976,22.5,0.0876116071428572,277.2111997767857,0.974984631552196
3052,51600,11,915600,22689.055251031677,299.3269146384445,1.7890258215962405,1.774649584548719,22.5,0.04017857142857151,277.1915873015873,0.974984631552196
3053,51900,11,915900,22689.055251031677,299.33469437117793,0.4648987676056322,0.4608491345497967,22.5,0.010354662698412898,277.16853732638884,0.974984631552196
3054,52200,11,916200,22689.055251031677,299.3439307129355,0.0,0.0,22.5,0.0,277.1429910714285,0.974984631552196
3055,52500,11,916500,22689.055251031677,299.3542451891989,0.0,0.0,22.5,0.0,277.1158897569444,0.974984631552196
3056,52800,11,916800,22689.055251031677,299.36611725437234,0.0,0.0,22.5,0.0,277.0881746031746,0.974984631552196
3057,53100,11,917100,22689.055251031677,299.3784704056001,0.0,0.0,22.5,0.0,277.06078683035713,0.974984631552196
3058,53400,11,917400,22689.055251031677,299.39099362849265,0.0,0.0,22.5,0.0,277.03466765873014,0.974984631552196
3059,53700,11,917700,22689.055251031677,299.40334434296403,0.0,0.0,22.5,0.0,277.0107583085317,0.974984631552196
3060,54000,11,918000,22689.055251031677,299.4156994696124,0.0,0.0,22.5,0.0,276.98999999999995,0.974984631552196
3061,54300,11,918300,22689.055251031677,299.4274662978301,0.0,0.0,22.5,0.0,276.97107328869043,0.974984631552196
3062,54600,11,918600,22689.055251031677,299.4390066124686,0.0,0.0,22.5,0.0,276.95206845238096,0.974984631552196
3063,54900,11,918900,22689.055251031677,299.45032652621586,0.0,0.0,22.5,0.0,276.93304129464286,0.974984631552196
3064,55200,11,919200,22689.055251031677,299.4614758664777,0.0,0.0,22.5,0.0,276.9140476190476,0.974984631552196
3065,55500,11,919500,22689.055251031677,299.47244164247394,0.0,0.0,22.5,0.0,276.89514322916665,0.974984631552196
