index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
3066,55800,11,919800,22689.055251031677,299.4834467882621,0.0,0.0,22.5,0.0,276.8763839285714,0.974984631552196
3067,56100,11,920100,22689.055251031677,299.494369766021,0.0,0.0,22.5,0.0,276.85782552083333,0.974984631552196
3068,56400,11,920400,22689.055251031677,299.5052130040156,0.0,0.0,22.5,0.0,276.83952380952377,0.974984631552196
3069,56700,11,920700,22689.055251031677,299.5160179479671,0.0,0.0,22.5,0.0,276.82153459821427,0.974984631552196
3070,57000,11,921000,22689.055251031677,299.52672411123206,0.0,0.0,22.5,0.0,276.8039136904762,0.974984631552196
3071,57300,11,921300,22689.055251031677,299.5373023353559,0.0,0.0,22.5,0.0,276.78671688988095,0.974984631552196
3072,57600,11,921600,22689.055251031677,299.5477819180375,0.0,0.0,22.5,0.0,276.77,0.974984631552196
3073,57900,11,921900,2415.341083495349,299.5581822104327,0.0,0.0,22.5,0.0,276.7545546875,0.10379103097549712
3074,58200,11,922200,186.89689467230139,295.9965814253276,0.0,0.0,22.5,0.0,276.7409375,0.00803125550950552
3075,58500,11,922500,186.89689467230139,293.74995650007725,0.0,0.0,22.5,0.0,276.7288515625,0.00803125550950552
3076,58800,11,922800,186.89689467230139,292.54270986283325,0.0,0.0,22.5,0.0,276.71799999999996,0.00803125550950552
3077,59100,11,923100,186.89689467230139,291.86566225649375,0.0,0.0,22.5,0.0,276.70808593749996,0.00803125550950552
3078,59400,11,923400,186.89689467230139,291.4550054755712,0.0,0.0,22.5,0.0,276.6988125,0.00803125550950552
3079,59700,11,923700,186.89689467230139,291.18390154553276,0.0,0.0,22.5,0.0,276.6898828125,0.00803125550950552
3080,60000,11,924000,186.89689467230139,290.98816542779315,0.0,0.0,22.5,0.0,276.681,0.00803125550950552
3081,60300,11,924300,186.89689467230139,290.8343125405419,0.0,0.0,22.5,0.0,276.67186718749997,0.00803125550950552
3082,60600,11,924600,186.89689467230139,290.70494162994714,0.0,0.0,22.5,0.0,276.66218749999996,0.00803125550950552
3083,60900,11,924900,186.89689467230139,290.5914379936083,0.0,0.0,22.5,0.0,276.6516640625,0.00803125550950552
3084,61200,11,925200,186.89689467230139,290.4889989993089,0.0,0.0,22.5,0.0,276.64,0.00803125550950552
3085,61500,11,925500,186.89689467230139,290.39436172378447,0.0,0.0,22.5,0.0,276.62613541666667,0.00803125550950552
3086,61800,11,925800,186.89689467230139,290.30542202895253,0.0,0.0,22.5,0.0,276.6095833333333,0.00803125550950552
3087,62100,11,926100,186.89689467230139,290.2208967792183,0.0,0.0,22.5,0.0,276.59090625,0.00803125550950552
3088,62400,11,926400,186.89689467230139,290.1399595827916,0.0,0.0,22.5,0.0,276.5706666666666,0.00803125550950552
3089,62700,11,926700,186.89689467230139,290.06264406847976,0.0,0.0,22.5,0.0,276.5494270833333,0.00803125550950552
3090,63000,11,927000,186.89689467230139,289.98805847353697,0.0,0.0,22.5,0.0,276.52774999999997,0.00803125550950552
3091,63300,11,927300,186.89689467230139,289.9169443669743,0.0,0.0,22.5,0.0,276.5061979166666,0.00803125550950552
3092,63600,11,927600,186.89689467230139,289.8481980080453,0.0,0.0,22.5,0.0,276.4853333333333,0.00803125550950552
3093,63900,11,927900,186.89689467230139,289.78223060968037,0.0,0.0,22.5,0.0,276.46571874999995,0.00803125550950552
3094,64200,11,928200,186.89689467230139,289.7183973765017,0.0,0.0,22.5,0.0,276.44791666666663,0.00803125550950552
3095,64500,11,928500,186.89689467230139,289.6565863014059,0.0,0.0,22.5,0.0,276.43248958333334,0.00803125550950552
3096,64800,11,928800,186.89689467230139,289.59670860403617,0.0,0.0,22.5,0.0,276.41999999999996,0.00803125550950552
3097,65100,11,929100,186.89689467230139,289.53857699291564,0.0,0.0,22.5,0.0,276.41443271396395,0.00803125550950552
3098,65400,11,929400,186.89689467230139,289.48232597964585,0.0,0.0,22.5,0.0,276.4181644144144,0.00803125550950552
3099,65700,11,929700,186.89689467230139,289.42799559848356,0.0,0.0,22.5,0.0,276.42934543918915,0.00803125550950552
3100,66000,11,930000,186.89689467230139,289.3754690856868,0.0,0.0,22.5,0.0,276.4461261261261,0.00803125550950552
3101,66300,11,930300,186.89689467230139,289.3248121339189,0.0,0.0,22.5,0.0,276.466656813063,0.00803125550950552
3102,66600,11,930600,186.89689467230139,289.2758334287059,0.0,0.0,22.5,0.0,276.4890878378378,0.00803125550950552
3103,66900,11,930900,186.89689467230139,289.2284004554018,0.0,0.0,22.5,0.0,276.51156953828826,0.00803125550950552
3104,67200,11,931200,186.89689467230139,289.18237090322214,0.0,0.0,22.5,0.0,276.53225225225225,0.00803125550950552
3105,67500,11,931500,186.89689467230139,289.1375541702005,0.0,0.0,22.5,0.0,276.5492863175675,0.00803125550950552
3106,67800,11,931800,186.89689467230139,289.0938628488886,0.0,0.0,22.5,0.0,276.560822072072,0.00803125550950552
3107,68100,11,932100,186.89689467230139,289.05115667515344,0.0,0.0,22.5,0.0,276.56500985360356,0.00803125550950552
3108,68400,11,932400,186.89689467230139,289.00920658385667,0.0,0.0,22.5,0.0,276.56,0.00803125550950552
3109,68700,11,932700,186.89689467230139,288.967932143425,0.0,0.0,22.5,0.0,276.5496239354589,0.00803125550950552
3110,69000,11,933000,186.89689467230139,288.9276339358652,0.0,0.0,22.5,0.0,276.5389826154279,0.00803125550950552
3111,69300,11,933300,186.89689467230139,288.88807482288865,0.0,0.0,22.5,0.0,276.5281306746199,0.00803125550950552
3112,69600,11,933600,186.89689467230139,288.84921653124,0.0,0.0,22.5,0.0,276.51712274774775,0.00803125550950552
3113,69900,11,933900,186.89689467230139,288.8111781821628,0.0,0.0,22.5,0.0,276.5060134695242,0.00803125550950552
3114,70200,11,934200,186.89689467230139,288.77397192818233,0.0,0.0,22.5,0.0,276.4948574746621,0.00803125550950552
3115,70500,11,934500,186.89689467230139,288.7376421515663,0.0,0.0,22.5,0.0,276.4837093978744,0.00803125550950552
3116,70800,11,934800,186.89689467230139,288.70214341306917,0.0,0.0,22.5,0.0,276.47262387387383,0.00803125550950552
3117,71100,11,935100,186.89689467230139,288.66732620492894,0.0,0.0,22.5,0.0,276.4616555373733,0.00803125550950552
3118,71400,11,935400,186.89689467230139,288.6332602740798,0.0,0.0,22.5,0.0,276.45085902308557,0.00803125550950552
3119,71700,11,935700,186.89689467230139,288.5999268282397,0.0,0.0,22.5,0.0,276.44028896572354,0.00803125550950552
3120,72000,11,936000,186.89689467230139,288.5672071254816,0.0,0.0,22.5,0.0,276.42999999999995,0.00803125550950552
3121,72300,11,936300,186.89689467230139,288.53507811770885,0.0,0.0,22.5,0.0,276.41997016059025,0.00803125550950552
3122,72600,11,936600,186.89689467230139,288.50347502209456,0.0,0.0,22.5,0.0,276.4101085069444,0.00803125550950552
3123,72900,11,936900,186.89689467230139,288.4723958951976,0.0,0.0,22.5,0.0,276.4003662109375,0.00803125550950552
3124,73200,11,937200,186.89689467230139,288.44184209083795,0.0,0.0,22.5,0.0,276.3906944444444,0.00803125550950552
3125,73500,11,937500,186.89689467230139,288.411750030957,0.0,0.0,22.5,0.0,276.38104437934027,0.00803125550950552
3126,73800,11,937800,186.89689467230139,288.38209391400784,0.0,0.0,22.5,0.0,276.37136718749997,0.00803125550950552
3127,74100,11,938100,186.89689467230139,288.3529101717488,0.0,0.0,22.5,0.0,276.3616140407986,0.00803125550950552
3128,74400,11,938400,186.89689467230139,288.3241689407683,0.0,0.0,22.5,0.0,276.3517361111111,0.00803125550950552
3129,74700,11,938700,186.89689467230139,288.29586936470685,0.0,0.0,22.5,0.0,276.34168457031245,0.00803125550950552
3130,75000,11,939000,186.89689467230139,288.2679810226038,0.0,0.0,22.5,0.0,276.33141059027776,0.00803125550950552
3131,75300,11,939300,186.89689467230139,288.240491515315,0.0,0.0,22.5,0.0,276.3208653428819,0.00803125550950552
3132,75600,11,939600,186.89689467230139,288.2134022682154,0.0,0.0,22.5,0.0,276.31,0.00803125550950552
3133,75900,11,939900,186.89689467230139,288.1866946219624,0.0,0.0,22.5,0.0,276.2983955439815,0.00803125550950552
3134,76200,11,940200,186.89689467230139,288.1603108754607,0.0,0.0,22.5,0.0,276.28577546296293,0.00803125550950552
3135,76500,11,940500,186.89689467230139,288.1342453870016,0.0,0.0,22.5,0.0,276.27230468749997,0.00803125550950552
3136,76800,11,940800,186.89689467230139,288.1084713018369,0.0,0.0,22.5,0.0,276.2581481481481,0.00803125550950552
3137,77100,11,941100,186.89689467230139,288.08302210971027,0.0,0.0,22.5,0.0,276.2434707754629,0.00803125550950552
3138,77400,11,941400,186.89689467230139,288.05786118703196,0.0,0.0,22.5,0.0,276.2284375,0.00803125550950552
3139,77700,11,941700,186.89689467230139,288.03296176548093,0.0,0.0,22.5,0.0,276.2132132523148,0.00803125550950552
3140,78000,11,942000,186.89689467230139,288.00830371453054,0.0,0.0,22.5,0.0,276.19796296296295,0.00803125550950552
3141,78300,11,942300,186.89689467230139,287.983866903654,0.0,0.0,22.5,0.0,276.1828515625,0.00803125550950552
3142,78600,11,942600,186.89689467230139,287.9596849965252,0.0,0.0,22.5,0.0,276.16804398148145,0.00803125550950552
3143,78900,11,942900,186.89689467230139,287.93583091271597,0.0,0.0,22.5,0.0,276.15370515046294,0.00803125550950552
3144,79200,11,943200,186.89689467230139,287.91222787631295,0.0,0.0,22.5,0.0,276.14,0.00803125550950552
3145,79500,11,943500,186.89689467230139,287.8889851846988,0.0,0.0,22.5,0.0,276.1270452069717,0.00803125550950552
3146,79800,11,943800,186.89689467230139,287.86595017542294,0.0,0.0,22.5,0.0,276.11476034858384,0.00803125550950552
3147,80100,11,944100,186.89689467230139,287.84322845180236,0.0,0.0,22.5,0.0,276.10301470588234,0.00803125550950552
3148,80400,11,944400,186.89689467230139,287.82067333304065,0.0,0.0,22.5,0.0,276.09167755991285,0.00803125550950552
3149,80700,11,944700,186.89689467230139,287.79828481913773,0.0,0.0,22.5,0.0,276.0806181917211,0.00803125550950552
3150,81000,11,945000,186.89689467230139,287.7761310844534,0.0,0.0,22.5,0.0,276.06970588235293,0.00803125550950552
3151,81300,11,945300,186.89689467230139,287.7541756830606,0.0,0.0,22.5,0.0,276.05880991285403,0.00803125550950552
3152,81600,11,945600,186.89689467230139,287.73241838423024,0.0,0.0,22.5,0.0,276.0477995642701,0.00803125550950552
3153,81900,11,945900,186.89689467230139,287.71080714383595,0.0,0.0,22.5,0.0,276.03654411764705,0.00803125550950552
3154,82200,11,946200,186.89689467230139,287.6893423472357,0.0,0.0,22.5,0.0,276.0249128540305,0.00803125550950552
3155,82500,11,946500,186.89689467230139,287.6680478926248,0.0,0.0,22.5,0.0,276.0127750544662,0.00803125550950552
3156,82800,11,946800,186.89689467230139,287.64692378000336,0.0,0.0,22.5,0.0,276.0,0.00803125550950552
3157,83100,11,947100,21060.477608201214,287.6259700093713,0.0,0.0,22.5,0.0,275.9852714990317,0.9050020714375784
3158,83400,11,947400,22689.055251031677,291.2826242014126,0.0,0.0,22.5,0.0,275.9677311788913,0.974984631552196
3159,83700,11,947700,22689.055251031677,293.47147604190104,0.0,0.0,22.5,0.0,275.9479350490196,0.974984631552196
3160,84000,11,948000,22689.055251031677,294.63918818849,0.0,0.0,22.5,0.0,275.9264391188574,0.974984631552196
3161,84300,11,948300,22689.055251031677,295.2967196758626,0.0,0.0,22.5,0.0,275.90379939784555,0.974984631552196
3162,84600,11,948600,22689.055251031677,295.69024043740524,0.0,0.0,22.5,0.0,275.8805718954248,0.974984631552196
3163,84900,11,948900,22689.055251031677,295.9472420947934,0.0,0.0,22.5,0.0,275.85731262103604,0.974984631552196
3164,85200,11,949200,22689.055251031677,296.13167255560046,0.0,0.0,22.5,0.0,275.83457758412004,0.974984631552196
3165,85500,11,949500,22689.055251031677,296.2737273494735,0.0,0.0,22.5,0.0,275.81292279411764,0.974984631552196
3166,85800,11,949800,22689.055251031677,296.3911068081171,0.0,0.0,22.5,0.0,275.7929042604696,0.974984631552196
3167,86100,11,950100,22689.055251031677,296.4932444789757,0.0,0.0,22.5,0.0,275.7750779926168,0.974984631552196
3168,0,12,950400,22689.055251031677,296.58522429506684,0.0,0.0,22.5,0.0,275.76,0.974984631552196
3169,300,12,950700,22689.055251031677,296.6692646241183,0.0,0.0,22.5,0.0,275.7476661522634,0.974984631552196
3170,600,12,951000,22689.055251031677,296.7483889104803,0.0,0.0,22.5,0.0,275.7374279835391,0.974984631552196
3171,900,12,951300,22689.055251031677,296.8232177039289,0.0,0.0,22.5,0.0,275.72887499999996,0.974984631552196
3172,1200,12,951600,22689.055251031677,296.89413397954775,0.0,0.0,22.5,0.0,275.7215967078189,0.974984631552196
3173,1500,12,951900,22689.055251031677,296.96179184435346,0.0,0.0,22.5,0.0,275.7151826131687,0.974984631552196
3174,1800,12,952200,22689.055251031677,297.02631098820723,0.0,0.0,22.5,0.0,275.7092222222222,0.974984631552196
3175,2100,12,952500,22689.055251031677,297.08834238023223,0.0,0.0,22.5,0.0,275.70330504115225,0.974984631552196
3176,2400,12,952800,22689.055251031677,297.14779804227936,0.0,0.0,22.5,0.0,275.69702057613165,0.974984631552196
3177,2700,12,953100,22689.055251031677,297.20477536700344,0.0,0.0,22.5,0.0,275.6899583333333,0.974984631552196
3178,3000,12,953400,22689.055251031677,297.25965326523954,0.0,0.0,22.5,0.0,275.68170781893,0.974984631552196
3179,3300,12,953700,22689.055251031677,297.3124978548143,0.0,0.0,22.5,0.0,275.6718585390946,0.974984631552196
3180,3600,12,954000,22689.055251031677,297.363445238234,0.0,0.0,22.5,0.0,275.65999999999997,0.974984631552196
3181,3900,12,954300,22689.055251031677,297.41260067099114,0.0,0.0,22.5,0.0,275.64652777777775,0.974984631552196
3182,4200,12,954600,22689.055251031677,297.460056961759,0.0,0.0,22.5,0.0,275.6322222222222,0.974984631552196
3183,4500,12,954900,22689.055251031677,297.5059759420409,0.0,0.0,22.5,0.0,275.61724999999996,0.974984631552196
3184,4800,12,955200,22689.055251031677,297.550479809015,0.0,0.0,22.5,0.0,275.6017777777777,0.974984631552196
3185,5100,12,955500,22689.055251031677,297.5935250001766,0.0,0.0,22.5,0.0,275.5859722222222,0.974984631552196
3186,5400,12,955800,22689.055251031677,297.63528489703725,0.0,0.0,22.5,0.0,275.57,0.974984631552196
3187,5700,12,956100,22689.055251031677,297.6758595977658,0.0,0.0,22.5,0.0,275.5540277777778,0.974984631552196
3188,6000,12,956400,22689.055251031677,297.7152538007095,0.0,0.0,22.5,0.0,275.5382222222222,0.974984631552196
3189,6300,12,956700,22689.055251031677,297.75351318534126,0.0,0.0,22.5,0.0,275.52275,0.974984631552196
3190,6600,12,957000,22689.055251031677,297.79074228854086,0.0,0.0,22.5,0.0,275.50777777777773,0.974984631552196
3191,6900,12,957300,22689.055251031677,297.8269947239231,0.0,0.0,22.5,0.0,275.4934722222222,0.974984631552196
3192,7200,12,957600,22689.055251031677,297.8622566403827,0.0,0.0,22.5,0.0,275.47999999999996,0.974984631552196
3193,7500,12,957900,22689.055251031677,297.89661879246916,0.0,0.0,22.5,0.0,275.4673958333333,0.974984631552196
3194,7800,12,958200,22689.055251031677,297.9301346211071,0.0,0.0,22.5,0.0,275.4555303030303,0.974984631552196
3195,8100,12,958500,22689.055251031677,297.9627997236395,0.0,0.0,22.5,0.0,275.4443238636363,0.974984631552196
3196,8400,12,958800,22689.055251031677,297.99465988327916,0.0,0.0,22.5,0.0,275.43369696969694,0.974984631552196
3197,8700,12,959100,22689.055251031677,298.0257644815571,0.0,0.0,22.5,0.0,275.42357007575754,0.974984631552196
3198,9000,12,959400,22689.055251031677,298.0561376670175,0.0,0.0,22.5,0.0,275.4138636363636,0.974984631552196
3199,9300,12,959700,22689.055251031677,298.08578442775786,0.0,0.0,22.5,0.0,275.4044981060606,0.974984631552196
3200,9600,12,960000,22689.055251031677,298.1147522016947,0.0,0.0,22.5,0.0,275.3953939393939,0.974984631552196
3201,9900,12,960300,22689.055251031677,298.14307200583266,0.0,0.0,22.5,0.0,275.3864715909091,0.974984631552196
3202,10200,12,960600,22689.055251031677,298.1707476130098,0.0,0.0,22.5,0.0,275.3776515151515,0.974984631552196
3203,10500,12,960900,22689.055251031677,298.1978146391419,0.0,0.0,22.5,0.0,275.36885416666667,0.974984631552196
3204,10800,12,961200,22689.055251031677,298.2242999108377,0.0,0.0,22.5,0.0,275.35999999999996,0.974984631552196
3205,11100,12,961500,22689.055251031677,298.25030018607026,0.0,0.0,22.5,0.0,275.35349890350875,0.974984631552196
3206,11400,12,961800,22689.055251031677,298.27589529494946,0.0,0.0,22.5,0.0,275.3512081339713,0.974984631552196
3207,11700,12,962100,22689.055251031677,298.30107656339425,0.0,0.0,22.5,0.0,275.35221919856457,0.974984631552196
3208,12000,12,962400,22689.055251031677,298.3258792219895,0.0,0.0,22.5,0.0,275.3556236044657,0.974984631552196
3209,12300,12,962700,22689.055251031677,298.35033850132004,0.0,0.0,22.5,0.0,275.3605128588517,0.974984631552196
3210,12600,12,963000,22689.055251031677,298.3744896319706,0.0,0.0,22.5,0.0,275.36597846889947,0.974984631552196
3211,12900,12,963300,22689.055251031677,298.39809928216533,0.0,0.0,22.5,0.0,275.37111194178624,0.974984631552196
3212,13200,12,963600,22689.055251031677,298.4212901121614,0.0,0.0,22.5,0.0,275.375004784689,0.974984631552196
3213,13500,12,963900,22689.055251031677,298.4441042339095,0.0,0.0,22.5,0.0,275.37674850478464,0.974984631552196
3214,13800,12,964200,22689.055251031677,298.4665537512012,0.0,0.0,22.5,0.0,275.37543460925036,0.974984631552196
3215,14100,12,964500,22689.055251031677,298.4886507678281,0.0,0.0,22.5,0.0,275.3701546052631,0.974984631552196
3216,14400,12,964800,22689.055251031677,298.51029515770284,0.0,0.0,22.5,0.0,275.35999999999996,0.974984631552196
3217,14700,12,965100,22689.055251031677,298.5310263461596,0.0,0.0,22.5,0.0,275.34184775494015,0.974984631552196
3218,15000,12,965400,22689.055251031677,298.55112223827325,0.0,0.0,22.5,0.0,275.3142456904789,0.974984631552196
3219,15300,12,965700,22689.055251031677,298.5705485178619,0.0,0.0,22.5,0.0,275.27879160216713,0.974984631552196
3220,15600,12,966000,22689.055251031677,298.58927086874337,0.0,0.0,22.5,0.0,275.2370832855559,0.974984631552196
3221,15900,12,966300,22689.055251031677,298.6072549747359,0.0,0.0,22.5,0.0,275.19071853619613,0.974984631552196
3222,16200,12,966600,22689.055251031677,298.6245974905212,0.0,0.0,22.5,0.0,275.1412951496388,0.974984631552196
3223,16500,12,966900,22689.055251031677,298.6413845568744,0.0,0.0,22.5,0.0,275.09041092143485,0.974984631552196
3224,16800,12,967200,22689.055251031677,298.65755778774,0.0,0.0,22.5,0.0,275.0396636471352,0.974984631552196
3225,17100,12,967500,22689.055251031677,298.67313165223385,0.0,0.0,22.5,0.0,274.990651122291,0.974984631552196
3226,17400,12,967800,22689.055251031677,298.68846441683985,0.0,0.0,22.5,0.0,274.9449711424531,0.974984631552196
3227,17700,12,968100,22689.055251031677,298.70347887187995,0.0,0.0,22.5,0.0,274.9042215031724,0.974984631552196
3228,18000,12,968400,22689.055251031677,298.71824405437906,0.0,0.0,22.5,0.0,274.87,0.974984631552196
3229,18300,12,968700,22689.055251031677,298.7328019848152,0.0,0.0,22.5,0.0,274.8418774807177,0.974984631552196
3230,18600,12,969000,22689.055251031677,298.7471824477435,0.0,0.0,22.5,0.0,274.81786354644026,0.974984631552196
3231,18900,12,969300,22689.055251031677,298.76146317543123,0.0,0.0,22.5,0.0,274.797214122718,0.974984631552196
3232,19200,12,969600,22689.055251031677,298.7757017125681,0.0,0.0,22.5,0.0,274.7791851351013,0.974984631552196
3233,19500,12,969900,22689.055251031677,298.78975565027844,0.0,0.0,22.5,0.0,274.76303250914026,0.974984631552196
3234,19800,12,970200,22689.055251031677,298.80370841177444,0.0,0.0,22.5,0.0,274.7480121703854,0.974984631552196
3235,20100,12,970500,22689.055251031677,298.81759269963874,0.1935617400419287,0.1449975676170981,22.5,0.050709483092823235,274.7333800443868,0.974984631552196
3236,20400,12,970800,22689.055251031677,298.8316129103172,0.7496184486373164,0.5736381099160623,22.5,0.19449913043854913,274.71839205669494,0.974984631552196
3237,20700,12,971100,22689.055251031677,298.8461919739828,1.6312273584905657,1.2763933860683978,22.5,0.418860739138062,274.70230413286004,0.974984631552196
3238,21000,12,971400,22689.055251031677,298.86125557390716,2.801445702306079,2.2437351552456093,22.5,0.711286106292246,274.68437219843236,0.974984631552196
3239,21300,12,971700,22689.055251031677,298.876924331979,4.223330712788259,3.4661351766192015,22.5,1.0592670290019857,274.66385217896226,0.974984631552196
3240,21600,12,972000,22689.055251031677,298.8932647973891,5.859939622641508,4.934065209360679,22.5,1.4502953043681648,274.64,0.974984631552196
3241,21900,12,972300,22689.055251031677,298.91021057627256,7.674329664570229,6.637997012641549,22.5,1.8718627294916685,274.6060624294334,0.974984631552196
3242,22200,12,972600,22689.055251031677,298.927750046522,9.629558071278822,8.568402345633315,22.5,2.3114611014733804,274.55761526644085,0.974984631552196
3243,22500,12,972900,22689.055251031677,298.9472292378546,11.688682075471695,10.71575296750748,22.5,2.756582217414185,274.4974079835082,0.974984631552196
3244,22800,12,973200,22689.055251031677,298.96901404531843,13.814758909853246,13.070520637435552,22.5,3.194717874414967,274.42819005312157,0.974984631552196
3245,23100,12,973500,22689.055251031677,298.99323963313975,15.970845807127878,15.623177114589033,22.5,3.6133598695766094,274.3527109477668,0.974984631552196
3246,23400,12,973800,22689.055251031677,299.02062951935,18.12,18.36419415813943,22.5,4.0,274.27372013993,0.974984631552196
3247,23700,12,974100,22689.055251031677,299.0527843887978,21.059389976438155,21.83311478810039,22.5,4.466160334138277,274.1939671020971,0.974984631552196
3248,24000,12,974400,22689.055251031677,299.09623839338116,25.40933080816466,26.425707138042554,22.5,5.137375795659374,274.116201306754,0.974984631552196
3249,24300,12,974700,22689.055251031677,299.1596344125299,30.867599603514574,31.916780637472932,22.5,6.022157464486357,274.0431722263868,0.974984631552196
3250,24600,12,975000,22689.055251031677,299.24927165033495,37.13197347082294,38.08114471589852,22.5,7.129016420542293,273.9776293334814,0.974984631552196
3251,24900,12,975300,22689.055251031677,299.36547533149667,43.9002295184248,44.69360880282633,22.5,8.466463743750246,273.9223221005238,0.974984631552196
3252,25200,12,975600,22689.055251031677,299.4844446641006,50.87014485465521,51.52898232776336,22.5,10.043010514033284,273.88,0.974984631552196
3253,25500,12,975900,22689.055251031677,299.6003635114422,57.73949658784922,58.362074720216626,22.5,11.867167811314474,273.8519503133487,0.974984631552196
3254,25800,12,976200,22689.055251031677,299.71594188406766,64.20606182634188,64.96769540969312,22.5,13.94744671551688,273.83800772706513,0.974984631552196
3255,26100,12,976500,22689.055251031677,299.83106182209576,69.96761767846823,71.12065382569985,22.5,16.292358306563568,273.83874282121997,0.974984631552196
3256,26400,12,976800,22689.055251031677,299.94357246023446,74.72194125256334,76.5957593977438,22.5,18.910413664377607,273.85472617588385,0.974984631552196
3257,26700,12,977100,22689.055251031677,300.05008339985983,78.16680965696223,81.167821555332,22.5,21.810123868882062,273.88652837112744,0.974984631552196
3258,27000,12,977400,22689.055251031677,300.1470945613972,80.0,84.61164972797144,22.5,25.0,273.93471998702137,0.974984631552196
3259,27300,12,977700,22689.055251031677,300.2475705891563,80.33675395180353,87.29936495103523,22.5,30.623916345937133,273.9998716036364,0.974984631552196
3260,27600,12,978000,22689.055251031677,300.3823706765768,79.61455267830212,89.78225255994175,22.5,40.36238408648006,274.08255380104305,0.974984631552196
3261,27900,12,978300,22689.055251031677,300.48737913924344,78.01453253153433,92.10386843426595,22.5,53.528869638923226,274.1833371593121,0.974984631552196
3262,28200,12,978600,22689.055251031677,300.57230165273535,75.71782986353874,94.30776845358278,22.5,69.43683942056103,274.30279225851416,0.974984631552196
3263,28500,12,978900,22689.055251031677,300.6455582636652,72.90558102635389,96.4375084974672,22.5,87.39975984868785,274.4414896787199,0.974984631552196
3264,28800,12,979200,22689.055251031677,300.6343116029997,69.75892237201835,98.53664444549418,22.5,106.73109734059815,274.59999999999997,0.974984631552196
3265,29100,12,979500,22689.055251031677,300.65756656913857,66.45899025257067,100.64873217723863,22.5,126.74431831358635,274.7773176669534,0.974984631552196
3266,29400,12,979800,22689.055251031677,300.7025575490585,63.18692102004943,102.81732757227552,22.5,146.75288918494684,274.97006778635875,0.974984631552196
3267,29700,12,980100,22689.055251031677,300.6811944751216,60.123851026493185,105.08598651017981,22.5,166.07027637197402,275.1752669315556,0.974984631552196
3268,30000,12,980400,22689.055251031677,300.6683375459193,57.450916623940486,107.49826487052644,22.5,184.00994629196236,275.3899316758837,0.974984631552196
3269,30300,12,980700,22689.055251031677,300.68441024853314,55.349254164429915,110.09771853289038,22.5,199.88536536220622,275.61107859268276,0.974984631552196
3270,30600,12,981000,22689.055251031677,300.7198802037568,54.0,112.92790337684656,22.5,213.01,275.8357242552926,0.974984631552196
3271,30900,12,981300,22689.055251031677,300.76902199891504,53.185326624906075,115.89965248663623,22.5,224.041267448856,276.06088523705273,0.974984631552196
3272,31200,12,981600,22689.055251031677,300.8218298825659,52.57382159990752,118.89213100149095,22.5,234.06445079876877,276.2835781113031,0.974984631552196
3273,31500,12,981900,22689.055251031677,300.88299681345154,52.17624387679903,121.90139288347119,22.5,243.0348152367565,276.5008194513832,0.974984631552196
3274,31800,12,982200,22689.055251031677,300.95547086914735,52.003352407375296,124.92349209463741,22.5,250.90762594983718,276.70962583063294,0.974984631552196
3275,32100,12,982500,22689.055251031677,301.0245748726616,52.065906143431015,127.95448259705006,22.5,257.6381481250289,276.90701382239195,0.974984631552196
3276,32400,12,982800,22689.055251031677,301.09032892785507,52.374664036760876,130.99041835276958,22.5,263.18164694934984,277.09,0.974984631552196
3277,32700,12,983100,22689.055251031677,301.1538618562941,52.94038503915959,134.02735332385646,22.5,267.49338760981794,277.26482844660774,0.974984631552196
3278,33000,12,983400,22689.055251031677,301.2158273226136,53.773828102421824,137.06134147237117,22.5,270.52863529345143,277.439371309164,0.974984631552196
3279,33300,12,983700,22689.055251031677,301.2763373098409,54.885752178342294,140.08843676037412,22.5,272.24265518726827,277.61308725670574,0.974984631552196
3280,33600,12,984000,22689.055251031677,301.33581306606453,56.28691621871568,143.1046931499258,22.5,272.5907124782866,277.78543495826966,0.974984631552196
3281,33900,12,984300,22689.055251031677,301.39387926461126,57.988079175336686,146.10616460308665,22.5,271.52807235352446,277.95587308289265,0.974984631552196
3282,34200,12,984600,22689.055251031677,301.45080986850246,60.0,149.08890508191712,22.5,269.01,278.12386029961147,0.974984631552196
3283,34500,12,984900,22689.055251031677,301.5062158084729,63.8889961839166,152.04787018857374,22.5,261.93274667965363,278.28885527746297,0.974984631552196
3284,34800,12,985200,22689.055251031677,301.5571678103679,70.7888123603872,154.97814992325863,22.5,248.1534526928661,278.45031668548404,0.974984631552196
3285,35100,12,985500,22689.055251031677,301.57727206594865,80.06134819434102,157.8759998451008,22.5,229.06871678431594,278.6077031927114,0.974984631552196
3286,35400,12,985800,22689.055251031677,301.611596616493,91.06850335070737,160.73767551322922,22.5,206.07513769868166,278.760473468182,0.974984631552196
3287,35700,12,986100,22689.055251031677,301.647560259024,103.1721774944155,163.5594324867729,22.5,180.56931418064175,278.90808618093257,0.974984631552196
3288,36000,12,986400,22689.055251031677,301.6666625635877,115.73427029039465,166.33752632486073,22.5,153.94784497487476,279.04999999999995,0.974984631552196
3289,36300,12,986700,22689.055251031677,301.69714525376895,128.1166814035741,169.06821258662177,22.5,127.60732882605916,279.1864772169863,0.974984631552196
3290,36600,12,987000,22689.055251031677,301.7264742710864,139.68131049888308,171.74774683118497,22.5,102.94436447887347,279.3181914131393,0.974984631552196
3291,36900,12,987300,22689.055251031677,301.74474471009455,149.79005724125096,174.3723846176793,22.5,81.3555506779962,279.4452181919643,0.974984631552196
3292,37200,12,987600,22689.055251031677,301.77717479743876,157.80482129560687,176.93838150523374,22.5,64.23748616810587,279.56763315696645,0.974984631552196
3293,37500,12,987900,22689.055251031677,301.81215362622925,163.08750232688016,179.44199305297727,22.5,52.986769693881,279.6855119116512,0.974984631552196
3294,37800,12,988200,22689.055251031677,301.8500453604786,165.0,181.87947482003887,22.5,49.0,279.7989300595238,0.974984631552196
3295,38100,12,988500,22689.055251031677,301.88725311118264,164.85345717234262,183.8938084498024,22.5,49.69514953231957,279.90796320408947,0.974984631552196
3296,38400,12,988800,22689.055251031677,301.9245486981123,164.38957688338493,185.16712195175148,22.5,51.42153829080509,280.01268694885357,0.974984631552196
3297,38700,12,989100,22689.055251031677,301.9637476560692,163.61609907120743,185.75439043416478,22.5,53.97278635129844,280.1131768973214,0.974984631552196
3298,39000,12,989400,22689.055251031677,302.0041683997842,162.5407636738906,185.71058900532094,22.5,57.1425137896415,280.20950865299824,0.974984631552196
3299,39300,12,989700,22689.055251031677,302.04480623241335,161.17131062951495,185.09069277349855,22.5,60.724340681676125,280.3017578193893,0.974984631552196
3300,39600,12,990000,22689.055251031677,302.0846132448143,159.51547987616098,183.94967684697633,22.5,64.5118871032442,280.39,0.974984631552196
3301,39900,12,990300,22689.055251031677,302.12313728878127,157.58101135190918,182.34251633403287,22.5,68.29877313018761,280.47393025196266,0.974984631552196
3302,40200,12,990600,22689.055251031677,302.16036835528746,155.37564499484003,180.3241863429468,22.5,71.87861883834819,280.5533217074737,0.974984631552196
3303,40500,12,990900,22689.055251031677,302.1962125601792,152.90712074303406,177.9496619819968,22.5,75.04504430356786,280.6283670826342,0.974984631552196
3304,40800,12,991200,22689.055251031677,302.2304131024698,150.1831785345717,175.2739183594615,22.5,77.59166960168847,280.69925909354544,0.974984631552196
3305,41100,12,991500,22689.055251031677,302.2625125752928,147.21155830753355,172.35193058361955,22.5,79.31211480855188,280.7661904563085,0.974984631552196
3306,41400,12,991800,22689.055251031677,302.2922243921468,144.0,169.23867376274958,22.5,80.0,280.8293538870246,0.974984631552196
3307,41700,12,992100,22689.055251031677,302.31992218209166,140.690049454913,166.00561097761744,22.5,80.15464774138128,280.88894210179484,0.974984631552196
3308,42000,12,992400,22689.055251031677,302.34602928843026,137.40852646018337,162.6784529039262,22.5,80.3758507819069,280.9451478167205,0.974984631552196
3309,42300,12,992700,22689.055251031677,302.37063896357853,134.14108187134502,159.24354604236055,22.5,80.60793447321277,280.99816374790265,0.974984631552196
3310,42600,12,993000,22689.055251031677,302.39446238783535,130.87336654393184,155.68723689360505,22.5,80.79522416693476,281.04818261144254,0.974984631552196
3311,42900,12,993300,22689.055251031677,302.41771700494877,127.59103133347773,151.99587195834434,22.5,80.88204521470881,281.0953971234412,0.974984631552196
3312,43200,12,993600,22689.055251031677,302.4423692006081,124.27972709551658,148.15579773726301,22.5,80.81272296817079,281.14,0.974984631552196
3313,43500,12,993900,22689.055251031677,302.47002135365744,120.92510468558227,144.1533607310457,22.5,80.53158277895663,281.18231013216126,0.974984631552196
3314,43800,12,994200,22689.055251031677,302.5023322519579,117.51281495920873,139.97490744037697,22.5,79.98294999870221,281.22201548973834,0.974984631552196
3315,44100,12,994500,22689.055251031677,302.5343175415528,114.02850877192984,135.60678436594145,22.5,79.11114997904343,281.2583624069886,0.974984631552196
3316,44400,12,994800,22689.055251031677,302.560570569677,110.45783697927948,131.0353380084238,22.5,77.86050807161621,281.2905972181694,0.974984631552196
3317,44700,12,995100,22689.055251031677,302.58133277965004,106.78645043679157,126.24691486850855,22.5,76.17534962805642,281.31796625753816,0.974984631552196
3318,45000,12,995400,22689.055251031677,302.59886873987864,103.0,121.22786144688038,22.5,74.0,281.33971585935217,0.974984631552196
3319,45300,12,995700,22689.055251031677,302.6133740559942,99.13211003528917,116.02758174808744,22.5,70.71615057105316,281.35509235786884,0.974984631552196
3320,45600,12,996000,22689.055251031677,302.6230405850551,95.22834251515553,110.71788048711181,22.5,65.95454315746917,281.3633420873456,0.974984631552196
3321,45900,12,996300,22689.055251031677,302.62474366715594,91.29225470430107,105.318705230289,22.5,60.033078759854455,281.36371138203964,0.974984631552196
3322,46200,12,996600,22689.055251031677,302.61673382374636,87.32740386742776,99.85000354395444,22.5,53.26965837881544,281.3554465762085,0.974984631552196
3323,46500,12,996900,22689.055251031677,302.6064941615563,83.33734726923757,94.33172299444365,22.5,45.98218301495856,281.3377940041095,0.974984631552196
3324,46800,12,997200,22689.055251031677,302.5985591401991,79.32564217443249,88.78381114809207,22.5,38.488553668890226,281.31,0.974984631552196
3325,47100,12,997500,22689.055251031677,302.5906411263055,75.2958458477145,83.22621557123517,22.5,31.106671341216895,281.2740278751753,0.974984631552196
3326,47400,12,997800,22689.055251031677,302.58204588868585,71.25151555378557,77.67888383020843,22.5,24.154437032544976,281.2325420757363,0.974984631552196
3327,47700,12,998100,22689.055251031677,302.5726626472932,67.19620855734766,72.16176349134734,22.5,17.949751743480896,281.18584063814865,0.974984631552196
3328,48000,12,998400,22689.055251031677,302.5615956608185,63.133482123102795,66.69480212098736,22.5,12.81051647463108,281.13422159887796,0.974984631552196
3329,48300,12,998700,22689.055251031677,302.5492846845354,59.066893515752916,61.29794728546396,22.5,9.054632226601967,281.07798299438986,0.974984631552196
3330,48600,12,999000,22689.055251031677,302.5362849242921,55.0,55.99114655111259,22.5,7.0,281.01742286115007,0.974984631552196
3331,48900,12,999300,22689.055251031677,302.52530425892,50.50137208781362,50.473704566472136,22.5,5.939610566448802,280.9528392356241,0.974984631552196
3332,49200,12,999600,22689.055251031677,302.5147957860841,45.27889784946237,44.5448701931781,22.5,4.956427015250545,280.8845301542777,0.974984631552196
3333,49500,12,999900,22689.055251031677,302.5035611637827,39.545110887096776,38.37450731721097,22.5,4.053308823529413,280.8127936535764,0.974984631552196
3334,49800,12,1000200,22689.055251031677,302.4910456052939,33.51254480286738,32.132479824551254,22.5,3.233115468409587,280.73792776998596,0.974984631552196
3335,50100,12,1000500,22689.055251031677,302.47704416817504,27.393733198924732,25.988651601179452,22.5,2.498706427015251,280.6602305399719,0.974984631552196
3336,50400,12,1000800,22689.055251031677,302.46194426229744,21.40120967741936,20.11288653307605,22.5,1.8529411764705896,280.58,0.974984631552196
3337,50700,12,1001100,22689.055251031677,302.4462041200629,15.74750784050179,14.67504850622155,22.5,1.2986791938997833,280.49816116695234,0.974984631552196
3338,51000,12,1001400,22689.055251031677,302.4297406223828,10.645161290322577,9.845001406596452,22.5,0.8387799564270164,280.4153653056984,0.974984631552196
3339,51300,12,1001700,22689.055251031677,302.41366265731534,6.306703629032256,5.792609120181254,22.5,0.476102941176471,280.3314998246844,0.974984631552196
3340,51600,12,1002000,22689.055251031677,302.39878524887973,2.9446684587813508,2.687735532956445,22.5,0.21350762527233247,280.24645213235675,0.974984631552196
3341,51900,12,1002300,22689.055251031677,302.38571299529355,0.7715893817204247,0.7002445309025305,22.5,0.05385348583878091,280.16010963716167,0.974984631552196
3342,52200,12,1002600,22689.055251031677,302.3748505947648,0.0,0.0,22.5,0.0,280.07235974754553,0.974984631552196
3343,52500,12,1002900,22689.055251031677,302.36638812234526,0.0,0.0,22.5,0.0,279.9830898719547,0.974984631552196
3344,52800,12,1003200,22689.055251031677,302.35969662570443,0.0,0.0,22.5,0.0,279.89218741883536,0.974984631552196
3345,53100,12,1003500,22689.055251031677,302.3536712254993,0.0,0.0,22.5,0.0,279.7995397966339,0.974984631552196
3346,53400,12,1003800,22689.055251031677,302.3480440962162,0.0,0.0,22.5,0.0,279.7050344137967,0.974984631552196
3347,53700,12,1004100,22689.055251031677,302.3422190928462,0.0,0.0,22.5,0.0,279.6085586787699,0.974984631552196
3348,54000,12,1004400,22689.055251031677,302.3358636914847,0.0,0.0,22.5,0.0,279.51,0.974984631552196
3349,54300,12,1004700,22689.055251031677,302.3290383094147,0.0,0.0,22.5,0.0,279.405879018576,0.974984631552196
3350,54600,12,1005000,22689.055251031677,302.3214309016959,0.0,0.0,22.5,0.0,279.2938804452391,0.974984631552196
3351,54900,12,1005300,22689.055251031677,302.3132258081662,0.0,0.0,22.5,0.0,279.17563779291356,0.974984631552196
3352,55200,12,1005600,22689.055251031677,302.30427809728553,0.0,0.0,22.5,0.0,279.0527845745237,0.974984631552196
3353,55500,12,1005900,22689.055251031677,302.2947867406417,0.0,0.0,22.5,0.0,278.9269543029937,0.974984631552196
3354,55800,12,1006200,22689.055251031677,302.28472883464235,0.0,0.0,22.5,0.0,278.7997804912479,0.974984631552196
3355,56100,12,1006500,22689.055251031677,302.2742461973686,0.0,0.0,22.5,0.0,278.6728966522105,0.974984631552196
3356,56400,12,1006800,22689.055251031677,302.26338906770627,0.0,0.0,22.5,0.0,278.54793629880584,0.974984631552196
3357,56700,12,1007100,22689.055251031677,302.2522570383379,0.0,0.0,22.5,0.0,278.4265329439582,0.974984631552196
3358,57000,12,1007400,22689.055251031677,302.24092869499407,0.0,0.0,22.5,0.0,278.3103201005918,0.974984631552196
3359,57300,12,1007700,22689.055251031677,302.22952353675487,0.0,0.0,22.5,0.0,278.200931281631,0.974984631552196
3360,57600,12,1008000,22689.055251031677,302.21811962196256,0.0,0.0,22.5,0.0,278.09999999999997,0.974984631552196
3361,57900,12,1008300,22689.055251031677,302.2068057932219,0.0,0.0,22.5,0.0,278.0090159431073,0.974984631552196
3362,58200,12,1008600,22689.055251031677,302.1956066708035,0.0,0.0,22.5,0.0,277.927316272194,0.974984631552196
3363,58500,12,1008900,22689.055251031677,302.18455410473405,0.0,0.0,22.5,0.0,277.85330571093306,0.974984631552196
3364,58800,12,1009200,22689.055251031677,302.17374562443683,0.0,0.0,22.5,0.0,277.78538898299763,0.974984631552196
3365,59100,12,1009500,22689.055251031677,302.16320968872884,0.0,0.0,22.5,0.0,277.7219708120608,0.974984631552196
3366,59400,12,1009800,22689.055251031677,302.15263967045826,0.0,0.0,22.5,0.0,277.66145592179555,0.974984631552196
3367,59700,12,1010100,2415.341083495349,302.1421901367949,0.0,0.0,22.5,0.0,277.60224903587505,0.10379103097549712
3368,60000,12,1010400,186.89689467230139,298.55633412177184,0.0,0.0,22.5,0.0,277.54275487797224,0.00803125550950552
3369,60300,12,1010700,186.89689467230139,296.2872777141312,0.0,0.0,22.5,0.0,277.4813781717603,0.00803125550950552
3370,60600,12,1011000,186.89689467230139,295.0650087867186,0.0,0.0,22.5,0.0,277.4165236409122,0.00803125550950552
3371,60900,12,1011300,186.89689467230139,294.36357535221384,0.0,0.0,22.5,0.0,277.34659600910106,0.00803125550950552
3372,61200,12,1011600,186.89689467230139,293.93071862425165,0.0,0.0,22.5,0.0,277.27,0.00803125550950552
3373,61500,12,1011900,186.89689467230139,293.6400933997536,0.0,0.0,22.5,0.0,277.1821349763486,0.00803125550950552
3374,61800,12,1012200,186.89689467230139,293.4254630781857,0.0,0.0,22.5,0.0,277.0814122657737,0.00803125550950552
3375,62100,12,1012500,186.89689467230139,293.2502052251611,0.0,0.0,22.5,0.0,276.97075453927863,0.00803125550950552
3376,62400,12,1012800,186.89689467230139,293.0979776597527,0.0,0.0,22.5,0.0,276.85308446786706,0.00803125550950552
3377,62700,12,1013100,186.89689467230139,292.96063976544986,0.0,0.0,22.5,0.0,276.7313247225424,0.00803125550950552
3378,63000,12,1013400,186.89689467230139,292.83369472636156,0.0,0.0,22.5,0.0,276.6083979743083,0.00803125550950552
3379,63300,12,1013700,186.89689467230139,292.71444412112464,0.0,0.0,22.5,0.0,276.4872268941681,0.00803125550950552
3380,63600,12,1014000,186.89689467230139,292.6011723129529,0.0,0.0,22.5,0.0,276.37073415312545,0.00803125550950552
3381,63900,12,1014300,186.89689467230139,292.4928333202114,0.0,0.0,22.5,0.0,276.26184242218375,0.00803125550950552
3382,64200,12,1014600,21237.787522582683,292.3887651456297,0.0,0.0,22.5,0.0,276.1634743723466,0.9126213592233008
3383,64500,12,1014900,23048.19300772136,295.995682723758,0.0,0.0,22.5,0.0,276.0785526746175,0.9904173496406518
3384,64800,12,1015200,23039.39038785845,298.1579202096058,0.0,0.0,22.5,0.0,276.01,0.990039087126467
3385,65100,12,1015500,23059.929834205213,299.2806012363681,0.0,0.0,22.5,0.0,275.9634197530864,0.9909216996595638
3386,65400,12,1015800,2623.180719147407,299.8851644953102,0.0,0.0,22.5,0.0,275.9396071829405,0.11272222922708366
3387,65700,12,1016100,193.65763698403677,296.62172627517236,0.0,0.0,22.5,0.0,275.9342727272727,0.00832177531206658
3388,66000,12,1016400,202.46025684694754,294.5141855389477,0.0,0.0,22.5,0.0,275.9431268237935,0.008700037826251424
3389,66300,12,1016700,193.65763698403677,293.39928443485,0.0,0.0,22.5,0.0,275.9618799102132,0.00832177531206658
3390,66600,12,1017000,21897.984012300993,292.782204760237,0.0,0.0,22.5,0.0,275.9862424242424,0.9409910477871642
3391,66900,12,1017300,23224.245404979574,296.240239619075,0.0,0.0,22.5,0.0,276.01192480359146,0.9979825999243487
3392,67200,12,1017600,23139.15341297141,298.2404273601856,0.0,0.0,22.5,0.0,276.0346374859708,0.9943260622872273
3393,67500,12,1017900,22968.969428955163,299.2639845580913,0.0,0.0,22.5,0.0,276.0500909090909,0.9870129870129882
3394,67800,12,1018200,22968.969428955163,299.7835142069413,0.0,0.0,22.5,0.0,276.05399551066216,0.9870129870129882
3395,68100,12,1018500,22954.298395850285,300.0758536737913,0.0,0.0,22.5,0.0,276.042061728395,0.9863825494893457
3396,68400,12,1018800,22936.693156124464,300.2475759620868,0.0,0.0,22.5,0.0,276.01,0.985626024460976
3397,68700,12,1019100,22851.60116411634,300.35585975326745,0.0,0.0,22.5,0.0,275.9655744688487,0.9819694868238563
3398,69000,12,1019400,1957.115816187161,300.41675912326355,0.0,0.0,22.5,0.0,275.9196310651737,0.08410036565376383
3399,69300,12,1019700,167.24977739530448,296.7854526681732,0.0,0.0,22.5,0.0,275.8725029069767,0.007186987769512046
3400,69600,12,1020000,184.855017121126,294.5897502020751,0.0,0.0,22.5,0.0,275.8245231122595,0.007943512797881734
3401,69900,12,1020300,176.05239725821522,293.4216868866333,0.0,0.0,22.5,0.0,275.7760247990238,0.007565250283696889
3402,70200,12,1020600,20912.090587654988,292.76958743135384,0.0,0.0,22.5,0.0,275.7273410852713,0.8986256461984617
3403,70500,12,1020900,22696.08821320493,296.03242119401096,0.0,0.0,22.5,0.0,275.67880508900373,0.975286849073258
3404,70800,12,1021200,22699.022419825873,298.0042202718387,0.0,0.0,22.5,0.0,275.63074992822277,0.9754129365779851
3405,71100,12,1021500,22646.206700648407,299.0224594952015,0.0,0.0,22.5,0.0,275.5835087209302,0.9731433614928761
3406,71400,12,1021800,22622.733047680656,299.5532492470556,0.0,0.0,22.5,0.0,275.53741458512775,0.9721346614550502
3407,71700,12,1022100,22605.127807954836,299.8434181762071,0.0,0.0,22.5,0.0,275.4928006388171,0.9713781364266806
3408,72000,12,1022400,22564.048915261268,300.0101659244398,0.0,0.0,22.5,0.0,275.45,0.9696129113604853
3409,72300,12,1022700,22534.70684905155,300.1082834640207,0.0,0.0,22.5,0.0,275.40762390275876,0.9683520363132018
3410,72600,12,1023000,22517.101609325728,300.1722265079695,0.0,0.0,22.5,0.0,275.36435647514816,0.9675955112848321
3411,72900,12,1023300,22610.996221196765,300.2182304073832,0.0,0.0,22.5,0.0,275.32064017612856,0.9716303114361368
3412,73200,12,1023600,22552.312088777373,300.2734255244523,0.0,0.0,22.5,0.0,275.27691746466024,0.9691085613415716
3413,73500,12,1023900,22610.996221196765,300.3050784832101,0.0,0.0,22.5,0.0,275.2336307997036,0.9716303114361368
3414,73800,12,1024200,2385.5099828488164,300.34472098232084,0.0,0.0,22.5,0.0,275.1912226402189,0.10250914134409286
3415,74100,12,1024500,187.7892237420964,296.81292368327394,0.0,0.0,22.5,0.0,275.1501354451664,0.008069600302610022
3416,74400,12,1024800,211.2628767098583,294.5929136273388,0.0,0.0,22.5,0.0,275.1108116735066,0.009078300340436269
3417,74700,12,1025100,208.32867008888786,293.40938400239503,0.0,0.0,22.5,0.0,275.0736937841997,0.00895221283570798
3418,75000,12,1025400,21446.116192671598,292.747093675494,0.0,0.0,22.5,0.0,275.0392242362061,0.9215735720590099
3419,75300,12,1025700,23089.27190041493,296.0902429326941,0.0,0.0,22.5,0.0,275.00784548848605,0.9921825747068471
3420,75600,12,1026000,23024.71935475357,298.0768225861105,0.0,0.0,22.5,0.0,274.97999999999996,0.9894086496028245
3421,75900,12,1026300,23039.39038785845,299.0905917859618,0.0,0.0,22.5,0.0,274.9556594524602,0.990039087126467
3422,76200,12,1026600,23130.3507931085,299.62922322542687,0.0,0.0,22.5,0.0,274.93427857935626,0.9939477997730426
3423,76500,12,1026900,23165.561272560142,299.94338665414773,0.0,0.0,22.5,0.0,274.9155244173141,0.9954608498297819
3424,76800,12,1027200,23271.19271091507,300.131414411566,0.0,0.0,22.5,0.0,274.8990640029597,1.0
3425,77100,12,1027500,23259.455884431216,300.26708185747765,0.0,0.0,22.5,0.0,274.88456437291893,0.999495649981088
3426,77400,12,1027800,2194.7865524857516,300.35363318389386,0.0,0.0,22.5,0.0,274.87169256381793,0.09431345353675463
3427,77700,12,1028100,187.7892237420964,296.705294882128,0.0,0.0,22.5,0.0,274.86011561228264,0.008069600302610022
3428,78000,12,1028400,193.65763698403677,294.4635412646366,0.0,0.0,22.5,0.0,274.8495005549389,0.00832177531206658
3429,78300,12,1028700,196.59184360500717,293.26905340421195,0.0,0.0,22.5,0.0,274.8395144284128,0.008447862816794867
3430,78600,12,1029000,196.59184360500717,292.6035508680593,0.0,0.0,22.5,0.0,274.82982426933035,0.008447862816794867
3431,78900,12,1029300,193.65763698403677,292.20541378370666,0.0,0.0,22.5,0.0,274.8200971143174,0.00832177531206658
3432,79200,12,1029600,181.9208105001556,291.94853974595725,0.0,0.0,22.5,0.0,274.81,0.007817425293153447
3433,79500,12,1029900,178.98660387918565,291.76404735086453,0.0,0.0,22.5,0.0,274.79980871962107,0.007691337788425178
3434,79800,12,1030200,21223.11648947785,291.6207514126969,0.0,0.0,22.5,0.0,274.79003532882984,0.9119909216996601
3435,80100,12,1030500,22974.83784219709,295.20776221072686,0.0,0.0,22.5,0.0,274.7807012578616,0.9872651620224441
3436,80400,12,1030800,23018.850941511642,297.35012785671597,0.0,0.0,22.5,0.0,274.7718279369516,0.9891564745933683
3437,80700,12,1031100,23004.179908406804,298.47572097824013,0.0,0.0,22.5,0.0,274.7634367963351,0.9885260370697275
3438,81000,12,1031400,22966.035222334176,299.0791380805494,0.0,0.0,22.5,0.0,274.75554926624733,0.9868868995082593
3439,81300,12,1031700,23001.24570178582,299.4121864475617,0.0,0.0,22.5,0.0,274.74818677692366,0.9883999495649987
3440,81600,12,1032000,23042.324594479393,299.61874067481415,0.0,0.0,22.5,0.0,274.74137075859926,0.9901651746311941
3441,81900,12,1032300,23118.61396662464,299.76006323679445,0.0,0.0,22.5,0.0,274.7351226415094,0.9934434497541303
3442,82200,12,1032600,2394.3126027117273,299.8720370495491,0.0,0.0,22.5,0.0,274.72946385588943,0.1028874038582777
3443,82500,12,1032900,193.65763698403677,296.30457445376356,0.0,0.0,22.5,0.0,274.7244158319745,0.00832177531206658
3444,82800,12,1033200,202.46025684694754,294.0754493010207,0.0,0.0,22.5,0.0,274.71999999999997,0.008700037826251424
3445,83100,12,1033500,184.855017121126,292.8923073741027,0.0,0.0,22.5,0.0,274.7171346909906,0.007943512797881734
3446,83400,12,1033800,21290.60324176015,292.2355832995177,0.0,0.0,22.5,0.0,274.7167552175191,0.91489093430841
3447,83700,12,1034100,22889.745850188967,295.56721041892354,0.0,0.0,22.5,0.0,274.7189084821428,0.9836086243853246
3448,84000,12,1034400,22895.614263430893,297.54538169109287,0.0,0.0,22.5,0.0,274.72364138741915,0.9838607993947805
3449,84300,12,1034700,22875.07481708409,298.5735849531308,0.0,0.0,22.5,0.0,274.7310008359053,0.982978186861682
3450,84600,12,1035000,1921.905336735518,299.12068747144446,0.0,0.0,22.5,0.0,274.74103373015873,0.08258731559702445
3451,84900,12,1035300,176.05239725821522,295.7357035754824,0.0,0.0,22.5,0.0,274.7537869727366,0.007565250283696889
3452,85200,12,1035600,176.05239725821522,293.68496977370546,0.0,0.0,22.5,0.0,274.7693074661963,0.007565250283696889
3453,85500,12,1035900,184.855017121126,292.59902650367695,0.0,0.0,22.5,0.0,274.7876421130952,0.007943512797881734
3454,85800,12,1036200,20891.551141308224,292.0015624588999,0.0,0.0,22.5,0.0,274.80883781599056,0.8977430336653649
