index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
3455,86100,12,1036500,22889.745850188967,295.297787394461,0.0,0.0,22.5,0.0,274.8329414774397,0.9836086243853246
3456,0,13,1036800,22948.429982608355,297.33011514911993,0.0,0.0,22.5,0.0,274.85999999999996,0.9861303744798896
3457,300,13,1037100,23018.850941511642,298.4031524345787,0.0,0.0,22.5,0.0,274.89164005795516,0.9891564745933683
3458,600,13,1037400,2611.443892663525,298.9915157531328,0.0,0.0,22.5,0.0,274.9287566561525,0.11221787920817049
3459,900,13,1037700,181.9208105001556,295.7288816473185,0.0,0.0,22.5,0.0,274.9702991929945,0.007817425293153447
3460,1200,13,1038000,187.7892237420964,293.62560270190204,0.0,0.0,22.5,0.0,275.01521706688374,0.008069600302610022
3461,1500,13,1038300,190.72343036306637,292.5174445589566,0.0,0.0,22.5,0.0,275.06245967622266,0.008195687807338292
3462,1800,13,1038600,21513.602944953902,291.91193558422265,0.0,0.0,22.5,0.0,275.1109764194139,0.92447358466776
3463,2100,13,1038900,23033.52197461648,295.31643045558525,0.0,0.0,22.5,0.0,275.1597166948599,0.9897869121170092
3464,2400,13,1039200,23010.04832164873,297.3260472750462,0.0,0.0,22.5,0.0,275.2076299009632,0.9887782120791835
3465,2700,13,1039500,23065.79824744718,298.37335977806697,0.0,0.0,22.5,0.0,275.25366543612637,0.9911738746690214
3466,3000,13,1039800,23106.87714014075,298.9499626026447,0.0,0.0,22.5,0.0,275.29677269875185,0.9929390997352168
3467,3300,13,1040100,23127.416586487558,299.28743305459653,0.0,0.0,22.5,0.0,275.33590108724223,0.9938217122683155
3468,3600,13,1040400,23203.705958632767,299.4968124948044,0.0,0.0,22.5,0.0,275.37,0.99709998739125
3469,3900,13,1040700,23209.574371874696,299.64905839275735,0.0,0.0,22.5,0.0,275.401038072681,0.9973521624007061
3470,4200,13,1041000,23186.100718906946,299.75946885075837,0.0,0.0,22.5,0.0,275.43161717571644,0.9963434623628804
3471,4500,13,1041300,23230.1138182215,299.8391238913995,0.0,0.0,22.5,0.0,275.46163655967194,0.9982347749338046
3472,4800,13,1041600,23253.58747118925,299.9149283894459,0.0,0.0,22.5,0.0,275.4909954751131,0.9992434749716304
3473,5100,13,1041900,23145.02182621338,299.98328411277913,0.0,0.0,22.5,0.0,275.51959317260554,0.9945782372966852
3474,5400,13,1042200,22443.74644380146,300.02362963534443,0.0,0.0,22.5,0.0,275.5473289027149,0.9644433236666247
3475,5700,13,1042500,22320.509765720708,299.9420034929862,0.0,0.0,22.5,0.0,275.5741019160068,0.9591476484680368
3476,6000,13,1042800,22951.36418922934,299.9007525046009,0.0,0.0,22.5,0.0,275.59981146304676,0.9862564619846186
3477,6300,13,1043100,22963.101015713197,300.0101534689424,0.0,0.0,22.5,0.0,275.62435679440046,0.9867608120035305
3478,6600,13,1043400,23007.114115027747,300.08713471836364,0.0,0.0,22.5,0.0,275.64763716063345,0.9886521245744546
3479,6900,13,1043700,23021.785148132625,300.151929303684,0.0,0.0,22.5,0.0,275.66955181231145,0.9892825620980972
3480,7200,13,1044000,23054.061420963284,300.2067517942929,0.0,0.0,22.5,0.0,275.69,0.9906695246501077
3481,7500,13,1044300,23062.864040826196,300.2582730725767,0.0,0.0,22.5,0.0,275.70808440563724,0.9910477871642925
3482,7800,13,1044600,23056.99562758427,300.3036182228374,0.0,0.0,22.5,0.0,275.72338848039215,0.9907956121548367
3483,8100,13,1044900,23068.732454068126,300.34296092228936,0.0,0.0,22.5,0.0,275.73653262867646,0.9912999621737487
3484,8400,13,1045200,23080.469280552017,300.3817553041202,0.0,0.0,22.5,0.0,275.74813725490196,0.9918043121926623
3485,8700,13,1045500,23150.890239455304,300.41990634668724,0.0,0.0,22.5,0.0,275.7588227634804,0.994830412306141
3486,9000,13,1045800,2532.2203138973277,300.4680143975145,0.0,0.0,22.5,0.0,275.7692095588235,0.10881351658050688
3487,9300,13,1046100,190.72343036306637,296.87563726898327,0.0,0.0,22.5,0.0,275.7799180453431,0.008195687807338292
3488,9600,13,1046400,181.9208105001556,294.60161187835934,0.0,0.0,22.5,0.0,275.79156862745094,0.007817425293153447
3489,9900,13,1046700,187.7892237420964,293.38847276030475,0.0,0.0,22.5,0.0,275.8047817095588,0.008069600302610022
3490,10200,13,1047000,184.855017121126,292.7158890675611,0.0,0.0,22.5,0.0,275.8201776960784,0.007943512797881734
3491,10500,13,1047300,181.9208105001556,292.31563897894006,0.0,0.0,22.5,0.0,275.83837699142157,0.007817425293153447
3492,10800,13,1047600,170.18398401627488,292.0587482606842,0.0,0.0,22.5,0.0,275.85999999999996,0.007313075274240333
3493,11100,13,1047900,176.05239725821522,291.8768301396547,0.0,0.0,22.5,0.0,275.8838639724794,0.007565250283696889
3494,11400,13,1048200,178.98660387918565,291.7389945293173,0.0,0.0,22.5,0.0,275.9083500514403,0.007691337788425178
3495,11700,13,1048500,187.7892237420964,291.6264244073013,0.0,0.0,22.5,0.0,275.93342447916666,0.008069600302610022
3496,12000,13,1048800,167.24977739530448,291.530660190225,0.0,0.0,22.5,0.0,275.95905349794236,0.007186987769512046
3497,12300,13,1049100,176.05239725821522,291.4402391177857,0.0,0.0,22.5,0.0,275.9852033500514,0.007565250283696889
3498,12600,13,1049400,176.05239725821522,291.3608519582434,0.0,0.0,22.5,0.0,276.01184027777776,0.007565250283696889
3499,12900,13,1049700,167.24977739530448,291.2864388254021,0.0,0.0,22.5,0.0,276.0389305234053,0.007186987769512046
3500,13200,13,1050000,196.59184360500717,291.2157125211319,0.0,0.0,22.5,0.0,276.0664403292181,0.008447862816794867
3501,13500,13,1050300,173.11819063724485,291.1545176238167,0.0,0.0,22.5,0.0,276.0943359375,0.007439162778968602
3502,13800,13,1050600,187.7892237420964,291.09067284221067,0.0,0.0,22.5,0.0,276.12258359053493,0.008069600302610022
3503,14100,13,1050900,173.11819063724485,291.0328862653989,0.0,0.0,22.5,0.0,276.151149530607,0.007439162778968602
3504,14400,13,1051200,181.9208105001556,290.9743477639181,0.0,0.0,22.5,0.0,276.17999999999995,0.007817425293153447
3505,14700,13,1051500,202.46025684694754,290.92084167850044,0.0,0.0,22.5,0.0,276.2094508744856,0.008700037826251424
3506,15000,13,1051800,20709.63033080804,290.8722040116718,0.0,0.0,22.5,0.0,276.23972596333704,0.8899256083722102
3507,15300,13,1052100,22502.43057622089,294.44106638988296,0.0,0.0,22.5,0.0,276.27065340909087,0.9669650737611913
3508,15600,13,1052400,22549.37788215639,296.59315127454204,0.0,0.0,22.5,0.0,276.3020613542836,0.9689824738368428
3509,15900,13,1052700,22602.193601333853,297.74347101057776,0.0,0.0,22.5,0.0,276.33377794145156,0.9712520489219518
3510,16200,13,1053000,2282.812751114859,298.386982359287,0.0,0.0,22.5,0.0,276.3656313131313,0.09809607867860307
3511,16500,13,1053300,190.72343036306637,295.18357488376455,0.0,0.0,22.5,0.0,276.3974496118593,0.008195687807338292
3512,16800,13,1053600,199.52605022597714,293.1815352619521,0.0,0.0,22.5,0.0,276.4290609801721,0.008573950321523137
3513,17100,13,1053900,181.9208105001556,292.1408283268643,0.0,0.0,22.5,0.0,276.46029356060603,0.007817425293153447
3514,17400,13,1054200,199.52605022597714,291.5759735416411,0.0,0.0,22.5,0.0,276.4909754956977,0.008573950321523137
3515,17700,13,1054500,187.7892237420964,291.260272646992,0.0,0.0,22.5,0.0,276.5209349279835,0.008069600302610022
3516,18000,13,1054800,178.98660387918565,291.0643845347453,0.0,0.0,22.5,0.0,276.54999999999995,0.007691337788425178
3517,18300,13,1055100,176.05239725821522,290.93622457410453,0.0,0.0,22.5,0.0,276.57825396825393,0.007565250283696889
3518,18600,13,1055400,178.98660387918565,290.84200910813996,0.0,0.0,22.5,0.0,276.605772005772,0.007691337788425178
3519,18900,13,1055700,190.72343036306637,290.76891802838196,0.0,0.0,22.5,0.0,276.6323701298701,0.008195687807338292
3520,19200,13,1056000,193.65763698403677,290.70933719617653,0.0,0.0,22.5,0.0,276.65786435786436,0.00832177531206658
3521,19500,13,1056300,196.59184360500717,290.6560220819471,0.0,0.0,22.5,0.0,276.6820707070707,0.008447862816794867
3522,19800,13,1056600,184.855017121126,290.6080517506171,0.0,0.0,22.5,0.0,276.70480519480515,0.007943512797881734
3523,20100,13,1056900,193.65763698403677,290.5605324688291,0.023743872549019586,0.024033134551238382,22.5,0.0,276.7258838383838,0.00832177531206658
3524,20400,13,1057200,155.5129509114233,290.51870970254816,0.10906862745098031,0.11012048927723045,22.5,0.0,276.74512265512266,0.006682637750598913
3525,20700,13,1057500,176.05239725821522,290.47131920228236,0.2771139705882351,0.27924399078639167,22.5,0.0,276.76233766233764,0.007565250283696889
3526,21000,13,1057800,20703.761917566113,290.433189895417,0.549019607843137,0.5523855656871375,22.5,0.0,276.77734487734483,0.8896734333627543
3527,21300,13,1058100,22464.285890148265,294.0128873894124,0.9459252450980388,0.9505271405878831,22.5,0.0,276.78996031746027,0.9653259361997232
3528,21600,13,1058400,22393.864931244978,296.17380023393235,1.4889705882352935,1.4946506420970442,22.5,0.0,276.79999999999995,0.9622998360862444
3529,21900,13,1058700,22429.07541069662,297.315893598894,2.199295343137254,2.205737996823036,22.5,0.0,276.8084142799632,0.9638128861429837
3530,22200,13,1059000,22343.9834186885,297.95700551953513,3.0980392156862733,3.104771131374274,22.5,0.0,276.8163152749022,0.9601563485058642
3531,22500,13,1059300,22346.91762530944,298.32364895015354,4.206341911764705,4.212731972359175,22.5,0.0,276.8237616459627,0.9602824360105914
3532,22800,13,1059600,22349.851831930424,298.5622055201019,5.5453431372549,5.550602446386152,22.5,0.0,276.8308120542903,0.9604085235153201
3533,23100,13,1059900,22390.930724623995,298.732589000478,7.1361825980392135,7.1393644800636205,22.5,0.0,276.83752516103056,0.9621737485815156
3534,23400,13,1060200,1933.6421632193956,298.87375908198965,9.0,9.0,22.5,0.0,276.8439596273292,0.08309166561593744
3535,23700,13,1060500,208.32867008888786,295.38837281984263,11.709193283794999,11.748730424669645,22.5,0.16227816358024688,276.8501741143317,0.00895221283570798
3536,24000,13,1060800,190.72343036306637,293.3113290701065,15.672690372445274,15.827478837573882,22.5,0.6153549382716048,276.8562272831838,0.008195687807338292
3537,24300,13,1061100,184.855017121126,292.2428413511731,20.66642594537815,20.995779662861576,22.5,1.3085937499999998,276.862177795031,0.007943512797881734
3538,24600,13,1061400,190.72343036306637,291.6952996576779,26.466334682020957,27.01316732468159,22.5,2.191358024691358,276.86808431101906,0.008195687807338292
3539,24900,13,1061700,196.59184360500717,291.4296995524518,32.848351261801014,33.63917624718279,22.5,3.2130111882716053,276.8740054922935,0.008447862816794867
3540,25200,13,1062000,202.46025684694754,291.32747049786,39.58841036414566,40.633340854514046,22.5,4.322916666666667,276.88,0.008700037826251424
3541,25500,13,1062300,208.32867008888786,291.3110971368734,46.46244666848221,47.75519557082421,22.5,5.470437885802468,276.8856521424617,0.00895221283570798
3542,25800,13,1062600,184.855017121126,291.3251644889863,53.24639485423799,54.76427482026215,22.5,6.6049382716049365,276.8906202194042,0.007943512797881734
3543,26100,13,1062900,184.855017121126,291.35204575976854,59.716189600840345,61.42011302697676,22.5,7.675781249999997,276.89507387907605,0.007943512797881734
3544,26400,13,1063200,202.46025684694754,291.38962552256106,65.64776558771658,67.48224461511685,22.5,8.632330246913579,276.8991827697262,0.008700037826251424
3545,26700,13,1063500,178.98660387918565,291.4367469983675,70.81705749429403,72.71020400883131,22.5,9.423948688271603,276.90311653960345,0.007691337788425178
3546,27000,13,1063800,21252.45855568756,291.47866552226395,75.0,76.86352563226903,22.5,10.0,276.9070448369565,0.9132517967469433
3547,27300,13,1064100,22898.548470051875,295.2307871885371,78.59547529747951,80.39226325301095,22.5,10.342640817901234,276.9111373100342,0.9839868868995094
3548,27600,13,1064400,22792.917031696947,297.5012937258608,82.15285870560132,83.90738593311781,22.5,10.491126543209877,276.91556360708535,0.9794477367292913
3549,27900,13,1064700,22813.45647804371,298.7272068704646,85.67382459312839,87.40980103845806,22.5,10.48046875,276.92049337635865,0.980330349262388
3550,28200,13,1065000,2150.7734531711976,299.44793440924724,89.1600473288237,90.90041593490021,22.5,10.345679012345679,276.92609626610306,0.0924221409658304
3551,28500,13,1065300,187.7892237420964,296.2667444534746,92.61320128145022,94.38013798831273,22.5,10.121768904320987,276.9325419245672,0.008069600302610022
3552,28800,13,1065600,181.9208105001556,294.34586991660586,96.03496081977094,97.8498745645641,22.5,9.84375,276.94,0.007817425293153447
3553,29100,13,1065900,184.855017121126,293.3848381400289,99.42700031254884,101.3105330295228,22.5,9.546633873456791,276.9510006788639,0.007943512797881734
3554,29400,13,1066200,21272.99800203433,292.9116101477273,102.79099412854687,104.76302074905732,22.5,9.265432098765432,276.96751825142445,0.9141344092800403
3555,29700,13,1066500,22616.86463443873,296.3978356862316,106.12861663652802,108.20824508903613,22.5,9.03515625,276.9888885216346,0.9718824864455944
3556,30000,13,1066800,22411.470170970802,298.47527055347774,109.44154220525527,111.64711341532771,22.5,8.890817901234568,277.0144472934473,0.9630563611146142
3557,30300,13,1067100,22367.45707165625,299.5792025836944,112.7314452034916,115.08053309380054,22.5,8.86742862654321,277.0435303708155,0.96116504854369
3558,30600,13,1067400,4087.349823011565,300.2207164825448,116.0,118.50941149032312,22.5,9.0,277.0754735576923,0.1756398940864962
3559,30900,13,1067700,325.6969349276982,297.41646491344414,119.31240284254942,121.9944690083788,22.5,9.455027405278843,277.1096126580306,0.013995713024839245
3560,31200,13,1068000,199.52605022597714,295.3510815163354,122.70275371974239,125.57141352735671,22.5,10.317103022562792,277.14528347578346,0.008573950321523137
3561,31500,13,1068300,217.13128995179864,294.2439555685897,126.12608261159227,129.20363362698396,22.5,11.498383620689655,277.1818218149038,0.009330475349892824
3562,31800,13,1068600,190.72343036306637,293.5997849152772,129.53741949811237,132.8545178869876,22.5,12.911025968497233,277.2185634793447,0.008195687807338292
3563,32100,13,1068900,184.855017121126,293.1785268642154,132.891794359316,136.48745488709477,22.5,14.467186834823329,277.2548442730591,0.007943512797881734
3564,32400,13,1069200,193.65763698403677,292.8942918902222,136.14423717521652,140.0658332070325,22.5,16.07902298850575,277.28999999999996,0.00832177531206658
3565,32700,13,1069500,199.52605022597714,292.69595922936344,139.24977792582723,143.55304142652795,22.5,17.658691198382293,277.32472122204035,0.008573950321523137
3566,33000,13,1069800,21023.590439251882,292.54939085514076,142.16344659116146,146.91246812530818,22.5,19.11834823329076,277.3602100381887,0.9034169713781375
3567,33300,13,1070100,22769.443378729156,296.10016362549436,144.8402731512325,150.1075018831003,22.5,20.370150862068968,277.3965695581015,0.9784390366914638
3568,33600,13,1070400,22478.956923253103,298.23239745236344,147.23528758605374,153.1015312796314,22.5,21.326255853554706,277.4339028914348,0.9659563737233641
3569,33900,13,1070700,22387.996518003052,299.3007995435928,149.30351987563847,155.8579448946285,22.5,21.898819976585784,277.47231314784506,0.9620476610767884
3570,34200,13,1071000,22575.78574174512,299.8677131285302,151.0,158.3401313078188,22.5,22.0,277.5119034369885,0.9701172613793972
3571,34500,13,1071300,22822.259097906623,300.22914231930525,152.0715460526316,160.01133296620077,22.5,21.53572409567275,277.5527768685215,0.980708611776573
3572,34800,13,1071600,22778.24599859207,300.4937062147745,152.35586124401914,160.46610546230025,22.5,20.539257944557132,277.59503655210034,0.9788172992056487
3573,35100,13,1071900,22728.364486035585,300.65251294590666,151.94430322966508,159.8648070941352,22.5,19.113764579107507,277.63878559738134,0.9766738116252685
3574,35400,13,1072200,22367.45707165625,300.75344078352344,150.92822966507177,158.36779615972358,22.5,17.36240703177823,277.6841271140207,0.96116504854369
3575,35700,13,1072500,22341.04921206751,300.7676617346064,149.39899820574163,156.13543095708346,22.5,15.388348335023665,277.7311642116748,0.9600302610011352
3576,36000,13,1072800,22514.167402704745,300.7925082186026,147.44796650717703,153.32806978423275,22.5,13.294751521298174,277.78,0.9674694237801034
3577,36300,13,1073100,22481.891129874086,300.8555955475053,145.1664922248804,150.1060709391895,22.5,11.18477962305612,277.83167953832515,0.9660824612280928
3578,36600,13,1073400,22490.693749736995,300.90071822675066,142.64593301435406,146.62979271997168,22.5,9.161595672751863,277.88712288597924,0.9664607237422775
3579,36900,13,1073700,22476.02271663216,300.94334231506775,139.97764653110048,143.05959342459727,22.5,7.328362702839756,277.94624565261864,0.9658302862186369
3580,37200,13,1074000,22549.37788215639,300.9802982207801,137.252990430622,139.5558313510843,22.5,5.788243745774171,278.0089634478996,0.9689824738368428
3581,37500,13,1074300,22476.02271663216,301.0295210445051,134.56332236842104,136.2788647974507,22.5,4.644401834009468,278.0751918814784,0.9658302862186369
3582,37800,13,1074600,5173.006272770544,301.0602453058665,132.0,133.38905206171447,22.5,4.0,278.1448465630114,0.22229227083595968
3583,38100,13,1074900,284.6180422341148,298.045342797928,129.47270955165692,130.70802402366806,22.5,3.639418658088235,278.2178431021549,0.012230487958643312
3584,38400,13,1075200,202.46025684694754,295.6244609414099,126.8452064504696,127.96098604222578,22.5,3.2817095588235294,278.29409710856515,0.008700037826251424
3585,38700,13,1075500,187.7892237420964,294.33598610666667,124.13995215311004,125.1636581340885,22.5,2.9320427389705883,278.3735241918985,0.008069600302610022
3586,39000,13,1075800,20630.406752041843,293.62196727419433,121.37940811625022,122.33176031595706,22.5,2.5955882352941178,278.4560399618112,0.8865212457445467
3587,39300,13,1076100,22229.549360470657,296.8081847969534,118.58603579656211,119.48101260453234,22.5,2.2775160845588234,278.54156002795963,0.9552389358214612
3588,39600,13,1076400,22170.865228051225,298.71227755586,115.78229665071771,116.62713501651518,22.5,1.9829963235294117,278.63,0.9527171857268945
3589,39900,13,1076700,22115.115302252816,299.6902575037729,112.99065213538898,113.78584756860647,22.5,1.7171989889705883,278.7215627967711,0.9503215231370582
3590,40200,13,1077000,3890.757979406557,300.20370848811046,110.23356370724792,110.97287027750704,22.5,1.4852941176470593,278.81614909781575,0.16719203126970128
3591,40500,13,1077300,234.73652967762018,297.2827527195825,107.53349282296651,108.20392315991776,22.5,1.2924517463235294,278.9132211538461,0.010087000378262514
3592,40800,13,1077600,170.18398401627488,295.1375323236822,104.91290093921674,105.4947262325395,22.5,1.143841911764706,279.01224121557453,0.007313075274240333
3593,41100,13,1077900,158.44715753239373,293.9995827645534,102.39424951267057,102.86099951207312,22.5,1.0446346507352944,279.1126715337132,0.006808725255327202
3594,41400,13,1078200,158.44715753239373,293.37388782072526,100.0,100.31846301521946,22.5,1.0,279.2139743589743,0.006808725255327202
3595,41700,13,1078500,167.24977739530448,293.0118720298531,97.8673245614035,98.04725372459183,22.5,0.9916449652777778,279.31561194207023,0.007186987769512046
3596,42000,13,1078800,181.9208105001556,292.7886982087675,96.06858054226475,96.16167666163014,22.5,0.9956597222222222,279.4170465337132,0.007817425293153447
3597,42300,13,1079100,193.65763698403677,292.64192562450285,94.52900717703349,94.57870390127525,22.5,1.0087890625,279.51774038461537,0.00832177531206658
3598,42600,13,1079400,193.65763698403677,292.53482158421343,93.1738437001595,93.215307518468,22.5,1.0277777777777777,279.6171557454891,0.00832177531206658
3599,42900,13,1079700,184.855017121126,292.4478745122371,91.92832934609251,91.98845958814923,22.5,1.0493706597222223,279.7147548670465,0.007943512797881734
3600,43200,13,1080000,170.18398401627488,292.374287813676,90.71770334928229,90.81513218525976,22.5,1.0703125,279.81,0.007313075274240333
3601,43500,13,1080300,196.59184360500717,292.3074365136842,89.46720494417863,89.61229738474043,22.5,1.0873480902777777,279.9041927825261,0.008447862816794867
3602,43800,13,1080600,21058.800918703528,292.25291658104715,88.10207336523126,88.29692726153212,22.5,1.0972222222222223,279.99861348528015,0.904930021434877
3603,44100,13,1080900,22760.640758866248,295.87511687451877,86.54754784688996,86.78599389057563,22.5,1.0966796875,280.0926923076923,0.9780607741772791
3604,44400,13,1081200,22701.956626446856,298.0480674194052,84.72886762360446,84.9964693468118,22.5,1.0824652777777777,280.1858594491928,0.975539024082714
3605,44700,13,1081500,22904.4168832938,299.18856935558205,82.57127192982456,82.8453257051815,22.5,1.0513237847222223,280.27754510921176,0.9842390619089654
3606,45000,13,1081800,23027.653561374555,299.8532862097428,80.0,80.24953504062555,22.5,1.0,280.36717948717944,0.9895347371075532
3607,45300,13,1082100,23062.864040826196,300.2616947594412,77.0191936728395,77.22870111950463,22.5,0.927806712962963,280.4541927825261,0.9910477871642925
3608,45600,13,1082400,23077.535073931034,300.5223111584347,73.71878507295173,73.893401500804,22.5,0.8391203703703703,280.53801519468186,0.9916782246879334
3609,45900,13,1082700,23065.79824744718,300.70072946348137,70.15269886363636,70.29706894840135,22.5,0.73828125,280.6180769230769,0.9911738746690214
3610,46200,13,1083000,23077.535073931034,300.82878259633395,66.37485970819304,66.49313622617429,22.5,0.6296296296296298,280.69380816714147,0.9916782246879334
3611,46500,13,1083300,23098.074520277838,300.9319317025657,62.439192269921435,62.535036098000525,22.5,0.5175057870370371,280.7646391263058,0.9925608372210319
3612,46800,13,1083600,23136.219206350466,301.0220941820796,58.399621212121204,58.47620132775771,22.5,0.4062500000000001,280.83,0.9941999747825002
3613,47100,13,1083900,23221.31119835859,301.105629595077,54.31007119809203,54.370064679323505,22.5,0.3002025462962964,280.88825136943046,0.9978565124196198
3614,47400,13,1084200,2315.0890239455302,301.19240897292246,50.22446689113356,50.270058916575586,22.5,0.20370370370370394,280.9386724234147,0.09948304123061409
3615,47700,13,1084500,193.65763698403677,297.58212779730275,46.19673295454545,46.229616803391615,22.5,0.12109375000000022,280.9820712727993,0.00832177531206658
3616,48000,13,1084800,190.72343036306637,295.34670202194,42.28079405162738,42.30217110364925,22.5,0.05671296296296324,281.01925602843124,0.008195687807338292
3617,48300,13,1085100,184.855017121126,294.16772441384904,38.530574845679006,38.54115458122616,22.5,0.014901620370370572,281.0510348011572,0.007943512797881734
3618,48600,13,1085400,184.855017121126,293.5159453710629,35.0,35.0,22.5,0.0,281.0782157018239,0.007943512797881734
3619,48900,13,1085700,176.05239725821522,293.13462329378893,31.452064043209877,31.443127763359605,22.5,0.0,281.1016068412782,0.007565250283696889
3620,49200,13,1086000,178.98660387918565,292.8932516350669,27.681327160493826,27.66655644999751,22.5,0.0,281.1220163303668,0.007691337788425178
3621,49500,13,1086300,173.11819063724485,292.72811385167313,23.7890625,23.771116086746975,22.5,0.0,281.14025227993653,0.007439162778968602
3622,49800,13,1086600,20953.1694803486,292.6020134674564,19.876543209876544,19.857636700441258,22.5,0.0,281.15712280083414,0.9003908712646589
3623,50100,13,1086900,22699.022419825873,296.15864053894245,16.045042438271604,16.026948317913618,22.5,0.0,281.1734360039063,0.9754129365779851
3624,50400,13,1087200,22660.877733753285,298.29222343623627,12.395833333333332,12.379880965997312,22.5,0.0,281.19,0.9737737990165186
3625,50700,13,1087500,22599.25939471291,299.4043549816533,9.030189043209873,9.017264671525599,22.5,0.0,281.20749332004897,0.9711259614172247
3626,51000,13,1087800,1936.5763698403675,299.99853478456413,6.049382716049383,6.039929461331745,22.5,0.0,281.22567575092273,0.08321775312066579
3627,51300,13,1088100,187.7892237420964,296.69935395079017,3.5546875,3.5487053622489952,22.5,0.0,281.24397728737114,0.008069600302610022
3628,51600,13,1088400,178.98660387918565,294.7018201664693,1.647376543209873,1.64442240111061,22.5,0.0,281.26182792414403,0.007691337788425178
3629,51900,13,1088700,193.65763698403677,293.65287662082153,0.42872299382715795,0.42791060474986153,22.5,0.0,281.2786576559914,0.00832177531206658
3630,52200,13,1089000,187.7892237420964,293.08679084183416,0.0,0.0,22.5,0.0,281.2938964776632,0.008069600302610022
3631,52500,13,1089300,193.65763698403677,292.7612759534025,0.0,0.0,22.5,0.0,281.3069743839092,0.00832177531206658
3632,52800,13,1089600,199.52605022597714,292.5608165995395,0.0,0.0,22.5,0.0,281.31732136947943,0.008573950321523137
3633,53100,13,1089900,187.7892237420964,292.4288948307609,0.0,0.0,22.5,0.0,281.3243674291237,0.008069600302610022
3634,53400,13,1090200,21270.063795413385,292.32817476359384,0.0,0.0,22.5,0.0,281.3275425575919,0.9140083217753132
3635,53700,13,1090500,22948.429982608355,295.96200363575633,0.0,0.0,22.5,0.0,281.3262767496341,0.9861303744798896
3636,54000,13,1090800,22922.022123019622,298.13162706642163,0.0,0.0,22.5,0.0,281.32,0.984995586937335
3637,54300,13,1091100,22930.824742882534,299.27324079546094,0.0,0.0,22.5,0.0,281.3097772231867,0.9853738494515198
3638,54600,13,1091400,2139.036626687315,299.9019546108435,0.0,0.0,22.5,0.0,281.2973254243827,0.09191779094691721
3639,54900,13,1091700,187.7892237420964,296.60500299704444,0.0,0.0,22.5,0.0,281.28305273437496,0.008069600302610022
3640,55200,13,1092000,214.1970833308287,294.57949521533175,0.0,0.0,22.5,0.0,281.2673672839506,0.009204387845164556
3641,55500,13,1092300,190.72343036306637,293.5254795345058,0.0,0.0,22.5,0.0,281.2506772038966,0.008195687807338292
3642,55800,13,1092600,21498.931911849064,292.95297992024354,0.0,0.0,22.5,0.0,281.23339062499997,0.9238431471441191
3643,56100,13,1092900,23033.52197461648,296.3789112617544,0.0,0.0,22.5,0.0,281.2159156780478,0.9897869121170092
3644,56400,13,1093200,22983.64046206,298.4132007178101,0.0,0.0,22.5,0.0,281.19866049382716,0.987643424536629
3645,56700,13,1093500,22992.44308192291,299.47528133083983,0.0,0.0,22.5,0.0,281.182033203125,0.9880216870508138
3646,57000,13,1093800,23042.324594479393,300.05867624907137,0.0,0.0,22.5,0.0,281.16644193672835,0.9901651746311941
3647,57300,13,1094100,23065.79824744718,300.4077580102852,0.0,0.0,22.5,0.0,281.15229482542435,0.9911738746690214
3648,57600,13,1094400,23130.3507931085,300.62985008753486,0.0,0.0,22.5,0.0,281.14,0.9939477997730426
3649,57900,13,1094700,23150.890239455304,300.79273265687857,0.0,0.0,22.5,0.0,281.1290412299597,0.994830412306141
3650,58200,13,1095000,2476.4703880988955,300.91610586636705,0.0,0.0,22.5,0.0,281.11859321416324,0.10641785399066964
3651,58500,13,1095300,187.7892237420964,297.37242073651197,0.0,0.0,22.5,0.0,281.1086004774305,0.008069600302610022
3652,58800,13,1095600,187.7892237420964,295.1466355769103,0.0,0.0,22.5,0.0,281.0990075445816,0.008069600302610022
3653,59100,13,1095900,184.855017121126,293.9767422753762,0.0,0.0,22.5,0.0,281.08975894043635,0.007943512797881734
3654,59400,13,1096200,21014.787819388974,293.3357045167951,0.0,0.0,22.5,0.0,281.0807991898148,0.9030387088639528
3655,59700,13,1096500,22681.417180100052,296.6353285108476,0.0,0.0,22.5,0.0,281.0720728175368,0.9746564115496155
3656,60000,13,1096800,22643.272494027464,298.61808113680695,0.0,0.0,22.5,0.0,281.06352434842245,0.973017273988149
3657,60300,13,1097100,22496.562162978924,299.6480059009931,0.0,0.0,22.5,0.0,281.05509830729164,0.9667128987517337
3658,60600,13,1097400,22517.101609325728,300.1797524296587,0.0,0.0,22.5,0.0,281.0467392189643,0.9675955112848321
3659,60900,13,1097700,22514.167402704745,300.4901206950744,0.0,0.0,22.5,0.0,281.03839160826044,0.9674694237801034
3660,61200,13,1098000,22470.15430339019,300.68141172420115,0.0,0.0,22.5,0.0,281.03,0.9655781112091791
3661,61500,13,1098300,22440.812237180515,300.80332026644163,0.0,0.0,22.5,0.0,281.02483039072524,0.9643172361618975
3662,61800,13,1098600,22461.351683527282,300.8904813333615,0.0,0.0,22.5,0.0,281.02540643391296,0.9651998486949943
3663,62100,13,1098900,22508.29898946282,300.9670150610242,0.0,0.0,22.5,0.0,281.03055913978494,0.9672172487706474
3664,62400,13,1099200,22511.233196083802,301.04127325720833,0.0,0.0,22.5,0.0,281.03911951856276,0.9673433362753763
3665,62700,13,1099500,22467.220096769248,301.1053121513869,0.0,0.0,22.5,0.0,281.04991858046816,0.965452023704452
3666,63000,13,1099800,2144.905039929254,301.1545723277784,0.0,0.0,22.5,0.0,281.0617873357228,0.09216996595637371
3667,63300,13,1100100,187.7892237420964,297.6178249635584,0.0,0.0,22.5,0.0,281.0735567945484,0.008069600302610022
3668,63600,13,1100400,178.98660387918565,295.4518559232188,0.0,0.0,22.5,0.0,281.08405796716664,0.007691337788425178
3669,63900,13,1100700,190.72343036306637,294.3056727499615,0.0,0.0,22.5,0.0,281.09212186379926,0.008195687807338292
3670,64200,13,1101000,20815.261769162968,293.67302645251607,0.0,0.0,22.5,0.0,281.0965794946679,0.8944647585424284
3671,64500,13,1101300,22575.78574174512,296.9352784644432,0.0,0.0,22.5,0.0,281.09626186999424,0.9701172613793972
3672,64800,13,1101600,22534.70684905155,298.9093589585204,0.0,0.0,22.5,0.0,281.09,0.9683520363132018
3673,65100,13,1101900,22540.575262293478,299.9292159006879,0.0,0.0,22.5,0.0,281.0603588600402,0.968604211322658
3674,65400,13,1102200,22546.443675535444,300.4779910108648,0.0,0.0,22.5,0.0,280.99517265495234,0.9688563863321156
3675,65700,13,1102500,22534.70684905155,300.7877342259417,0.0,0.0,22.5,0.0,280.9011762391817,0.9683520363132018
3676,66000,13,1102800,22546.443675535444,300.9704539609623,0.0,0.0,22.5,0.0,280.7851044671737,0.9688563863321156
3677,66300,13,1103100,22731.29869265657,301.0909456576993,0.0,0.0,22.5,0.0,280.6536921933735,0.9767998991299974
3678,66600,13,1103400,2282.812751114859,301.2081285944557,0.0,0.0,22.5,0.0,280.5136742722266,0.09809607867860307
3679,66900,13,1103700,190.72343036306637,297.6871935442474,0.0,0.0,22.5,0.0,280.37178555817815,0.008195687807338292
3680,67200,13,1104000,202.46025684694754,295.497411139955,0.0,0.0,22.5,0.0,280.23476090567357,0.008700037826251424
3681,67500,13,1104300,193.65763698403677,294.33798873901316,0.0,0.0,22.5,0.0,280.1093351691581,0.00832177531206658
3682,67800,13,1104600,187.7892237420964,293.6925473982573,0.0,0.0,22.5,0.0,280.00224320307717,0.008069600302610022
3683,68100,13,1104900,178.98660387918565,293.3099505101023,0.0,0.0,22.5,0.0,279.92021986187603,0.007691337788425178
3684,68400,13,1105200,193.65763698403677,293.0636366536261,0.0,0.0,22.5,0.0,279.87,0.00832177531206658
3685,68700,13,1105500,205.39446346791792,292.8945617761951,0.0,0.0,22.5,0.0,279.83910700170986,0.008826125330979711
3686,69000,13,1105800,21020.6562326309,292.765738365618,0.0,0.0,22.5,0.0,279.81073832107364,0.9032908838734086
3687,69300,13,1106100,22432.009617317606,296.32478302658814,0.0,0.0,22.5,0.0,279.78513991724736,0.9639389736477126
3688,69600,13,1106400,22323.443972341694,298.39944822347894,0.0,0.0,22.5,0.0,279.762557749387,0.9592737359727658
3689,69900,13,1106700,22637.404080785498,299.4655370728457,0.0,0.0,22.5,0.0,279.7432377766486,0.9727650989786912
3690,70200,13,1107000,22663.811940374228,300.09792793226814,0.0,0.0,22.5,0.0,279.7274259581881,0.9738998865212457
3691,70500,13,1107300,22825.193304527606,300.4598927158563,0.0,0.0,22.5,0.0,279.71536825316167,0.9808346992813017
3692,70800,13,1107600,22833.995924390518,300.70745516464046,0.0,0.0,22.5,0.0,279.70731062072525,0.9812129617954867
3693,71100,13,1107900,22842.798544253426,300.86761490741884,0.0,0.0,22.5,0.0,279.7034990200348,0.9815912243096714
3694,71400,13,1108200,2036.339394953358,300.98113906367155,0.0,0.0,22.5,0.0,279.70417941024647,0.08750472828142743
3695,71700,13,1108500,178.98660387918565,297.4010985183245,0.0,0.0,22.5,0.0,279.7095977505162,0.007691337788425178
3696,72000,13,1108800,190.72343036306637,295.2277242903642,0.0,0.0,22.5,0.0,279.71999999999997,0.008195687807338292
3697,72300,13,1109100,184.855017121126,294.08270115426654,0.0,0.0,22.5,0.0,279.7331405168905,0.007943512797881734
3698,72600,13,1109400,21246.590142445595,293.4490854592626,0.0,0.0,22.5,0.0,279.746687016687,0.9129996217374857
3699,72900,13,1109700,22878.00902370507,296.78716928117814,0.0,0.0,22.5,0.0,279.7607554945055,0.9831042743664109
3700,73200,13,1110000,22848.666957495356,298.78009687453886,0.0,0.0,22.5,0.0,279.7754619454619,0.9818433993191276
3701,73500,13,1110300,22930.824742882534,299.81220896832366,0.0,0.0,22.5,0.0,279.7909223646723,0.9853738494515198
3702,73800,13,1110600,1872.0238241790205,300.3837730333512,0.0,0.0,22.5,0.0,279.80725274725273,0.08044382801664353
3703,74100,13,1110900,187.7892237420964,296.99654569155507,0.0,0.0,22.5,0.0,279.8245690883191,0.008069600302610022
3704,74400,13,1111200,187.7892237420964,294.95863087866223,0.0,0.0,22.5,0.0,279.84298738298736,0.008069600302610022
3705,74700,13,1111500,202.46025684694754,293.88356292121154,0.0,0.0,22.5,0.0,279.8626236263736,0.008700037826251424
3706,75000,13,1111800,20997.182579663153,293.2959058709648,0.0,0.0,22.5,0.0,279.8835938135938,0.9022821838355831
3707,75300,13,1112100,22710.759246309764,296.61489120472123,0.0,0.0,22.5,0.0,279.9060139397639,0.9759172865968987
3708,75600,13,1112400,22707.82503968878,298.6164517243028,0.0,0.0,22.5,0.0,279.92999999999995,0.9757911990921699
3709,75900,13,1112700,22710.759246309764,299.66217171452604,0.0,0.0,22.5,0.0,279.9547964912027,0.9759172865968987
3710,76200,13,1113000,2461.7993549940416,300.227412855155,0.0,0.0,22.5,0.0,279.97983300608297,0.1057874164670281
3711,76500,13,1113300,196.59184360500717,296.9829628116246,0.0,0.0,22.5,0.0,280.0055031834719,0.008447862816794867
3712,76800,13,1113600,181.9208105001556,294.91944293241977,0.0,0.0,22.5,0.0,280.03220066220064,0.007817425293153447
3713,77100,13,1113900,184.855017121126,293.8332866310334,0.0,0.0,22.5,0.0,280.0603190811003,0.007943512797881734
3714,77400,13,1114200,21085.20877829226,293.2392347886229,0.0,0.0,22.5,0.0,280.0902520790021,0.9060648089774316
3715,77700,13,1114500,22880.943230326055,296.5772506063963,0.0,0.0,22.5,0.0,280.12239329473704,0.9832303618711398
3716,78000,13,1114800,22895.614263430893,298.60420913046636,0.0,0.0,22.5,0.0,280.15713636713633,0.9838607993947805
3717,78300,13,1115100,22963.101015713197,299.66806862988176,0.0,0.0,22.5,0.0,280.1948749350312,0.9867608120035305
3718,78600,13,1115400,23010.04832164873,300.25762920836587,0.0,0.0,22.5,0.0,280.2360026372526,0.9887782120791835
3719,78900,13,1115700,23086.337693793947,300.60520204665477,0.0,0.0,22.5,0.0,280.2809131126318,0.9920564872021184
3720,79200,13,1116000,23077.535073931034,300.8324957499663,0.0,0.0,22.5,0.0,280.33,0.9916782246879334
3721,79500,13,1116300,23177.298099044037,300.98185554389056,0.0,0.0,22.5,0.0,280.3835446509009,0.9959651998486956
3722,79800,13,1116600,23159.692859318213,301.1092259019725,0.0,0.0,22.5,0.0,280.441268018018,0.9952086748203258
3723,80100,13,1116900,23080.469280552017,301.2040310151209,0.0,0.0,22.5,0.0,280.50272314189186,0.9918043121926623
3724,80400,13,1117200,23065.79824744718,301.2682536331961,0.0,0.0,22.5,0.0,280.56746306306303,0.9911738746690214
3725,80700,13,1117500,23095.140313656855,301.3273293764301,0.0,0.0,22.5,0.0,280.635040822072,0.9924347497163031
3726,81000,13,1117800,23112.74555338268,301.39060489259674,0.0,0.0,22.5,0.0,280.70500945945946,0.993191274744673
3727,81300,13,1118100,23103.942933519764,301.45245072945437,0.0,0.0,22.5,0.0,280.77692201576576,0.9928130122304878
3728,81600,13,1118400,23124.48237986657,301.50841371442584,0.0,0.0,22.5,0.0,280.8503315315315,0.9936956247635865
3729,81900,13,1118700,23194.90333876986,301.565993981372,0.0,0.0,22.5,0.0,280.9247910472973,0.9967217248770652
3730,82200,13,1119000,23174.363892423054,301.63236059521506,0.0,0.0,22.5,0.0,280.9998536036036,0.9958391123439668
3731,82500,13,1119300,23247.71905794732,301.6869583226175,0.0,0.0,22.5,0.0,281.07507224099095,0.9989912999621743
3732,82800,13,1119600,22998.31149516484,301.75153814495377,0.0,0.0,22.5,0.0,281.15,0.9882738620602699
3733,83100,13,1119900,22631.53566754357,301.764718832878,0.0,0.0,22.5,0.0,281.22727684748423,0.9725129239692352
3734,83400,13,1120200,22655.00932051132,301.7296229966763,0.0,0.0,22.5,0.0,281.30914308176096,0.9735216240070609
3735,83700,13,1120500,22810.522271422768,301.73762802763645,0.0,0.0,22.5,0.0,281.394552240566,0.980204261757661
3736,84000,13,1120800,22781.18020521305,301.7896018513036,0.0,0.0,22.5,0.0,281.4824578616352,0.9789433867103775
3737,84300,13,1121100,22754.77234562432,301.8323780112762,0.0,0.0,22.5,0.0,281.5718134827044,0.9778085991678229
3738,84600,13,1121400,2086.2209075098503,301.8707769548558,0.0,0.0,22.5,0.0,281.6615726415094,0.08964821586180814
3739,84900,13,1121700,176.05239725821522,298.27004330719217,0.0,0.0,22.5,0.0,281.7506888757861,0.007565250283696889
3740,85200,13,1122000,184.855017121126,296.07053613464575,0.0,0.0,22.5,0.0,281.8381157232704,0.007943512797881734
3741,85500,13,1122300,170.18398401627488,294.9090646608355,0.0,0.0,22.5,0.0,281.92280672169807,0.007313075274240333
3742,85800,13,1122600,190.72343036306637,294.2656443446453,0.0,0.0,22.5,0.0,282.003715408805,0.008195687807338292
3743,86100,13,1122900,199.52605022597714,293.8885566302827,0.0,0.0,22.5,0.0,282.079795322327,0.008573950321523137
3744,0,14,1123200,184.855017121126,293.65151351543005,0.0,0.0,22.5,0.0,282.15,0.007943512797881734
3745,300,14,1123500,181.9208105001556,293.4867632515254,0.0,0.0,22.5,0.0,282.213415551587,0.007817425293153447
3746,600,14,1123800,196.59184360500717,293.36158014952525,0.0,0.0,22.5,0.0,282.27013221350865,0.008447862816794867
3747,900,14,1124100,208.32867008888786,293.2649843496649,0.0,0.0,22.5,0.0,282.32060971348704,0.00895221283570798
3748,1200,14,1124400,187.7892237420964,293.1841803230726,0.0,0.0,22.5,0.0,282.3653077792444,0.008069600302610022
3749,1500,14,1124700,167.24977739530448,293.1080439983519,0.0,0.0,22.5,0.0,282.40468613850277,0.007186987769512046
3750,1800,14,1125000,176.05239725821522,293.0362438490545,0.0,0.0,22.5,0.0,282.43920451898435,0.007565250283696889
3751,2100,14,1125300,176.05239725821522,292.97360786538843,0.0,0.0,22.5,0.0,282.46932264841126,0.007565250283696889
3752,2400,14,1125600,184.855017121126,292.91501120503654,0.0,0.0,22.5,0.0,282.4955002545056,0.007943512797881734
3753,2700,14,1125900,164.31557077433408,292.86256919642426,0.0,0.0,22.5,0.0,282.5181970649895,0.007060900264783758
3754,3000,14,1126200,187.7892237420964,292.80858113807113,0.0,0.0,22.5,0.0,282.53787280758513,0.008069600302610022
3755,3300,14,1126500,170.18398401627488,292.76225196546056,0.0,0.0,22.5,0.0,282.55498721001453,0.007313075274240333
3756,3600,14,1126800,173.11819063724485,292.7142740671177,0.0,0.0,22.5,0.0,282.57,0.007439162778968602
3757,3900,14,1127100,178.98660387918565,292.6697373588426,0.0,0.0,22.5,0.0,282.58404228283536,0.007691337788425178
3758,4200,14,1127400,20806.45914930006,292.6278424972971,0.0,0.0,22.5,0.0,282.59771423712175,0.8940864960282436
3759,4500,14,1127700,22652.075113890376,296.2191593894742,0.0,0.0,22.5,0.0,282.610679200542,0.9733955365023338
3760,4800,14,1128000,22678.482973479106,298.4062378433618,0.0,0.0,22.5,0.0,282.62260051077874,0.9745303240448883
3761,5100,14,1128300,22801.71965155986,299.5726703249927,0.0,0.0,22.5,0.0,282.6331415055148,0.9798259992434761
3762,5400,14,1128600,2150.7734531711976,300.240764487344,0.0,0.0,22.5,0.0,282.641965522433,0.0924221409658304
3763,5700,14,1128900,173.11819063724485,296.995019792525,0.0,0.0,22.5,0.0,282.648735899216,0.007439162778968602
3764,6000,14,1129200,193.65763698403677,294.9965133409439,0.0,0.0,22.5,0.0,282.65311597354656,0.00832177531206658
3765,6300,14,1129500,181.9208105001556,293.96390645690127,0.0,0.0,22.5,0.0,282.65476908310745,0.007817425293153447
3766,6600,14,1129800,199.52605022597714,293.40753756636747,0.0,0.0,22.5,0.0,282.6533585655815,0.008573950321523137
3767,6900,14,1130100,208.32867008888786,293.0978452464744,0.0,0.0,22.5,0.0,282.64854775865143,0.00895221283570798
3768,7200,14,1130400,193.65763698403677,292.9130332744137,0.0,0.0,22.5,0.0,282.64,0.00832177531206658
3769,7500,14,1130700,190.72343036306637,292.78982396594256,0.0,0.0,22.5,0.0,282.6292187594098,0.008195687807338292
3770,7800,14,1131000,184.855017121126,292.70103792892047,0.0,0.0,22.5,0.0,282.61793887383317,0.007943512797881734
3771,8100,14,1131300,181.9208105001556,292.63089760061763,0.0,0.0,22.5,0.0,282.60617073170727,0.007817425293153447
3772,8400,14,1131600,181.9208105001556,292.5720836094907,0.0,0.0,22.5,0.0,282.5939247214694,0.007817425293153447
3773,8700,14,1131900,181.9208105001556,292.5202950843809,0.0,0.0,22.5,0.0,282.5812112315567,0.007817425293153447
3774,9000,14,1132200,167.24977739530448,292.47370446005516,0.0,0.0,22.5,0.0,282.5680406504065,0.007186987769512046
3775,9300,14,1132500,193.65763698403677,292.42879179258534,0.0,0.0,22.5,0.0,282.55442336645586,0.00832177531206658
3776,9600,14,1132800,202.46025684694754,292.39218564766423,0.0,0.0,22.5,0.0,282.5403697681421,0.008700037826251424
3777,9900,14,1133100,208.32867008888786,292.3573860443829,0.0,0.0,22.5,0.0,282.52589024390244,0.00895221283570798
3778,10200,14,1133400,21498.931911849064,292.32363823908986,0.0,0.0,22.5,0.0,282.51099518217404,0.9238431471441191
3779,10500,14,1133700,22596.325188091927,296.03928256880926,0.0,0.0,22.5,0.0,282.49569497139413,0.9709998739124959
3780,10800,14,1134000,22558.1805020193,298.16138407269557,0.0,0.0,22.5,0.0,282.47999999999996,0.9693607363510276
3781,11100,14,1134300,22531.772642430566,299.28597529260395,0.0,0.0,22.5,0.0,282.462787037037,0.968225948808473
3782,11400,14,1134600,22478.956923253103,299.90819117943425,0.0,0.0,22.5,0.0,282.4433333333333,0.9659563737233641
3783,11700,14,1134900,22511.233196083802,300.2695117251075,0.0,0.0,22.5,0.0,282.42224999999996,0.9673433362753763
3784,12000,14,1135200,22531.772642430566,300.5091392079717,0.0,0.0,22.5,0.0,282.4001481481481,0.968225948808473
3785,12300,14,1135500,22616.86463443873,300.6814512653186,0.0,0.0,22.5,0.0,282.37763888888884,0.9718824864455944
3786,12600,14,1135800,2227.0628253164227,300.8279277955944,0.0,0.0,22.5,0.0,282.3553333333333,0.09570041608876566
3787,12900,14,1136100,193.65763698403677,297.35188110299185,0.0,0.0,22.5,0.0,282.3338425925926,0.00832177531206658
3788,13200,14,1136400,193.65763698403677,295.21444599206256,0.0,0.0,22.5,0.0,282.3137777777778,0.00832177531206658
3789,13500,14,1136700,178.98660387918565,294.09618879085957,0.0,0.0,22.5,0.0,282.29575,0.007691337788425178
3790,13800,14,1137000,211.2628767098583,293.4882636053122,0.0,0.0,22.5,0.0,282.28037037037035,0.009078300340436269
3791,14100,14,1137300,184.855017121126,293.1468388156676,0.0,0.0,22.5,0.0,282.26824999999997,0.007943512797881734
3792,14400,14,1137600,181.9208105001556,292.93373368882226,0.0,0.0,22.5,0.0,282.26,0.007817425293153447
3793,14700,14,1137900,176.05239725821522,292.79239414843556,0.0,0.0,22.5,0.0,282.2547937591546,0.007565250283696889
3794,15000,14,1138200,205.39446346791792,292.6881194812012,0.0,0.0,22.5,0.0,282.2512534002929,0.008826125330979711
3795,15300,14,1138500,193.65763698403677,292.6131227949793,0.0,0.0,22.5,0.0,282.2491631355932,0.00832177531206658
3796,15600,14,1138800,190.72343036306637,292.54689697460054,0.0,0.0,22.5,0.0,282.2483071772337,0.008195687807338292
3797,15900,14,1139100,181.9208105001556,292.4883638809542,0.0,0.0,22.5,0.0,282.2484697373927,0.007817425293153447
3798,16200,14,1139400,21044.12988559865,292.4336255414611,0.0,0.0,22.5,0.0,282.24943502824857,0.9042995839112344
3799,16500,14,1139700,22722.49607279366,296.0579394729323,0.0,0.0,22.5,0.0,282.25098726197945,0.9764216366158125
3800,16800,14,1140000,22684.35138672103,298.229005274326,0.0,0.0,22.5,0.0,282.25291065076374,0.9747824990543442
3801,17100,14,1140300,22625.667254301643,299.37546556125443,0.0,0.0,22.5,0.0,282.25498940677966,0.9722607489597792
3802,17400,14,1140600,2408.983635816577,300.0001684768772,0.0,0.0,22.5,0.0,282.2570077422055,0.10351784138191905
3803,17700,14,1140900,184.855017121126,296.80666430474764,0.0,0.0,22.5,0.0,282.25874986921946,0.007943512797881734
3804,18000,14,1141200,173.11819063724485,294.7903622639768,0.0,0.0,22.5,0.0,282.26,0.007439162778968602
3805,18300,14,1141500,170.18398401627488,293.7417120044948,0.0,0.0,22.5,0.0,282.2608461404807,0.007313075274240333
3806,18600,14,1141800,20785.91970295329,293.1784110564278,0.0,0.0,22.5,0.0,282.26159895973456,0.8932038834951467
3807,18900,14,1142100,22690.21979996296,296.4916715092832,0.0,0.0,22.5,0.0,282.2623766646489,0.9750346740638003
3808,19200,14,1142400,22643.272494027464,298.53594835312043,0.0,0.0,22.5,0.0,282.263297462111,0.973017273988149
3809,19500,14,1142700,22734.232899277515,299.6067582467276,0.0,0.0,22.5,0.0,282.2644795590081,0.9769259866347245
3810,19800,14,1143000,2400.1810159536667,300.2122123691899,0.0,0.0,22.5,0.0,282.26604116222757,0.10313957886773423
3811,20100,14,1143300,173.11819063724485,296.9827299248294,0.05173913043478261,0.047871860121095476,22.5,0.24160879629629628,282.2681004786566,0.007439162778968602
3812,20400,14,1143600,178.98660387918565,294.9433582483656,0.23586956521739136,0.2226171676886374,22.5,0.5439814814814815,282.2707757151825,0.007691337788425178
3813,20700,14,1143900,181.9208105001556,293.88242311267044,0.5957608695652175,0.5709305135090088,22.5,0.8984374999999999,282.2741850786925,0.007817425293153447
3814,21000,14,1144200,181.9208105001556,293.310733464952,1.1747826086956523,1.1395064883885928,22.5,1.2962962962962963,282.27844677607385,0.007817425293153447
3815,21300,14,1144500,178.98660387918565,292.98676605875806,2.0163043478260874,1.9750396831337733,22.5,1.7288773148148144,282.28367901421393,0.007691337788425178
3816,21600,14,1144800,196.59184360500717,292.7926885928258,3.1636956521739137,3.1242246885509326,22.5,2.187499999999999,282.28999999999996,0.008447862816794867
3817,21900,14,1145100,184.855017121126,292.66900814782593,4.660326086956522,4.633756095446453,22.5,2.663483796296296,282.3017404244306,0.007943512797881734
3818,22200,14,1145400,20812.327562542025,292.580223053556,6.549565217391305,6.5503284946267195,22.5,3.148148148148147,282.3221946169772,0.8943386710377013
3819,22500,14,1145700,22743.035519140427,296.1441894398056,8.874782608695654,8.920636476898114,22.5,3.6328124999999987,282.349926242236,0.9773042491489093
3820,22800,14,1146000,22716.627659551694,298.3347972720233,11.679347826086959,11.791374633067024,22.5,4.108796296296295,282.38349896480327,0.9761694616063549
3821,23100,14,1146300,22634.46987416455,299.5012506744904,15.006630434782613,15.209237553939824,22.5,4.56741898148148,282.42147644927536,0.972639011473964
3822,23400,14,1146600,22819.32489128568,300.1470322042131,18.9,19.220919830322902,22.5,5.0,282.4624223602484,0.9805825242718459
3823,23700,14,1146900,22789.982825075964,300.5818314601665,23.19089410835752,23.62740991642257,22.5,5.416666666666667,282.50490036231884,0.9793216492245624
3824,24000,14,1147200,22869.20640384216,300.8761495073615,27.662660613614513,28.185727125649194,22.5,5.833333333333333,282.54747412008277,0.982726011852226
3825,24300,14,1147500,22836.9301310115,301.12339607672607,32.286534481699825,32.87661233761522,22.5,6.25,282.5887072981366,0.9813390493002155
3826,24600,14,1147800,22880.943230326055,301.3330997558532,37.03375067854229,37.68080643193309,22.5,6.666666666666667,282.6271635610766,0.9832303618711398
3827,24900,14,1148100,22848.666957495356,301.5416062490002,41.875544170070754,42.57905028821527,22.5,7.083333333333334,282.66140657349894,0.9818433993191276
3828,25200,14,1148400,22810.522271422768,301.7239306229552,46.78314992221403,47.55208478607421,22.5,7.5,282.69,0.980204261757661
3829,25500,14,1148700,22792.917031696947,301.8850662502329,51.72780290090098,52.580650805122346,22.5,7.916666666666666,282.7136146413972,0.9794477367292913
3830,25800,14,1149000,22781.18020521305,302.0386681303086,56.68073807206043,57.64548922497214,22.5,8.333333333333332,282.73427722036416,0.9789433867103775
3831,26100,14,1149300,22740.10131251948,302.1894111416018,61.61319040162122,62.72734092523605,22.5,8.75,282.75258528428094,0.9771781616441821
3832,26400,14,1149600,22798.785444938872,302.33346373451445,66.4963948555122,67.8069467855265,22.5,9.166666666666666,282.76913638052764,0.9796999117387472
3833,26700,14,1149900,22789.982825075964,302.49073307707783,71.30158639966217,72.86504768545598,22.5,9.583333333333332,282.78452805648453,0.9793216492245624
3834,27000,14,1150200,2139.036626687315,302.6431344514739,76.0,77.88238450463692,22.5,10.0,282.79935785953177,0.09191779094691721
