index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
3835,27300,14,1150500,190.72343036306637,299.15684668221866,80.64833134072265,82.99587350432219,22.5,10.943518518518518,282.8142233370494,0.008195687807338292
3836,27600,14,1150800,178.98660387918565,297.06280984957056,85.31113430144272,88.31752734723878,22.5,12.814814814814815,282.82972203641765,0.007691337788425178
3837,27900,14,1151100,193.65763698403677,296.0051197443495,89.97143114121248,93.79073151521025,22.5,15.425,282.8464515050167,0.00832177531206658
3838,28200,14,1151400,21017.722026009917,295.4796742325471,94.61224411908418,99.35887149006018,22.5,18.585185185185185,282.8650092902267,0.9031647963686799
3839,28500,14,1151700,22710.759246309764,298.88660899135186,99.21659549411011,104.96533275361216,22.5,22.10648148148148,282.8859929394277,0.9759172865968987
3840,28800,14,1152000,22675.548766858123,300.9817161024287,103.76750752534251,110.55350078768976,22.5,25.8,282.90999999999997,0.9744042365401594
3841,29100,14,1152300,22590.456774849998,302.1249637310563,108.24800247183367,116.06676107411653,22.5,29.476851851851855,282.940127453308,0.9707476989030398
3842,29400,14,1152600,2294.5495775987374,302.7859745322076,112.64110259263583,121.4484990947161,22.5,32.94814814814815,282.97805476416585,0.09860042869751608
3843,29700,14,1152900,167.24977739530448,299.66295509461264,116.9298301468013,126.64210033131201,22.5,36.025000000000006,283.0222532051282,0.007186987769512046
3844,30000,14,1153200,176.05239725821522,297.77404985985027,121.09720739338229,131.59095026572783,22.5,38.51851851851852,283.0711940487496,0.007565250283696889
3845,30300,14,1153500,190.72343036306637,296.86496564722916,125.12625659143112,136.23843437978718,22.5,40.23981481481482,283.1233485675847,0.008195687807338292
3846,30600,14,1153800,178.98660387918565,296.43632699605735,129.0,140.52793815531356,22.5,41.0,283.177188034188,0.007691337788425178
3847,30900,14,1154100,173.11819063724485,296.230995965328,132.0866724706297,143.69465858017296,22.5,40.40483699845679,283.23118372111423,0.007439162778968602
3848,31200,14,1154400,170.18398401627488,296.1117093817671,133.86899929693988,145.15774108726205,22.5,38.373649691358025,283.28380690091797,0.007313075274240333
3849,31500,14,1154700,181.9208105001556,295.96219962422776,134.5017384011011,145.13649382595057,22.5,35.187890625,283.3335288461538,0.007817425293153447
3850,31800,14,1155000,184.855017121126,295.7197006289045,134.139647705284,143.8502249456083,22.5,31.129012345679016,283.37882082937637,0.007943512797881734
3851,32100,14,1155300,167.24977739530448,295.46228567217844,132.93748513165914,141.5182425956049,22.5,26.47846739969136,283.4181541231402,0.007186987769512046
3852,32400,14,1155600,178.98660387918565,295.22192374085523,131.0500086023972,138.35985492531023,22.5,21.517708333333335,283.45,0.007691337788425178
3853,32700,14,1155900,176.05239725821522,295.01237827060686,128.63197603966873,134.59437008409395,22.5,16.52818769290124,283.4725424721139,0.007565250283696889
3854,33000,14,1156200,20785.91970295329,294.8274568221811,125.83814536564437,130.44109622132586,22.5,11.791358024691363,283.4861617392246,0.8932038834951467
3855,33300,14,1156500,22232.4835670916,298.2972293365846,122.8232745024947,126.11934148637569,22.5,7.588671875000003,283.49262335526316,0.9553650233261883
3856,33600,14,1156800,22144.457368462492,300.30792768518086,119.74212137239034,121.84841402861316,22.5,4.201581790123463,283.4936928741607,0.9515823981843399
3857,33900,14,1157100,22179.667847914137,301.32798686367454,116.7494438975019,117.84762199740805,22.5,1.9115403163580424,283.4911358498484,0.9530954482410793
3858,34200,14,1157400,22123.91792211573,301.8779899932681,114.0,114.33627354213013,22.5,1.0,283.4867178362573,0.950699785651243
3859,34500,14,1157700,22050.56275659146,302.17558270906136,110.88339233447516,110.72327043189928,22.5,0.8734552510178619,283.4822043873186,0.9475475980330355
3860,34800,14,1158000,22082.839029422117,302.33795947644074,106.83940431964749,106.39855903529069,22.5,0.7514323942737066,283.4793610569634,0.948934560585046
3861,35100,14,1158300,22056.431169833384,302.4473481253513,102.09806502388189,101.55301440085695,22.5,0.6349318484042556,283.4799533991228,0.9477997730424914
3862,35400,14,1158600,22006.549657276904,302.51690963486647,96.88940351554334,96.37751157715067,22.5,0.5249540320462309,283.48574696772795,0.9456562854621112
3863,35700,14,1158900,22027.089103623708,302.56010600912134,91.44344886299673,91.06292561272443,22.5,0.42249936383635445,283.49850731670995,0.9465388979952097
3864,36000,14,1159200,22387.996518003052,302.6011750303536,85.99023013460703,85.80013155613082,22.5,0.32856826241134784,283.52,0.9620476610767884
3865,36300,14,1159500,22690.21979996296,302.70025614821895,80.75977639873916,80.78000445592245,22.5,0.24416114640793307,283.5493685927922,0.9750346740638003
3866,36600,14,1159800,2271.0759246309763,302.8194581959716,75.98211672375805,76.19341936065192,22.5,0.17027843446283186,283.5839028041992,0.09759172865968986
3867,36900,14,1160100,178.98660387918565,299.29579135920636,71.88728017802866,72.23125131887181,22.5,0.10792054521276617,283.6225873890298,0.007691337788425178
3868,37200,14,1160400,176.05239725821522,297.1046724279511,68.70529582991588,69.08437537913473,22.5,0.058087897294457735,283.6644071020926,0.007565250283696889
3869,37500,14,1160700,187.7892237420964,295.9411511490012,66.66619274778469,66.94366658999326,22.5,0.02178090934462862,283.7083466981963,0.008069600302610022
3870,37800,14,1161000,170.18398401627488,295.30407718143493,66.0,66.0,22.5,0.0,283.7533909321496,0.007313075274240333
3871,38100,14,1161300,167.24977739530448,294.9254725918905,66.46694193831985,66.14113080836024,22.5,0.0,283.79852455876136,0.007186987769512046
3872,38400,14,1161600,176.05239725821522,294.6888464101283,67.59953737208043,67.0455350430147,22.5,0.0,283.8427323328401,0.007565250283696889
3873,38700,14,1161900,184.855017121126,294.53108288065243,69.2862570560139,68.59016899561907,22.5,0.0,283.88499900919464,0.007943512797881734
3874,39000,14,1162200,20513.03848720306,294.4158889379113,71.4155717448524,70.65198895782909,22.5,0.0,283.92430934263365,0.8814777455554166
3875,39300,14,1162500,22370.39127827723,297.9053138070083,73.87595219332808,73.1079512213005,22.5,0.0,283.9596480879659,0.9612911360484188
3876,39600,14,1162800,22273.56245978521,300.0294504749735,76.5558691561731,75.83501207768902,22.5,0.0,283.98999999999995,0.9571302483923855
3877,39900,14,1163100,22229.549360470657,301.1325258652218,79.34379338811962,78.71012781865036,22.5,0.0,284.0147421022598,0.9552389358214612
3878,40200,14,1163400,1836.8133447273774,301.7308351011255,82.1281956438998,81.61025473584026,22.5,0.0,284.03455902586376,0.07893077795990415
3879,40500,14,1163700,187.7892237420964,298.48716739246964,84.79754667824577,84.41234912091446,22.5,0.0,284.05039693701275,0.008069600302610022
3880,40800,14,1164000,167.24977739530448,296.5396905185326,87.24031724588968,86.99336726552866,22.5,0.0,284.06320200190737,0.007186987769512046
3881,41100,14,1164300,178.98660387918565,295.52240465819034,89.34497810156371,89.23026546133859,22.5,0.0,284.0739203867485,0.007691337788425178
3882,41400,14,1164600,20618.669925557988,294.97340631498855,91.0,91.0,22.5,0.0,284.0834982577368,0.8860168957256347
3883,41700,14,1164900,22276.496666406154,298.2619432816476,92.49402416600998,92.59284654686073,22.5,0.1960565476190476,284.09288178107306,0.9572563358971126
3884,42000,14,1165200,22173.79943467221,300.2465066232339,94.13383241397426,94.32810559025087,22.5,0.663690476190476,284.103017122958,0.9528432732316234
3885,42300,14,1165500,22132.72054197864,301.2748931285474,95.83510638297872,96.12627065629955,22.5,1.3470982142857142,284.11485044959244,0.951078048165428
3886,42600,14,1165800,22088.707442664087,301.83310585216793,97.51352771210927,97.9078352711359,22.5,2.1904761904761902,284.1293279271771,0.9491867355945037
3887,42900,14,1166100,22059.365376454367,302.1541188090347,99.0847780404518,99.59329296088902,22.5,3.1380208333333326,284.1473957219127,0.9479258605472202
3888,43200,14,1166400,22112.181095631833,302.35456447483256,100.4645390070922,101.10313725168803,22.5,4.133928571428571,284.16999999999996,0.9501954356323293
3889,43500,14,1166700,22167.931021430282,302.5060302526214,101.56849225111637,102.35786166966203,22.5,5.122395833333334,284.201262474542,0.9525910982221673
3890,43800,14,1167000,22203.141500881924,302.6307853843902,102.31231941161019,103.27795974094016,22.5,6.047619047619046,284.243242282153,0.9541041482789067
3891,44100,14,1167300,22167.931021430282,302.73630380057557,102.61170212765957,103.78392499165153,22.5,6.853794642857142,284.29379172430106,0.9525910982221673
3892,44400,14,1167600,22085.773236043104,302.817300054941,102.38232203835041,103.79625094792526,22.5,7.485119047619046,284.35076310245404,0.949060648089775
3893,44700,14,1167900,22106.312682389907,302.87558804988475,101.53986078276859,103.23543113589045,22.5,7.88578869047619,284.41200871807973,0.9499432606228734
3894,45000,14,1168200,22716.627659551694,302.9365575900466,100.0,102.02195908167623,22.5,8.0,284.47538087264604,0.9761694616063549
3895,45300,14,1168500,22690.21979996296,303.1017753194769,97.53268348623853,99.81572881025393,22.5,7.831008184523809,284.538731867621,0.9750346740638003
3896,45600,14,1168800,22631.53566754357,303.20528418952995,94.07339449541284,96.45608237626256,22.5,7.447172619047619,284.59991400447234,0.9725129239692352
3897,45900,14,1169100,22649.14090726939,303.27039239954377,89.78612385321101,92.13268535033271,22.5,6.890345982142858,284.656779584668,0.9732694489976048
3898,46200,14,1169400,22619.798841059674,303.3255752328078,84.8348623853211,87.03520330309497,22.5,6.2023809523809526,284.7071809096759,0.9720085739503215
3899,46500,14,1169700,22701.956626446856,303.36552269597246,79.3836009174312,81.35330180517995,22.5,5.425130208333333,284.74897028096393,0.975539024082714
3900,46800,14,1170000,22693.154006583944,303.4158067899655,73.59633027522935,75.27664642721824,22.5,4.600446428571429,284.78,0.975160761568529
3901,47100,14,1170300,22693.154006583944,303.4540457680849,67.63704128440367,68.99490273984043,22.5,3.770182291666666,284.8023160766168,0.975160761568529
3902,47400,14,1170600,22687.285593342018,303.4872722911017,61.669724770642205,62.69773631367714,22.5,2.9761904761904754,284.8192896835471,0.9749085865590732
3903,47700,14,1170900,22660.877733753285,303.51541628587086,55.85837155963303,56.57481271935894,22.5,2.2603236607142856,284.8307608666086,0.9737737990165186
3904,48000,14,1171200,22681.417180100052,303.5368705792026,50.36697247706422,50.815797527516445,22.5,1.6644345238095228,284.83656967161915,0.9746564115496155
3905,48300,14,1171500,22622.733047680656,303.56281648749933,45.35951834862385,45.610356308780254,22.5,1.2303757440476186,284.83655614439647,0.9721346614550502
3906,48600,14,1171800,22637.404080785498,303.57747691840575,41.0,41.14815463378094,22.5,1.0,284.8305603307583,0.9727650989786912
3907,48900,14,1172100,22622.733047680656,303.59916390014877,36.848236281005775,36.954425441240815,22.5,0.8840422453703703,284.8184222765225,0.9721346614550502
3908,49200,14,1172400,22587.522568229015,303.61818975302333,32.43395344886171,32.506587559629594,22.5,0.7667824074074074,284.79998202750676,0.9706216113983109
3909,49500,14,1172700,22605.127807954836,303.63111198274225,27.876003440366972,27.922585394199064,22.5,0.650390625,284.7750796295289,0.9713781364266806
3910,49800,14,1173000,22631.53566754357,303.6487694544708,23.29323819232076,23.320363350201017,22.5,0.5370370370370371,284.74355512840657,0.9725129239692352
3911,50100,14,1173300,22646.206700648407,303.6698219986372,18.80450964152226,18.81786583288723,22.5,0.42889178240740744,284.7052485699577,0.9731433614928761
3912,50400,14,1173600,22619.798841059674,303.6902622380104,14.528669724770644,14.533037247509487,22.5,0.3281250000000001,284.65999999999997,0.9720085739503215
3913,50700,14,1173900,22637.404080785498,303.7028854699842,10.584570378865106,10.583821999319582,22.5,0.23690682870370372,284.6104552999084,0.9727650989786912
3914,51000,14,1174200,22707.82503968878,303.71863023695687,7.091063540604829,7.088164493569295,22.5,0.15740740740740744,284.55935793373294,0.9757911990921699
3915,51300,14,1174500,22710.759246309764,303.74614592429214,4.167001146788998,4.164009135510405,22.5,0.09179687500000011,284.50669432130366,0.9759172865968987
3916,51600,14,1174800,22748.903932382393,303.7676313076172,1.9312351342167915,1.9293003303947032,22.5,0.04224537037037057,284.4524508824509,0.9775564241583671
3917,51900,14,1175100,22704.89083306784,303.79310209706773,0.5026174396873984,0.5019824834739737,22.5,0.010923032407407662,284.3966140370046,0.9756651115874428
3918,52200,14,1175400,22757.706552245305,303.80734445916283,0.0,0.0,22.5,0.0,284.3391702047952,0.9779346866725519
3919,52500,14,1175700,22728.364486035585,303.8326933130413,0.0,0.0,22.5,0.0,284.2801058056527,0.9766738116252685
3920,52800,14,1176000,22784.114411834034,303.84987448883476,0.0,0.0,22.5,0.0,284.21940725940726,0.9790694742151064
3921,53100,14,1176300,22719.561866172677,303.8768346420489,0.0,0.0,22.5,0.0,284.1570609858891,0.9762955491110836
3922,53400,14,1176600,22781.18020521305,303.88780571676403,0.0,0.0,22.5,0.0,284.09305340492836,0.9789433867103775
3923,53700,14,1176900,22789.982825075964,303.91189816257037,0.0,0.0,22.5,0.0,284.0273709363553,0.9793216492245624
3924,54000,14,1177200,22789.982825075964,303.93327363611604,0.0,0.0,22.5,0.0,283.96,0.9793216492245624
3925,54300,14,1177500,22792.917031696947,303.95160213950936,0.0,0.0,22.5,0.0,283.88932663690474,0.9794477367292913
3926,54600,14,1177800,22825.193304527606,303.96786380521667,0.0,0.0,22.5,0.0,283.8144832251082,0.9808346992813017
3927,54900,14,1178100,22883.877436946997,303.9880151230331,0.0,0.0,22.5,0.0,283.736575689935,0.9833564493758669
3928,55200,14,1178400,22869.20640384216,304.01462084152246,0.0,0.0,22.5,0.0,283.65670995670996,0.982726011852226
3929,55500,14,1178700,22883.877436946997,304.03143947966197,0.0,0.0,22.5,0.0,283.57599195075755,0.9833564493758669
3930,55800,14,1179000,22863.337990600234,304.04807457972544,0.0,0.0,22.5,0.0,283.4955275974026,0.9824738368427701
3931,56100,14,1179300,22816.390684664693,304.05829086967765,0.0,0.0,22.5,0.0,283.41642282196966,0.9804564367671169
3932,56400,14,1179600,22792.917031696947,304.06040180864426,0.0,0.0,22.5,0.0,283.33978354978353,0.9794477367292913
3933,56700,14,1179900,22845.732750874413,304.06192693717867,0.0,0.0,22.5,0.0,283.2667157061688,0.9817173118144004
3934,57000,14,1180200,22854.53537073732,304.07600515706616,0.0,0.0,22.5,0.0,283.1983252164502,0.9820955743285852
3935,57300,14,1180500,22866.272197221173,304.0890678857934,0.0,0.0,22.5,0.0,283.13571800595236,0.982599924347497
3936,57600,14,1180800,22875.07481708409,304.10207894513024,0.0,0.0,22.5,0.0,283.08,0.982978186861682
3937,57900,14,1181100,22804.6538581808,304.11472378157185,0.0,0.0,22.5,0.0,283.028713023088,0.9799520867482033
3938,58200,14,1181400,22751.838139003336,304.11307398785635,0.0,0.0,22.5,0.0,282.9785451921815,0.9776825116630942
3939,58500,14,1181700,22751.838139003336,304.1067773232931,0.0,0.0,22.5,0.0,282.9293218713105,0.9776825116630942
3940,58800,14,1182000,22801.71965155986,304.1064281282767,0.0,0.0,22.5,0.0,282.88086842450474,0.9798259992434761
3941,59100,14,1182300,22822.259097906623,304.1183858345767,0.0,0.0,22.5,0.0,282.8330102157943,0.980708611776573
3942,59400,14,1182600,22810.522271422768,304.13164032192645,0.0,0.0,22.5,0.0,282.78557260920894,0.980204261757661
3943,59700,14,1182900,22866.272197221173,304.13925564512226,0.0,0.0,22.5,0.0,282.7383809687787,0.982599924347497
3944,60000,14,1183200,22886.81164356798,304.15584913833493,0.0,0.0,22.5,0.0,282.69126065853334,0.9834825368805956
3945,60300,14,1183500,22892.68005680991,304.17095982518174,0.0,0.0,22.5,0.0,282.64403704250293,0.9837347118900518
3946,60600,14,1183800,22948.429982608355,304.18271743881036,0.0,0.0,22.5,0.0,282.59653548471726,0.9861303744798896
3947,60900,14,1184100,22913.219503156713,304.2017224436266,0.0,0.0,22.5,0.0,282.5485813492063,0.9846173244231502
3948,61200,14,1184400,22954.298395850285,304.2079633444874,0.0,0.0,22.5,0.0,282.5,0.9863825494893457
3949,61500,14,1184700,22883.877436946997,304.22107617326594,0.0,0.0,22.5,0.0,282.4504519774011,0.9833564493758669
3950,61800,14,1185000,22889.745850188967,304.2184137274693,0.0,0.0,22.5,0.0,282.39987358173414,0.9836086243853246
3951,62100,14,1185300,22948.429982608355,304.2204284562087,0.0,0.0,22.5,0.0,282.3485038170612,0.9861303744798896
3952,62400,14,1185600,22922.022123019622,304.23360966781695,0.0,0.0,22.5,0.0,282.29658168744453,0.984995586937335
3953,62700,14,1185900,22857.469577358264,304.2380312162614,0.0,0.0,22.5,0.0,282.2443461969463,0.9822216618333123
3954,63000,14,1186200,22848.666957495356,304.2312851802927,0.0,0.0,22.5,0.0,282.1920363496288,0.9818433993191276
3955,63300,14,1186500,22842.798544253426,304.22819549636944,0.0,0.0,22.5,0.0,282.13989114955405,0.9815912243096714
3956,63600,14,1186800,22863.337990600234,304.2272565466322,0.0,0.0,22.5,0.0,282.0881496007844,0.9824738368427701
3957,63900,14,1187100,22766.509172108214,304.2316545959899,0.0,0.0,22.5,0.0,282.037050707382,0.9783129491867367
3958,64200,14,1187400,22748.903932382393,304.21860924606483,0.0,0.0,22.5,0.0,281.986833473409,0.9775564241583671
3959,64500,14,1187700,22728.364486035585,304.21030283902263,0.0,0.0,22.5,0.0,281.93773690292755,0.9766738116252685
3960,64800,14,1188000,22696.08821320493,304.2035952511245,0.0,0.0,22.5,0.0,281.89,0.975286849073258
3961,65100,14,1188300,22748.903932382393,304.1957277215021,0.0,0.0,22.5,0.0,281.85746806340234,0.9775564241583671
3962,65400,14,1188600,22704.89083306784,304.20240741232317,0.0,0.0,22.5,0.0,281.8507552930434,0.9756651115874428
3963,65700,14,1188900,22678.482973479106,304.20051918503543,0.0,0.0,22.5,0.0,281.8652540446841,0.9745303240448883
3964,66000,14,1189200,22666.74614699521,304.19778361355384,0.0,0.0,22.5,0.0,281.89635667408544,0.9740259740259745
3965,66300,14,1189500,22707.82503968878,304.197766726977,0.0,0.0,22.5,0.0,281.9394555370085,0.9757911990921699
3966,66600,14,1189800,2309.2206107035913,304.2083819014842,0.0,0.0,22.5,0.0,281.98994298921417,0.09923086622115761
3967,66900,14,1190100,193.65763698403677,300.62441824767166,0.0,0.0,22.5,0.0,282.0432113864635,0.00832177531206658
3968,67200,14,1190400,181.9208105001556,298.38051330688666,0.0,0.0,22.5,0.0,282.09465308451746,0.007817425293153447
3969,67500,14,1190700,193.65763698403677,297.174915727554,0.0,0.0,22.5,0.0,282.1396604391371,0.00832177531206658
3970,67800,14,1191000,181.9208105001556,296.4967495124026,0.0,0.0,22.5,0.0,282.1736258060834,0.007817425293153447
3971,68100,14,1191300,167.24977739530448,296.0834116162285,0.0,0.0,22.5,0.0,282.1919415411174,0.007186987769512046
3972,68400,14,1191600,181.9208105001556,295.8086390393731,0.0,0.0,22.5,0.0,282.19,0.007817425293153447
3973,68700,14,1191900,170.18398401627488,295.6119341224791,0.0,0.0,22.5,0.0,282.1761025326797,0.007313075274240333
3974,69000,14,1192200,184.855017121126,295.4545289457761,0.0,0.0,22.5,0.0,282.1614839572192,0.007943512797881734
3975,69300,14,1192500,178.98660387918565,295.3236514024685,0.0,0.0,22.5,0.0,282.1459368315508,0.007691337788425178
3976,69600,14,1192800,164.31557077433408,295.2079193569148,0.0,0.0,22.5,0.0,282.12925371360666,0.007060900264783758
3977,69900,14,1193100,176.05239725821522,295.1001651832289,0.0,0.0,22.5,0.0,282.11122716131905,0.007565250283696889
3978,70200,14,1193400,164.31557077433408,295.00347607199393,0.0,0.0,22.5,0.0,282.0916497326203,0.007060900264783758
3979,70500,14,1193700,170.18398401627488,294.9099455702074,0.0,0.0,22.5,0.0,282.0703139854426,0.007313075274240333
3980,70800,14,1194000,173.11819063724485,294.82348708000535,0.0,0.0,22.5,0.0,282.04701247771834,0.007439162778968602
3981,71100,14,1194300,170.18398401627488,294.7407543021419,0.0,0.0,22.5,0.0,282.02153776737964,0.007313075274240333
3982,71400,14,1194600,181.9208105001556,294.6613332019553,0.0,0.0,22.5,0.0,281.99368241235885,0.007817425293153447
3983,71700,14,1194900,167.24977739530448,294.58691090044533,0.0,0.0,22.5,0.0,281.96323897058824,0.007186987769512046
3984,72000,14,1195200,184.855017121126,294.5114423612212,0.0,0.0,22.5,0.0,281.92999999999995,0.007943512797881734
3985,72300,14,1195500,167.24977739530448,294.44232110299134,0.0,0.0,22.5,0.0,281.8952876497821,0.007186987769512046
3986,72600,14,1195800,187.7892237420964,294.3716054767054,0.0,0.0,22.5,0.0,281.8604800455536,0.008069600302610022
3987,72900,14,1196100,181.9208105001556,294.30743945528457,0.0,0.0,22.5,0.0,281.82545370989305,0.007817425293153447
3988,73200,14,1196400,184.855017121126,294.2427741334528,0.0,0.0,22.5,0.0,281.79008516537925,0.007943512797881734
3989,73500,14,1196700,184.855017121126,294.1804921903569,0.0,0.0,22.5,0.0,281.75425093459097,0.007943512797881734
3990,73800,14,1197000,167.24977739530448,294.11942629645654,0.0,0.0,22.5,0.0,281.71782754010695,0.007186987769512046
3991,74100,14,1197300,181.9208105001556,294.0563979858957,0.0,0.0,22.5,0.0,281.68069150450583,0.007817425293153447
3992,74400,14,1197600,187.7892237420964,293.99904893202864,0.0,0.0,22.5,0.0,281.6427193503664,0.008069600302610022
3993,74700,14,1197900,176.05239725821522,293.94348133216,0.0,0.0,22.5,0.0,281.60378760026737,0.007565250283696889
3994,75000,14,1198200,176.05239725821522,293.8862457816689,0.0,0.0,22.5,0.0,281.56377277678746,0.007565250283696889
3995,75300,14,1198500,193.65763698403677,293.8305706332994,0.0,0.0,22.5,0.0,281.5225514025054,0.00832177531206658
3996,75600,14,1198800,208.32867008888786,293.7794973206653,0.0,0.0,22.5,0.0,281.47999999999996,0.00895221283570798
3997,75900,14,1199100,214.1970833308287,293.7306348545611,0.0,0.0,22.5,0.0,281.436255787037,0.009204387845164556
3998,76200,14,1199400,193.65763698403677,293.6820909188976,0.0,0.0,22.5,0.0,281.3915867003367,0.00832177531206658
3999,76500,14,1199700,193.65763698403677,293.62972414410245,0.0,0.0,22.5,0.0,281.3460653409091,0.00832177531206658
4000,76800,14,1200000,220.06549657276904,293.57881023504734,0.0,0.0,22.5,0.0,281.29976430976427,0.009456562854621112
4001,77100,14,1200300,196.59184360500717,293.5337339784629,0.0,0.0,22.5,0.0,281.25275620791246,0.008447862816794867
4002,77400,14,1200600,193.65763698403677,293.48379526602264,0.0,0.0,22.5,0.0,281.2051136363636,0.00832177531206658
4003,77700,14,1200900,196.59184360500717,293.43494389943766,0.0,0.0,22.5,0.0,281.1569091961279,0.008447862816794867
4004,78000,14,1201200,190.72343036306637,293.38804166332426,0.0,0.0,22.5,0.0,281.1082154882155,0.008195687807338292
4005,78300,14,1201500,196.59184360500717,293.34077267621836,0.0,0.0,22.5,0.0,281.05910511363635,0.008447862816794867
4006,78600,14,1201800,196.59184360500717,293.2959922119991,0.0,0.0,22.5,0.0,281.00965067340064,0.008447862816794867
4007,78900,14,1202100,190.72343036306637,293.2515763867662,0.0,0.0,22.5,0.0,280.9599247685185,0.008195687807338292
4008,79200,14,1202400,21296.471655002115,293.2065003960945,0.0,0.0,22.5,0.0,280.90999999999997,0.9151431093178676
4009,79500,14,1202700,22537.641055672535,296.87956239462073,0.0,0.0,22.5,0.0,280.86049652777774,0.9684781238179309
4010,79800,14,1203000,22543.509468914464,298.99940905756984,0.0,0.0,22.5,0.0,280.81152777777777,0.9687302988273869
4011,80100,14,1203300,22622.733047680656,300.1254526918292,0.0,0.0,22.5,0.0,280.76240624999997,0.9721346614550502
4012,80400,14,1203600,22625.667254301643,300.7622176375245,0.0,0.0,22.5,0.0,280.71244444444443,0.9722607489597792
4013,80700,14,1203900,22578.719948366102,301.13518914794327,0.0,0.0,22.5,0.0,280.66095486111107,0.970243348884126
4014,81000,14,1204200,22596.325188091927,301.36256169816363,0.0,0.0,22.5,0.0,280.60724999999996,0.9709998739124959
4015,81300,14,1204500,22543.509468914464,301.5232947510705,0.0,0.0,22.5,0.0,280.5506423611111,0.9687302988273869
4016,81600,14,1204800,22613.930427817748,301.6343065344418,0.0,0.0,22.5,0.0,280.49044444444445,0.9717563989408655
4017,81900,14,1205100,22675.548766858123,301.7384236960299,0.0,0.0,22.5,0.0,280.42596875,0.9744042365401594
4018,82200,14,1205400,22769.443378729156,301.8346964947767,0.0,0.0,22.5,0.0,280.3565277777777,0.9784390366914638
4019,82500,14,1205700,22710.759246309764,301.9316632447939,0.0,0.0,22.5,0.0,280.2814340277778,0.9759172865968987
4020,82800,14,1206000,22792.917031696947,301.99737604725726,0.0,0.0,22.5,0.0,280.2,0.9794477367292913
4021,83100,14,1206300,22857.469577358264,302.07120938091185,0.0,0.0,22.5,0.0,280.1130362654321,0.9822216618333123
4022,83400,14,1206600,22836.9301310115,302.1442149050731,0.0,0.0,22.5,0.0,280.0222530864197,0.9813390493002155
4023,83700,14,1206900,22869.20640384216,302.2009508518216,0.0,0.0,22.5,0.0,279.9283125,0.982726011852226
4024,84000,14,1207200,22907.351089914788,302.25636021652537,0.0,0.0,22.5,0.0,279.83187654320983,0.9843651494136944
4025,84300,14,1207500,22971.903635576105,302.3112169514292,0.0,0.0,22.5,0.0,279.7336072530864,0.9871390745177153
4026,84600,14,1207800,22657.943527132302,302.36928424507687,0.0,0.0,22.5,0.0,279.63416666666666,0.9736477115117897
4027,84900,14,1208100,22731.29869265657,302.3613235712009,0.0,0.0,22.5,0.0,279.53421682098764,0.9767998991299974
4028,85200,14,1208400,22722.49607279366,302.38676665903455,0.0,0.0,22.5,0.0,279.4344197530864,0.9764216366158125
4029,85500,14,1208700,22760.640758866248,302.41306783575163,0.0,0.0,22.5,0.0,279.33543749999995,0.9780607741772791
4030,85800,14,1209000,22795.85123831789,302.44671468737886,0.0,0.0,22.5,0.0,279.2379320987654,0.9795738242340184
4031,86100,14,1209300,22792.917031696947,302.4833539125257,0.0,0.0,22.5,0.0,279.1425655864197,0.9794477367292913
4032,0,15,1209600,22807.588064801785,302.51403367052484,0.0,0.0,22.5,0.0,279.04999999999995,0.9800781742529321
4033,300,15,1209900,22889.745850188967,302.54415573108224,0.0,0.0,22.5,0.0,278.9590666016894,0.9836086243853246
4034,600,15,1210200,22848.666957495356,302.58502361407255,0.0,0.0,22.5,0.0,278.8681546458739,0.9818433993191276
4035,900,15,1210500,22901.48267667282,302.6092351113966,0.0,0.0,22.5,0.0,278.7772631578947,0.9841129744042365
4036,1200,15,1210800,22913.219503156713,302.64124368102284,0.0,0.0,22.5,0.0,278.6863911630929,0.9846173244231502
4037,1500,15,1211100,22816.390684664693,302.66855836483677,0.0,0.0,22.5,0.0,278.5955376868096,0.9804564367671169
4038,1800,15,1211400,22722.49607279366,302.6747591485209,0.0,0.0,22.5,0.0,278.50470175438596,0.9764216366158125
4039,2100,15,1211700,22760.640758866248,302.6694067984454,0.0,0.0,22.5,0.0,278.41388239116304,0.9780607741772791
4040,2400,15,1212000,22880.943230326055,302.6803657505181,0.0,0.0,22.5,0.0,278.3230786224821,0.9832303618711398
4041,2700,15,1212300,22889.745850188967,302.7137749935926,0.0,0.0,22.5,0.0,278.2322894736842,0.9836086243853246
4042,3000,15,1212600,22960.16680909225,302.7381510193819,0.0,0.0,22.5,0.0,278.14151397011045,0.9866347244988033
4043,3300,15,1212900,22974.83784219709,302.7688632696164,0.0,0.0,22.5,0.0,278.050751137102,0.9872651620224441
4044,3600,15,1213200,22974.83784219709,302.7926597518831,0.0,0.0,22.5,0.0,277.96,0.9872651620224441
4045,3900,15,1213500,22995.377288543896,302.810677766975,0.0,0.0,22.5,0.0,277.86933930311886,0.9881477745555428
4046,4200,15,1213800,23042.324594479393,302.8277770028444,0.0,0.0,22.5,0.0,277.7788401559454,0.9901651746311941
4047,4500,15,1214100,22989.508875301926,302.849283822433,0.0,0.0,22.5,0.0,277.68849013157893,0.987895599546085
4048,4800,15,1214400,23010.04832164873,302.8553295353131,0.0,0.0,22.5,0.0,277.5982768031189,0.9887782120791835
4049,5100,15,1214700,22889.745850188967,302.86527129386724,0.0,0.0,22.5,0.0,277.5081877436647,0.9836086243853246
4050,5400,15,1215000,22549.37788215639,302.8529106755251,0.0,0.0,22.5,0.0,277.41821052631576,0.9689824738368428
4051,5700,15,1215300,22364.522865035262,302.7891873858349,0.0,0.0,22.5,0.0,277.3283327241715,0.961038961038961
4052,6000,15,1215600,22355.720245172353,302.725535806199,0.0,0.0,22.5,0.0,277.2385419103314,0.9606606985247762
4053,6300,15,1215900,22352.786038551407,302.6919027205313,0.0,0.0,22.5,0.0,277.1488256578947,0.960534611020049
4054,6600,15,1216200,22358.654451793336,302.67405927371817,0.0,0.0,22.5,0.0,277.05917153996097,0.9607867860295051
4055,6900,15,1216500,22382.128104761083,302.6653958787679,0.0,0.0,22.5,0.0,276.9695671296296,0.9617954860673307
4056,7200,15,1216800,22440.812237180515,302.66402777639735,0.0,0.0,22.5,0.0,276.88,0.9643172361618975
4057,7500,15,1217100,22432.009617317606,302.67289638540626,0.0,0.0,22.5,0.0,276.79495270520806,0.9639389736477126
4058,7800,15,1217400,22440.812237180515,302.6748442872534,0.0,0.0,22.5,0.0,276.718552101873,0.9643172361618975
4059,8100,15,1217700,22446.68065042244,302.67704338225536,0.0,0.0,22.5,0.0,276.6502522168192,0.9645694111713533
4060,8400,15,1218000,22481.891129874086,302.67843635658085,0.0,0.0,22.5,0.0,276.5895070768709,0.9660824612280928
4061,8700,15,1218300,22426.141204075637,302.684840579196,0.0,0.0,22.5,0.0,276.5357707088524,0.9636867986382549
4062,9000,15,1218600,22373.325484898174,302.6782541396204,0.0,0.0,22.5,0.0,276.4884971395881,0.9614172235531458
4063,9300,15,1218900,22558.1805020193,302.6651924309099,0.0,0.0,22.5,0.0,276.4471403959022,0.9693607363510276
4064,9600,15,1219200,22534.70684905155,302.68997426501437,0.0,0.0,22.5,0.0,276.411154504619,0.9683520363132018
4065,9900,15,1219500,22540.575262293478,302.6983424436911,0.0,0.0,22.5,0.0,276.3799934925629,0.968604211322658
4066,10200,15,1219800,22564.048915261268,302.7036250680511,0.0,0.0,22.5,0.0,276.35311138655817,0.9696129113604853
4067,10500,15,1220100,22613.930427817748,302.71047476409973,0.0,0.0,22.5,0.0,276.3299622134291,0.9717563989408655
4068,10800,15,1220400,22578.719948366102,302.72287003578447,0.0,0.0,22.5,0.0,276.31,0.970243348884126
4069,11100,15,1220700,22584.588361608032,302.72362004399787,0.0,0.0,22.5,0.0,276.29473001323515,0.9704955238935822
4070,11400,15,1221000,22622.733047680656,302.7254964410945,0.0,0.0,22.5,0.0,276.286324993231,0.9721346614550502
4071,11700,15,1221300,22631.53566754357,302.73386863242354,0.0,0.0,22.5,0.0,276.2852401765102,0.9725129239692352
4072,12000,15,1221600,22599.25939471291,302.7404642054826,0.0,0.0,22.5,0.0,276.29193079959526,0.9711259614172247
4073,12300,15,1221900,22710.759246309764,302.73969012034206,0.0,0.0,22.5,0.0,276.30685209900884,0.9759172865968987
4074,12600,15,1222200,22660.877733753285,302.7601086833444,0.0,0.0,22.5,0.0,276.33045931127356,0.9737737990165186
4075,12900,15,1222500,22672.61456023714,302.7641683991376,0.0,0.0,22.5,0.0,276.3632076729119,0.9742781490354306
4076,13200,15,1222800,22760.640758866248,302.7705467036053,0.0,0.0,22.5,0.0,276.4055524204466,0.9780607741772791
4077,13500,15,1223100,22784.114411834034,302.7921470011888,0.0,0.0,22.5,0.0,276.4579487904001,0.9790694742151064
4078,13800,15,1223400,22578.719948366102,302.8102654172571,0.0,0.0,22.5,0.0,276.52085201929515,0.970243348884126
4079,14100,15,1223700,22584.588361608032,302.7878336349305,0.0,0.0,22.5,0.0,276.5947173436542,0.9704955238935822
4080,14400,15,1224000,22458.41747690634,302.781498781523,0.0,0.0,22.5,0.0,276.67999999999995,0.9650737611902672
4081,14700,15,1224300,22449.614857043427,302.76042001695896,0.0,0.0,22.5,0.0,276.7741019096631,0.9646954986760824
4082,15000,15,1224600,22449.614857043427,302.7526891549832,0.0,0.0,22.5,0.0,276.873414962465,0.9646954986760824
4083,15300,15,1224900,22528.838435809623,302.7528634400362,0.0,0.0,22.5,0.0,276.9768793476642,0.9680998613037459
4084,15600,15,1225200,22552.312088777373,302.77229628793054,0.0,0.0,22.5,0.0,277.0834352545193,0.9691085613415716
4085,15900,15,1225500,22596.325188091927,302.7920157193723,0.0,0.0,22.5,0.0,277.1920228722889,0.9709998739124959
4086,16200,15,1225800,22628.601460922586,302.81607503360885,0.0,0.0,22.5,0.0,277.30158239023143,0.9723868364645064
4087,16500,15,1226100,22640.33828740648,302.84078807538265,0.0,0.0,22.5,0.0,277.41105399760556,0.9728911864834201
4088,16800,15,1226400,22678.482973479106,302.86275761229103,0.0,0.0,22.5,0.0,277.5193778836699,0.9745303240448883
4089,17100,15,1226700,22646.206700648407,302.888280575819,0.0,0.0,22.5,0.0,277.6254942376829,0.9731433614928761
4090,17400,15,1227000,22684.35138672103,302.90400445300804,0.0,0.0,22.5,0.0,277.72834324890323,0.9747824990543442
4091,17700,15,1227300,22657.943527132302,302.92670452740197,0.0,0.0,22.5,0.0,277.8268651065894,0.9736477115117897
4092,18000,15,1227600,22655.00932051132,302.9423084694273,0.0,0.0,22.5,0.0,277.91999999999996,0.9735216240070609
4093,18300,15,1227900,22628.601460922586,302.958223371925,0.0,0.0,22.5,0.0,278.01065386894163,0.9723868364645064
4094,18600,15,1228200,22625.667254301643,302.97070358379045,0.0,0.0,22.5,0.0,278.1021550459571,0.9722607489597792
4095,18900,15,1228500,22631.53566754357,302.985690800003,0.0,0.0,22.5,0.0,278.1940773094093,0.9725129239692352
4096,19200,15,1228800,22710.759246309764,303.0037373573414,0.0,0.0,22.5,0.0,278.2859944376611,0.9759172865968987
4097,19500,15,1229100,22690.21979996296,303.03619224639107,0.0,0.0,22.5,0.0,278.37748020907526,0.9750346740638003
4098,19800,15,1229400,22625.667254301643,303.059164307865,0.0,0.0,22.5,0.0,278.46810840201465,0.9722607489597792
4099,20100,15,1229700,22637.404080785498,303.0700273492541,0.22920051246749273,0.252073364701393,22.5,0.04093567251461988,278.5574527948421,0.9727650989786912
4100,20400,15,1230000,22710.759246309764,303.0889355608662,0.8872190352353271,0.9708924797067174,22.5,0.15643274853801167,278.6450871659205,0.9759172865968987
4101,20700,15,1230300,22710.759246309764,303.1229111312174,1.9296810463515375,2.1003558763676913,22.5,0.3355263157894736,278.7305852936126,0.9759172865968987
4102,21000,15,1230600,22710.759246309764,303.1542489317443,3.3122120238641575,3.584362086036032,22.5,0.567251461988304,278.81352095628137,0.9759172865968987
4103,21300,15,1230900,22713.69345293075,303.1834015795841,4.990437445821223,5.366809640063458,22.5,0.8406432748538011,278.8934679322895,0.9760433741016277
4104,21600,15,1231200,22696.08821320493,303.2126384998945,6.919982790270766,7.391597069801688,22.5,1.1447368421052633,278.96999999999997,0.975286849073258
4105,21900,15,1231500,22663.811940374228,303.2392869241999,9.056473535260823,9.602622906602436,22.5,1.468567251461988,279.0444115452449,0.9738998865212457
4106,22200,15,1231800,22675.548766858123,303.26440806865094,11.355535158839427,11.943785681817428,22.5,1.8011695906432748,279.11833876000543,0.9744042365401594
4107,22500,15,1232100,22710.759246309764,303.298864331206,13.772793139054611,14.358983926798372,22.5,2.131578947368421,279.1918681318681,0.9759172865968987
4108,22800,15,1232400,22710.759246309764,303.34474242987886,16.26387295395441,16.792116172896993,22.5,2.448830409356725,279.26508614841947,0.9759172865968987
4109,23100,15,1232700,22904.4168832938,303.39198692216576,18.78440008158686,19.187080951465006,22.5,2.7419590643274847,279.33807929724594,0.9842390619089654
4110,23400,15,1233000,22875.07481708409,303.4759109672739,21.29,21.48777679385413,22.5,3.0,279.41093406593404,0.982978186861682
4111,23700,15,1233300,22880.943230326055,303.5434127398149,23.872538160708956,23.851430045346966,22.5,3.1566495577354377,279.48373694207027,0.9832303618711398
4112,24000,15,1233600,22883.877436946997,303.61146254360506,26.639892371565736,26.45584544979326,22.5,3.1698474082458237,279.55657441324104,0.9833564493758669
4113,24300,15,1233900,22892.68005680991,303.68332658021706,29.571706645123697,29.275789136395442,22.5,3.0649936332767402,279.62953296703296,0.9837347118900518
4114,24600,15,1234200,22854.53537073732,303.7622825394178,32.64762499393617,32.28602723435594,22.5,2.8674883145737704,279.7026990910324,0.9820955743285852
4115,24900,15,1234500,22875.07481708409,303.84191628133743,35.84729143055651,35.4613258728772,22.5,2.6027315338824963,279.7761592728259,0.982978186861682
4116,25200,15,1234800,22901.48267667282,303.9368932058206,39.150349967538055,38.776451181161626,22.5,2.2961233729485007,279.84999999999997,0.9841129744042365
4117,25500,15,1235100,22895.614263430893,304.0422930033565,42.53644461743416,42.20616928841167,22.5,1.9730639135173662,279.92413817663817,0.9838607993947805
4118,25800,15,1235400,22913.219503156713,304.1394237293873,45.98521939279814,45.725246323829765,22.5,1.6589532373346758,279.998433048433,0.9846173244231502
4119,26100,15,1235700,22860.403783979247,304.2354159413266,49.47631830618339,49.308448416618326,22.5,1.3791914261460114,280.07288461538457,0.9823477493380411
4120,26400,15,1236000,22878.00902370507,304.3202279917762,52.98938537014321,52.930541695979805,22.5,1.1591785616969557,280.1474928774929,0.9831042743664109
4121,26700,15,1236300,22869.20640384216,304.4124098903918,56.504064597230965,56.56629229111662,22.5,1.024314725733092,280.2222578347578,0.982726011852226
4122,27000,15,1236600,22836.9301310115,304.5045105542603,60.0,60.19046633123119,22.5,1.0,280.29717948717945,0.9813390493002155
4123,27300,15,1236900,22807.588064801785,304.5951273279919,63.882746600925515,64.6887533712435,22.5,2.8102935199874652,280.3722578347578,0.9800781742529321
4124,27600,15,1237200,22775.311791971126,304.6939438384887,68.47348868375914,70.74995983380342,22.5,7.744447382337388,280.44749287749283,0.9786912117009217
4125,27900,15,1237500,22743.035519140427,304.80362648526216,73.62531415296888,78.05352714970834,22.5,15.175651110523535,280.5228846153846,0.9773042491489093
4126,28200,15,1237800,22740.10131251948,304.92693320182264,79.19131091302273,86.27889674975566,22.5,24.477094228019666,280.59843304843304,0.9771781616441821
4127,28500,15,1238100,22707.82503968878,305.11825000168164,85.02456686838866,95.10551006474277,22.5,35.02196625829955,280.67413817663817,0.9757911990921699
4128,28800,15,1238400,22684.35138672103,305.3237008911464,90.97816992353467,104.21280852546704,22.5,46.183456724836944,280.75,0.9747824990543442
4129,29100,15,1238700,22690.21979996296,305.51735390933015,96.90520798292877,113.28023356272585,22.5,57.33475515110563,280.8296435513753,0.9750346740638003
4130,29400,15,1239000,22637.404080785498,305.711720332247,102.65876895103892,121.98722660731661,22.5,67.84905106057936,280.9158742453534,0.9727650989786912
4131,29700,15,1239300,22643.272494027464,305.8953193315398,108.09194073233314,130.01322909003667,22.5,77.0995339767319,281.00746265453296,0.973017273988149
4132,30000,15,1239600,22561.11470864028,306.0811386314482,113.05781123127939,137.03768244168344,22.5,84.45939342303701,281.10317935151267,0.9694868238557564
4133,30300,15,1239900,22458.41747690634,306.24759209795985,117.4094683523457,142.7400280930543,22.5,89.30181892296847,281.20179490889126,0.9650737611902672
4134,30600,15,1240200,2279.8785444938876,306.39405779956076,121.0,146.79970747494656,22.5,91.0,281.30207989926737,0.09796999117387474
4135,30900,15,1240500,176.05239725821522,302.98042148974315,122.52179088562566,147.82912732044957,22.5,89.24254120496863,281.4028048952398,0.007565250283696889
4136,31200,15,1240800,170.18398401627488,300.8220355733382,121.1417173108386,145.1350085662419,22.5,84.51757269875439,281.5027404694071,0.007313075274240333
4137,31500,15,1241100,181.9208105001556,299.56885615908186,117.42460456545578,139.43826394850504,22.5,77.39757241989568,281.6006571943681,0.007817425293153447
4138,31800,15,1241400,176.05239725821522,298.7246511125984,111.93527793929417,131.45980620342038,22.5,68.45501830693087,281.69532564272146,0.007565250283696889
4139,32100,15,1241700,176.05239725821522,298.11046616295204,105.23856272217073,121.92054806716948,22.5,58.26238829839837,281.78551638706585,0.007565250283696889
4140,32400,15,1242000,184.855017121126,297.6426240326772,97.89928420390241,111.54140227593375,22.5,47.39216033283655,281.87,0.007943512797881734
4141,32700,15,1242300,170.18398401627488,297.28039371980225,90.48226767430617,101.04328156589465,22.5,36.41681234878382,281.94761419223136,0.007313075274240333
4142,33000,15,1242600,196.59184360500717,296.9843701530721,83.55233842319899,91.14709867323364,22.5,25.908822284778566,282.0187603021978,0.008447862816794867
4143,33300,15,1242900,164.31557077433408,296.7348911613717,77.67432174039783,82.57376633413223,22.5,16.440668079359156,282.08455434409336,0.007060900264783758
4144,33600,15,1243200,170.18398401627488,296.51770918649544,73.41304291571963,76.04419728477181,22.5,8.584827671064005,282.1461123321123,0.007313075274240333
4145,33900,15,1243500,176.05239725821522,296.3476021842912,71.33332723898138,72.2793042613339,22.5,2.913778998431468,282.2045502804487,0.007565250283696889
4146,34200,15,1243800,164.31557077433408,296.21351011340795,72.0,72.0,22.5,0.0,282.2609842032967,0.007060900264783758
4147,34500,15,1244100,176.05239725821522,296.10578483213146,74.3018624000494,73.8209150807983,22.5,0.0,282.3165301148504,0.007565250283696889
4148,34800,15,1244400,181.9208105001556,296.0201576588219,76.74522243833164,75.8702359479185,22.5,0.0,282.372304029304,0.007817425293153447
4149,35100,15,1244700,196.59184360500717,295.94678165003523,79.32116560155599,78.13920913378414,22.5,0.0,282.42942196085164,0.008447862816794867
4150,35400,15,1245000,196.59184360500717,295.8833009762699,82.02077737643172,80.6190811708187,22.5,0.0,282.4889999236874,0.008447862816794867
4151,35700,15,1245300,184.855017121126,295.8236378825064,84.83514324966812,83.30109859144576,22.5,0.0,282.55215393200547,0.007943512797881734
4152,36000,15,1245600,196.59184360500717,295.76600898233676,87.75534870797443,86.1765079280888,22.5,0.0,282.62,0.008447862816794867
4153,36300,15,1245900,202.46025684694754,295.71610873404535,90.77247923805996,89.23655571317136,22.5,0.0,282.6979094006192,0.008700037826251424
4154,36600,15,1246200,190.72343036306637,295.6704971260616,93.87762032663395,92.47248847911693,22.5,0.0,282.7884525989883,0.008195687807338292
4155,36900,15,1246500,196.59184360500717,295.6259689053338,97.06185746040568,95.87555275834907,22.5,0.0,282.8885443975667,0.008447862816794867
4156,37200,15,1246800,187.7892237420964,295.58607309119293,100.3162761260844,99.43699508329128,22.5,0.0,282.99509959881385,0.008069600302610022
4157,37500,15,1247100,199.52605022597714,295.54802266888055,103.63196181037942,103.14806198636708,22.5,0.0,283.1050330051892,0.008573950321523137
4158,37800,15,1247400,173.11819063724485,295.51611962766066,107.0,107.0,22.5,0.0,283.21525941915223,0.007439162778968602
4159,38100,15,1247700,178.98660387918565,295.4846146834647,111.06717867231639,111.62847001292243,22.5,2.339446982984092,283.3226936431624,0.007691337788425178
4160,38400,15,1248000,193.65763698403677,295.46183164998916,116.25635593220339,117.44904292798685,22.5,5.46596818363642,283.424250479679,0.00832177531206658
4161,38700,15,1248300,190.72343036306637,295.44964026854893,122.22272245762711,124.1228302987969,22.5,9.19310786485738,283.51684473116165,0.008195687807338292
4162,39000,15,1248600,184.855017121126,295.4423032478543,128.6214689265537,131.31094367895622,22.5,13.334410289547373,283.59739120006975,0.007943512797881734
4163,39300,15,1248900,190.72343036306637,295.4386541852845,135.10778601694915,138.6744946220685,22.5,17.70341972060679,283.6628046888627,0.008195687807338292
4164,39600,15,1249200,193.65763698403677,295.4401484153418,141.33686440677965,145.87459468173734,22.5,22.113680420936028,283.71,0.00832177531206658
4165,39900,15,1249500,190.72343036306637,295.444642372623,146.9638947740113,152.57235541156638,22.5,26.37873665343549,283.7438644820344,0.008195687807338292
4166,40200,15,1249800,199.52605022597714,295.4551467654684,151.6440677966102,158.4288883651593,22.5,30.312132681005572,283.77178457288954,0.008573950321523137
4167,40500,15,1250100,193.65763698403677,295.4718756755352,155.03257415254237,163.10530509611974,22.5,33.727412766546664,283.79442370908095,0.00832177531206658
4168,40800,15,1250400,202.46025684694754,295.4807013114719,156.784604519774,166.26271715805134,22.5,36.43812117295917,283.8124453271241,0.008700037826251424
4169,41100,15,1250700,199.52605022597714,295.48016284247973,156.5553495762712,167.56223610455777,22.5,38.257802163143474,283.8265128635347,0.008573950321523137
4170,41400,15,1251000,190.72343036306637,295.46765208834665,154.0,166.6649734892426,22.5,39.0,283.8372897548281,0.008195687807338292
4171,41700,15,1251300,184.855017121126,295.44376666959124,150.16666666666666,164.1046165511999,22.5,38.60931030020704,283.84543943751993,0.007943512797881734
4172,42000,15,1251600,184.855017121126,295.41312138275674,146.33333333333334,160.72856233629773,22.5,37.275621118012424,283.8516253481258,0.007943512797881734
4173,42300,15,1251900,173.11819063724485,295.37964412118384,142.5,156.66848710830075,22.5,35.18041537267081,283.8565109231612,0.007439162778968602
4174,42600,15,1252200,199.52605022597714,295.34146661978843,138.66666666666666,152.05606713097376,22.5,32.50517598343686,283.86075959914166,0.008573950321523137
4175,42900,15,1252500,193.65763698403677,295.30755691447007,134.83333333333334,147.02297866808144,22.5,29.43138586956522,283.86503481258273,0.00832177531206658
4176,43200,15,1252800,20985.445753179258,295.2685857705991,131.0,141.70089798338856,22.5,26.14052795031056,283.87,0.9017778338166693
4177,43500,15,1253100,22781.18020521305,298.8861328862465,127.16666666666666,136.22150134065984,22.5,22.81408514492754,283.87573580816553,0.9789433867103775
4178,43800,15,1253400,22657.943527132302,301.0686785086732,123.33333333333333,130.71646500366003,22.5,19.633540372670815,283.8816638702461,0.9736477115117897
4179,44100,15,1253700,22631.53566754357,302.20366516463565,119.5,125.31746523615385,22.5,16.780376552795033,283.887459102349,0.9725129239692352
4180,44400,15,1254000,22534.70684905155,302.82871788816357,115.66666666666666,120.15617830190604,22.5,14.436076604554874,283.89279642058165,0.9683520363132018
4181,44700,15,1254300,22229.549360470657,303.18109526406874,111.83333333333333,115.36428046468134,22.5,12.782123447204977,283.8973507410514,0.9552389358214612
4182,45000,15,1254600,22103.37847576892,303.35445183676023,108.0,111.07344798824448,22.5,12.0,283.90079697986573,0.9498171731181444
4183,45300,15,1254900,21962.53655796235,303.4654894453552,104.16666666666667,107.10583286748215,22.5,11.876240079365079,283.902810053132,0.943764972891187
4184,45600,15,1255200,21947.865524857512,303.5378030464981,100.33333333333333,103.18825595132874,22.5,12.033730158730158,283.9030648769575,0.9431345353675461
4185,45900,15,1255500,22197.27308763996,303.6091737278092,96.5,99.3093967846205,22.5,12.408482142857142,283.90123636744966,0.9538519732694489
4186,46200,15,1255800,22232.4835670916,303.72310126021915,92.66666666666667,95.45793491219368,22.5,12.936507936507937,283.8969994407159,0.9553650233261883
4187,46500,15,1256100,22220.74674060775,303.8202152605658,88.83333333333333,91.62254987888454,22.5,13.553819444444443,283.8900290128635,0.9548606733072764
4188,46800,15,1256400,22182.60205453512,303.8964790383148,85.0,87.79192122952935,22.5,14.19642857142857,283.88,0.9532215357458081
4189,47100,15,1256700,22185.536261156103,303.95777477045254,81.16666666666666,83.95472850896435,22.5,14.800347222222221,283.8650255310457,0.953347623250537
4190,47400,15,1257000,22537.641055672535,304.01871903638477,77.33333333333333,80.0996512620258,22.5,15.3015873015873,283.84360294117647,0.9684781238179309
4191,47700,15,1257300,22602.193601333853,304.13923363495417,73.5,76.21536903354998,22.5,15.636160714285714,283.8159834558823,0.9712520489219518
4192,48000,15,1257600,22540.575262293478,304.2350084784607,69.66666666666666,72.29056136837312,22.5,15.740079365079364,283.78241830065355,0.968604211322658
4193,48300,15,1257900,22634.46987416455,304.2940602420038,65.83333333333333,68.31390781133149,22.5,15.549355158730158,283.74315870098036,0.972639011473964
4194,48600,15,1258200,22476.02271663216,304.3601073606826,62.0,64.27408790726133,22.5,15.0,283.6984558823529,0.9658302862186369
4195,48900,15,1258500,22429.07541069662,304.3828189072603,57.55902777777778,59.585155408535236,22.5,14.074652777777779,283.6485610702614,0.9638128861429837
4196,49200,15,1258800,22470.15430339019,304.399314721406,52.08333333333333,53.8530769104656,22.5,12.847222222222221,283.59372549019605,0.9655781112091791
