index,seconds_of_day,day_of_year,timestamp,totalHeatingPower.y,thermalZone.TAir,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.HDirNor,weaBus.TDryBul,u
4197,49500,15,1259100,22449.614857043427,304.4242859541366,45.84375,47.354401222298456,22.5,11.390625,283.53420036764703,0.9646954986760824
4198,49800,15,1259400,22476.02271663216,304.4408706009832,39.111111111111114,40.36567715327982,22.5,9.777777777777777,283.47023692810455,0.9658302862186369
4199,50100,15,1259700,22446.68065042244,304.45945122114506,32.15625,33.16345351265572,22.5,8.081597222222221,283.4020863970588,0.9645694111713533
4200,50400,15,1260000,22443.74644380146,304.4681899489143,25.25,26.024279109672186,22.5,6.374999999999998,283.33,0.9644433236666247
4201,50700,15,1260300,22443.74644380146,304.47513737103725,18.663194444444443,19.22470275357523,22.5,4.730902777777777,283.2554483251634,0.9644433236666247
4202,51000,15,1260600,22452.54906366437,304.48162012978753,12.666666666666664,13.041273253610875,22.5,3.222222222222218,283.1797630718954,0.9648215861808095
4203,51300,15,1260900,22490.693749736995,304.4892878346769,7.531250000000007,7.750539419025159,22.5,1.9218749999999982,283.1029871323529,0.9664607237422775
4204,51600,15,1261200,22496.562162978924,304.50337395180384,3.5277777777777857,3.6290500590640917,22.5,0.9027777777777715,283.02516339869277,0.9667128987517337
4205,51900,15,1261500,22258.891426680333,304.51690246228725,0.9270833333333499,0.9533539829736952,22.5,0.23784722222221788,282.9463347630719,0.9564998108687429
4206,52200,15,1261800,22220.74674060775,304.4891531970295,0.0,0.0,22.5,0.0,282.86654411764704,0.9548606733072764
4207,52500,15,1262100,22194.338881019015,304.47599931683544,0.0,0.0,22.5,0.0,282.7858343545751,0.9537258857647218
4208,52800,15,1262400,22226.615153849674,304.47279538976113,0.0,0.0,22.5,0.0,282.7042483660131,0.9551128483167324
4209,53100,15,1262700,22170.865228051225,304.48436397678495,0.0,0.0,22.5,0.0,282.62182904411765,0.9527171857268945
4210,53400,15,1263000,22214.87832736578,304.48702892144775,0.0,0.0,22.5,0.0,282.5386192810457,0.9546084982978187
4211,53700,15,1263300,22185.536261156103,304.5017642397133,0.0,0.0,22.5,0.0,282.4546619689542,0.953347623250537
4212,54000,15,1263600,22211.944120744836,304.50988411518347,0.0,0.0,22.5,0.0,282.37,0.9544824107930915
4213,54300,15,1263900,22253.023013438404,304.5236011218053,0.0,0.0,22.5,0.0,282.28312140804593,0.9562476358592867
4214,54600,15,1264200,22103.37847576892,304.54225820425034,0.0,0.0,22.5,0.0,282.19301724137927,0.9498171731181444
4215,54900,15,1264500,22376.259691519157,304.5300730994961,0.0,0.0,22.5,0.0,282.1004849137931,0.9615433110578747
4216,55200,15,1264800,22590.456774849998,304.5748506095394,0.0,0.0,22.5,0.0,282.00632183908044,0.9707476989030398
4217,55500,15,1265100,22725.430279414606,304.6406280096145,0.0,0.0,22.5,0.0,281.91132543103447,0.9765477241205397
4218,55800,15,1265400,2229.9970319373947,304.700191589778,0.0,0.0,22.5,0.0,281.81629310344823,0.09582650359349401
4219,56100,15,1265700,173.11819063724485,301.1247912069886,0.0,0.0,22.5,0.0,281.7220222701149,0.007439162778968602
4220,56400,15,1266000,181.9208105001556,298.89488622117545,0.0,0.0,22.5,0.0,281.62931034482756,0.007817425293153447
4221,56700,15,1266300,176.05239725821522,297.70051240998555,0.0,0.0,22.5,0.0,281.5389547413793,0.007565250283696889
4222,57000,15,1266600,196.59184360500717,297.022909718727,0.0,0.0,22.5,0.0,281.4517528735632,0.008447862816794867
4223,57300,15,1266900,193.65763698403677,296.61476224949377,0.0,0.0,22.5,0.0,281.3685021551724,0.00832177531206658
4224,57600,15,1267200,176.05239725821522,296.34391815626134,0.0,0.0,22.5,0.0,281.28999999999996,0.007565250283696889
4225,57900,15,1267500,178.98660387918565,296.1424111963049,0.0,0.0,22.5,0.0,281.21658494463924,0.007691337788425178
4226,58200,15,1267800,178.98660387918565,295.9826827214105,0.0,0.0,22.5,0.0,281.14778102474185,0.007691337788425178
4227,58500,15,1268100,184.855017121126,295.8478683894284,0.0,0.0,22.5,0.0,281.08316390268845,0.007943512797881734
4228,58800,15,1268400,199.52605022597714,295.7316299877725,0.0,0.0,22.5,0.0,281.0223092408598,0.008573950321523137
4229,59100,15,1268700,208.32867008888786,295.6272045213958,0.0,0.0,22.5,0.0,280.96479270163644,0.00895221283570798
4230,59400,15,1269000,199.52605022597714,295.52978422133407,0.0,0.0,22.5,0.0,280.91018994739915,0.008573950321523137
4231,59700,15,1269300,173.11819063724485,295.4345880136911,0.0,0.0,22.5,0.0,280.85807664052857,0.007439162778968602
4232,60000,15,1269600,190.72343036306637,295.3395113682423,0.0,0.0,22.5,0.0,280.8080284434054,0.008195687807338292
4233,60300,15,1269900,193.65763698403677,295.25383364971776,0.0,0.0,22.5,0.0,280.75962101841026,0.00832177531206658
4234,60600,15,1270200,176.05239725821522,295.1707834834801,0.0,0.0,22.5,0.0,280.71243002792386,0.007565250283696889
4235,60900,15,1270500,190.72343036306637,295.0875028886875,0.0,0.0,22.5,0.0,280.6660311343269,0.008195687807338292
4236,61200,15,1270800,184.855017121126,295.01083036584805,0.0,0.0,22.5,0.0,280.62,0.007943512797881734
4237,61500,15,1271100,170.18398401627488,294.93455652998495,0.0,0.0,22.5,0.0,280.57427816414884,0.007313075274240333
4238,61800,15,1271400,181.9208105001556,294.85792608296117,0.0,0.0,22.5,0.0,280.52912398673544,0.007817425293153447
4239,62100,15,1271700,178.98660387918565,294.7873355570455,0.0,0.0,22.5,0.0,280.48458836127486,0.007691337788425178
4240,62400,15,1272000,184.855017121126,294.717343060991,0.0,0.0,22.5,0.0,280.44072218128224,0.007943512797881734
4241,62700,15,1272300,184.855017121126,294.65060574492895,0.0,0.0,22.5,0.0,280.3975763402726,0.007943512797881734
4242,63000,15,1272600,181.9208105001556,294.58483912926147,0.0,0.0,22.5,0.0,280.3552017317612,0.007817425293153447
4243,63300,15,1272900,167.24977739530448,294.52034886454084,0.0,0.0,22.5,0.0,280.31364924926305,0.007186987769512046
4244,63600,15,1273200,176.05239725821522,294.4543884449636,0.0,0.0,22.5,0.0,280.2729697862933,0.007565250283696889
4245,63900,15,1273500,184.855017121126,294.39352975551435,0.0,0.0,22.5,0.0,280.23321423636696,0.007943512797881734
4246,64200,15,1273800,173.11819063724485,294.3349986416165,0.0,0.0,22.5,0.0,280.1944334929992,0.007439162778968602
4247,64500,15,1274100,176.05239725821522,294.27494220865526,0.0,0.0,22.5,0.0,280.1566784497052,0.007565250283696889
4248,64800,15,1274400,190.72343036306637,294.2175902195435,0.0,0.0,22.5,0.0,280.12,0.008195687807338292
4249,65100,15,1274700,178.98660387918565,294.16371633160617,0.0,0.0,22.5,0.0,280.08723329307566,0.007691337788425178
4250,65400,15,1275000,181.9208105001556,294.107967778392,0.0,0.0,22.5,0.0,280.0602455716586,0.007817425293153447
4251,65700,15,1275300,178.98660387918565,294.0544250351675,0.0,0.0,22.5,0.0,280.0376358695652,0.007691337788425178
4252,66000,15,1275600,184.855017121126,294.0017255093528,0.0,0.0,22.5,0.0,280.0180032206119,0.007943512797881734
4253,66300,15,1275900,170.18398401627488,293.9515457178835,0.0,0.0,22.5,0.0,279.9999466586151,0.007313075274240333
4254,66600,15,1276200,187.7892237420964,293.89941134273664,0.0,0.0,22.5,0.0,279.98206521739127,0.008069600302610022
4255,66900,15,1276500,178.98660387918565,293.85236583217915,0.0,0.0,22.5,0.0,279.96295793075683,0.007691337788425178
4256,67200,15,1276800,173.11819063724485,293.8037992342334,0.0,0.0,22.5,0.0,279.9412238325282,0.007439162778968602
4257,67500,15,1277100,205.39446346791792,293.7552437497715,0.0,0.0,22.5,0.0,279.9154619565217,0.008826125330979711
4258,67800,15,1277400,196.59184360500717,293.71354411572133,0.0,0.0,22.5,0.0,279.8842713365539,0.008447862816794867
4259,68100,15,1277700,196.59184360500717,293.668856167415,0.0,0.0,22.5,0.0,279.8462510064412,0.008447862816794867
4260,68400,15,1278000,21223.11648947785,293.62431099373055,0.0,0.0,22.5,0.0,279.79999999999995,0.9119909216996601
4261,68700,15,1278300,22831.061717769535,297.2850347649251,0.0,0.0,22.5,0.0,279.74916666666667,0.9810868742907578
4262,69000,15,1278600,22766.509172108214,299.4603312703827,0.0,0.0,22.5,0.0,279.6983333333333,0.9783129491867367
4263,69300,15,1278900,22743.035519140427,300.6019539079501,0.0,0.0,22.5,0.0,279.6475,0.9773042491489093
4264,69600,15,1279200,22760.640758866248,301.2284568021096,0.0,0.0,22.5,0.0,279.59666666666664,0.9780607741772791
4265,69900,15,1279500,22675.548766858123,301.5998962013793,0.0,0.0,22.5,0.0,279.5458333333333,0.9744042365401594
4266,70200,15,1279800,22646.206700648407,301.8189574908958,0.0,0.0,22.5,0.0,279.495,0.9731433614928761
4267,70500,15,1280100,22434.94382393855,301.96712029710864,0.0,0.0,22.5,0.0,279.44416666666666,0.9640650611524398
4268,70800,15,1280400,22432.009617317606,302.0434887640647,0.0,0.0,22.5,0.0,279.3933333333333,0.9639389736477126
4269,71100,15,1280700,22332.246592204603,302.1163456459991,0.0,0.0,22.5,0.0,279.3425,0.9596519984869505
4270,71400,15,1281000,22235.417773712586,302.1682716488612,0.0,0.0,22.5,0.0,279.29166666666663,0.9554911108309173
4271,71700,15,1281300,22214.87832736578,302.20691592665105,0.0,0.0,22.5,0.0,279.2408333333333,0.9546084982978187
4272,72000,15,1281600,22232.4835670916,302.2498044382945,0.0,0.0,22.5,0.0,279.19,0.9553650233261883
4273,72300,15,1281900,22487.759543116015,302.2993148087816,0.0,0.0,22.5,0.0,279.13916666666665,0.9663346362375489
4274,72600,15,1282200,22446.68065042244,302.392844652485,0.0,0.0,22.5,0.0,279.0883333333333,0.9645694111713533
4275,72900,15,1282500,22455.483270285356,302.4555617748744,0.0,0.0,22.5,0.0,279.03749999999997,0.9649476736855385
4276,73200,15,1282800,22414.404377591785,302.5106057541205,0.0,0.0,22.5,0.0,278.9866666666666,0.963182448619343
4277,73500,15,1283100,22326.378178962677,302.55151927444496,0.0,0.0,22.5,0.0,278.93583333333333,0.9593998234774945
4278,73800,15,1283400,22420.27279083371,302.576390923045,0.0,0.0,22.5,0.0,278.885,0.963434623628799
4279,74100,15,1283700,22854.53537073732,302.6230024193924,0.0,0.0,22.5,0.0,278.83416666666665,0.9820955743285852
4280,74400,15,1284000,22957.232602471267,302.7409297776363,0.0,0.0,22.5,0.0,278.7833333333333,0.9865086369940744
4281,74700,15,1284300,23045.258801100375,302.83605581817005,0.0,0.0,22.5,0.0,278.73249999999996,0.9902912621359229
4282,75000,15,1284600,23048.19300772136,302.9177368792423,0.0,0.0,22.5,0.0,278.6816666666666,0.9904173496406518
4283,75300,15,1284900,23015.91673489066,302.976134350198,0.0,0.0,22.5,0.0,278.6308333333333,0.9890303870886396
4284,75600,15,1285200,23010.04832164873,303.01613130841446,0.0,0.0,22.5,0.0,278.58,0.9887782120791835
4285,75900,15,1285500,23065.79824744718,303.0507927655931,0.0,0.0,22.5,0.0,278.5295983796296,0.9911738746690214
4286,76200,15,1285800,22619.798841059674,303.09311690686815,0.0,0.0,22.5,0.0,278.4799537037037,0.9720085739503215
4287,76500,15,1286100,22414.404377591785,303.0502554807132,0.0,0.0,22.5,0.0,278.43090624999996,0.963182448619343
4288,76800,15,1286400,22411.470170970802,303.0029841958809,0.0,0.0,22.5,0.0,278.38229629629626,0.9630563611146142
4289,77100,15,1286700,22370.39127827723,302.99100000979087,0.0,0.0,22.5,0.0,278.33396412037035,0.9612911360484188
4290,77400,15,1287000,22370.39127827723,302.9878653169419,0.0,0.0,22.5,0.0,278.28574999999995,0.9612911360484188
4291,77700,15,1287300,22440.812237180515,302.9949840023029,0.0,0.0,22.5,0.0,278.23749421296293,0.9643172361618975
4292,78000,15,1287600,22455.483270285356,303.0201803447844,0.0,0.0,22.5,0.0,278.189037037037,0.9649476736855385
4293,78300,15,1287900,22467.220096769248,303.0443134279711,0.0,0.0,22.5,0.0,278.14021875,0.965452023704452
4294,78600,15,1288200,22543.509468914464,303.0672928261901,0.0,0.0,22.5,0.0,278.0908796296296,0.9687302988273869
4295,78900,15,1288500,22622.733047680656,303.10071796846546,0.0,0.0,22.5,0.0,278.04085995370366,0.9721346614550502
4296,79200,15,1288800,22619.798841059674,303.1399636439178,0.0,0.0,22.5,0.0,277.98999999999995,0.9720085739503215
4297,79500,15,1289100,22655.00932051132,303.16671516367416,0.0,0.0,22.5,0.0,277.93745662768026,0.9735216240070609
4298,79800,15,1289400,22769.443378729156,303.1943117910328,0.0,0.0,22.5,0.0,277.88267056530213,0.9784390366914638
4299,80100,15,1289700,22816.390684664693,303.2352780884298,0.0,0.0,22.5,0.0,277.8259078947368,0.9804564367671169
4300,80400,15,1290000,22801.71965155986,303.27143986753595,0.0,0.0,22.5,0.0,277.7674346978557,0.9798259992434761
4301,80700,15,1290300,22787.04861845498,303.2945564470651,0.0,0.0,22.5,0.0,277.7075170565302,0.9791955617198336
4302,81000,15,1290600,2514.6150741715064,303.3098943906219,0.0,0.0,22.5,0.0,277.6464210526316,0.10805699155213719
4303,81300,15,1290900,176.05239725821522,299.752900554415,0.0,0.0,22.5,0.0,277.58441276803114,0.007565250283696889
4304,81600,15,1291200,193.65763698403677,297.4855605901112,0.0,0.0,22.5,0.0,277.52175828460037,0.00832177531206658
4305,81900,15,1291500,190.72343036306637,296.2738139605075,0.0,0.0,22.5,0.0,277.4587236842105,0.008195687807338292
4306,82200,15,1291800,184.855017121126,295.59332530694985,0.0,0.0,22.5,0.0,277.3955750487329,0.007943512797881734
4307,82500,15,1292100,178.98660387918565,295.17868679966233,0.0,0.0,22.5,0.0,277.332578460039,0.007691337788425178
4308,82800,15,1292400,199.52605022597714,294.9048288927245,0.0,0.0,22.5,0.0,277.27,0.008573950321523137
4309,83100,15,1292700,187.7892237420964,294.7108975453242,0.0,0.0,22.5,0.0,277.2072309535412,0.008069600302610022
4310,83400,15,1293000,202.46025684694754,294.5554677448931,0.0,0.0,22.5,0.0,277.1435298895386,0.008700037826251424
4311,83700,15,1293300,202.46025684694754,294.4260886911846,0.0,0.0,22.5,0.0,277.07896381578945,0.008700037826251424
4312,84000,15,1293600,205.39446346791792,294.30986532083386,0.0,0.0,22.5,0.0,277.01359974009097,0.008826125330979711
4313,84300,15,1293900,196.59184360500717,294.2051765645805,0.0,0.0,22.5,0.0,276.9475046702404,0.008447862816794867
4314,84600,15,1294200,190.72343036306637,294.10541479356755,0.0,0.0,22.5,0.0,276.88074561403505,0.008195687807338292
4315,84900,15,1294500,184.855017121126,294.0104133495306,0.0,0.0,22.5,0.0,276.8133895792722,0.007943512797881734
4316,85200,15,1294800,173.11819063724485,293.91937327517144,0.0,0.0,22.5,0.0,276.74550357374915,0.007439162778968602
4317,85500,15,1295100,217.13128995179864,293.83057157103417,0.0,0.0,22.5,0.0,276.6771546052631,0.009330475349892824
4318,85800,15,1295400,178.98660387918565,293.75356560653773,0.0,0.0,22.5,0.0,276.6084096816114,0.007691337788425178
4319,86100,15,1295700,187.7892237420964,293.6701911559069,0.0,0.0,22.5,0.0,276.5393358105913,0.008069600302610022
