index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
391,30900,2,117300,291.4910731269387,144.16331492865316,45.35812549944088,127.2637873471632,138.09358223439355,23.0,273.8715344885672,0.007817425293153447
392,31200,2,117600,291.5913282558083,132.53724114408448,45.72110634262887,131.13940300454783,141.2759374691666,23.0,273.9975752788335,0.007186987769512047
393,31500,2,117900,291.6776450068672,153.46417395630831,45.27704271737942,134.63345553287854,144.0954875068267,23.0,274.12001024899394,0.00832177531206658
394,31800,2,118200,291.70179432747017,160.4398182270496,44.21403481150801,137.75255349288005,146.60138865104878,23.0,274.23727137516454,0.008700037826251424
395,32100,2,118500,291.5125956429874,165.090247740877,42.72018281283006,140.50330544527696,148.84279720550776,23.0,274.3477906334612,0.00895221283570798
396,32400,2,118800,291.2238792602964,17036.84852390715,40.98358690916105,142.892319950794,150.86886947387848,23.0,274.45,0.9238431471441192
397,32700,2,119100,296.07001301667157,17906.478842992885,39.19234728831642,144.92620557015582,152.72876175983586,23.0,274.546085094101,0.9709998739124959
398,33000,2,119400,298.17559711757843,17876.251051152994,37.534564138111634,146.61157086408707,154.4716303670548,23.0,274.63899389677897,0.9693607363510276
399,33300,2,119700,298.9588642718058,17855.32411834077,36.19833764636214,147.95502439331244,156.1466315992101,23.0,274.7283019266917,0.968225948808473
400,33600,2,120000,299.246173850012,17813.47025271632,35.37176800088341,148.96317471855662,157.80292175997678,23.0,274.81358470249694,0.9659563737233638
401,33900,2,120300,299.3477333107925,17839.047615042397,35.24295538949087,149.64263040054425,159.48965715302964,23.0,274.89441774285245,0.9673433362753763
402,34200,2,120600,299.4134140918998,17855.32411834077,36.0,150.0,161.25599408204357,23.0,274.970376566416,0.968225948808473
403,34500,2,120900,299.48086703671373,17922.75534629129,38.185653160952,150.13002394244734,163.06500459219814,23.0,275.0410366918453,0.9718824864455944
404,34800,2,121200,299.58061457723767,1764.8380004975456,42.00249036436341,150.13183097312998,164.83889010913524,23.0,275.1059736377982,0.09570041608876566
405,35100,2,121500,294.74085898480035,153.46417395630831,47.12834804326265,150.01861213235293,166.5655010072232,23.0,275.1647629229323,0.00832177531206658
406,35400,2,121800,292.30260948951997,153.46417395630831,53.241062630678165,149.80355846042121,168.23268766083046,23.0,275.2169800659055,0.00832177531206658
407,35700,2,122100,291.30420229875904,141.83810017173963,60.018470559638374,149.4998609976398,169.8283004443254,23.0,275.26220058537547,0.007691337788425178
408,36000,2,122400,290.86828846732266,167.4154624977909,67.13840826317173,149.12071078431373,171.34018973207645,23.0,275.29999999999995,0.009078300340436269
409,36300,2,122700,290.6738538205653,146.48852968556704,74.27871217430666,148.679298860748,172.75620589845195,23.0,275.3332266081871,0.007943512797881734
410,36600,2,123000,290.56108670213746,144.16331492865316,81.11721872607157,148.18881626724763,174.06419931782028,23.0,275.36492690058475,0.007817425293153447
411,36900,2,123300,290.48717168823094,139.51288541482575,87.33176435149494,147.66245404411765,175.25202036454988,23.0,275.3949736842105,0.00756525028369689
412,37200,2,123600,290.43009822204965,162.7650329839635,92.60018548360517,147.11340323166303,176.30751941300915,23.0,275.42323976608185,0.008826125330979711
413,37500,2,123900,290.38697724676206,153.46417395630831,96.6003185554307,146.55485487018882,177.2185468375664,23.0,275.44959795321637,0.00832177531206658
414,37800,2,124200,290.33950869515735,151.13895919939446,99.01,146.0,177.97295301259012,23.0,275.47392105263157,0.008195687807338292
415,38100,2,124500,290.2916541493981,144.16331492865316,99.6829220136396,145.44627700617283,178.4196837896081,23.0,275.496081871345,0.007817425293153447
416,38400,2,124800,290.2412851076834,16676.440236585495,98.86942668675155,144.87303591470257,178.4196039155695,23.0,275.51595321637427,0.9042995839112344
417,38700,2,125100,295.22095224414466,18006.463077540186,96.84232529347743,144.26633522727272,177.9784421079747,23.0,275.5334078947368,0.9764216366158125
418,39000,2,125400,297.62876742499526,17976.235285700295,93.87442910795883,143.61223344556677,177.10192708432405,23.0,275.54831871345027,0.9747824990543441
419,39300,2,125700,298.6097108251998,17929.73099056203,90.23854940433735,142.89678907126824,175.7957875621179,23.0,275.5605584795321,0.9722607489597791
420,39600,2,126000,299.0197401673534,1909.0013154261978,86.2074974567546,142.1060606060606,174.0657522588567,23.0,275.57,0.10351784138191905
421,39900,2,126300,294.34252579095494,146.48852968556704,82.05408453935212,141.2261065516274,171.91754989204074,23.0,275.5779450483092,0.007943512797881734
422,40200,2,126600,291.9290212837989,137.18767065791187,78.05112192627155,140.24298540965208,169.35690917917043,23.0,275.5857850241546,0.007439162778968602
423,40500,2,126900,290.936379691888,134.86245590099833,74.47142089165446,139.1427556818182,166.38955883774608,23.0,275.593527173913,0.007313075274240333
424,40800,2,127200,290.50706300844564,16471.821337977104,71.58779270964244,137.9114758698092,163.02122758526812,23.0,275.6011787439613,0.8932038834951468
425,41100,2,127500,295.2746516767105,17980.885715214114,69.6730486543771,136.53520447530863,159.2576441392369,23.0,275.6087469806763,0.9750346740638002
426,41400,2,127800,297.6500015849622,17943.682279103516,69.0,135.0,155.1045372171528,23.0,275.61623913043474,0.973017273988149
427,41700,2,128100,298.6146580294358,18015.763936567822,70.10251082847599,132.60913938492064,150.61852263538518,23.0,275.6236624396135,0.9769259866347246
428,42000,2,128400,299.05372507760023,1902.0256711554566,73.06075692497484,128.84320887445887,145.8866349877637,23.0,275.63102415458934,0.10313957886773421
429,42300,2,128700,294.3563735563021,137.18767065791187,77.46701711844553,123.95423092532468,140.96023115797905,23.0,275.63833152173913,0.007439162778968602
430,42600,2,129000,291.936308252953,141.83810017173963,82.91357023783706,118.19422799422799,135.890668029722,23.0,275.64559178743957,0.007691337788425178
431,42900,2,129300,290.96451101727047,144.16331492865316,88.99269511209846,111.81522253787878,130.72930248668322,23.0,275.65281219806764,0.007817425293153447
432,43200,2,129600,290.5404806157796,144.16331492865316,95.2966705701787,105.06923701298702,125.52749141255345,23.0,275.65999999999997,0.007817425293153447
433,43500,2,129900,290.3302391320195,141.83810017173963,101.4177754410268,98.20829387626263,120.33659169102341,23.0,275.66720772152297,0.007691337788425178
434,43800,2,130200,290.2071340543331,155.7893887132222,106.94828855359174,91.48441558441559,115.20796020578382,23.0,275.67443014238495,0.008447862816794867
435,44100,2,130500,290.12336865807407,146.48852968556704,111.48048873682254,85.14962459415585,110.19295384052536,23.0,275.68158788615557,0.007943512797881734
436,44400,2,130800,290.0481707002184,16492.74827078933,114.60665481966818,79.45594336219338,105.3429294789388,23.0,275.6886015764048,0.8943386710377014
437,44700,2,131100,294.9689218426316,18022.739580838563,115.91906563107767,74.65539434523811,100.70924400471486,23.0,275.69539183670224,0.9773042491489093
438,45000,2,131400,297.4181487874087,18001.812648026338,115.01,71.0,96.34325430154422,23.0,275.70187929061785,0.9761694616063548
439,45300,2,131700,298.41583324466615,17936.70663483277,111.5703530267166,68.17022472483507,92.13487586312417,23.0,275.70798456172133,0.9726390114739639
440,45600,2,132000,298.8238333100612,18083.19516451834,105.86017060261399,65.63974214514337,87.93927463926794,23.0,275.71362827358246,0.9805825242718458
441,45900,2,132300,299.06162047734284,18059.943016949193,98.32545774329884,63.35038855820106,83.7556831978402,23.0,275.7187310497711,0.9793216492245624
442,46200,2,132600,299.16467782373303,18122.723815385863,89.41221946437784,61.244000261284214,79.58333410670565,23.0,275.7232135138571,0.982726011852226
443,46500,2,132900,299.24177877697457,18097.146453059824,79.56646078145764,59.262413551668956,75.42145993372897,23.0,275.7269962894101,0.9813390493002155
444,46800,2,133200,299.28908592379406,18132.02467441353,69.23418671014494,57.3474647266314,71.26929324677482,23.0,275.72999999999996,0.9832303618711397
445,47100,2,133500,299.34039813114566,18106.447312087457,58.861402266046404,55.440990083447645,67.1260666137079,23.0,275.72551769005844,0.9818433993191275
446,47400,2,133800,299.3725616342134,18076.2195202476,48.894112464768725,53.48482591939383,62.99101260239287,23.0,275.7076959064327,0.980204261757661
447,47700,2,134100,299.39459552946084,18062.26823170612,39.77832232191855,51.42080853174603,58.86336378069442,23.0,275.67773552631576,0.9794477367292914
448,48000,2,134400,299.40236697079615,18052.967372678453,31.960036853102608,49.190774217780394,54.74235271647723,23.0,275.63683742690057,0.9789433867103776
449,48300,2,134700,299.40980228587165,18020.41436608167,25.88526107392751,46.736559274773015,50.627211977605974,23.0,275.5862024853801,0.9771781616441823
450,48600,2,135000,299.41855648525785,18066.918661219934,22.0,44.0,46.517174131945346,23.0,275.52703157894734,0.9796999117387473
451,48900,2,135300,299.4508726571552,18059.943016949193,19.347254064942476,40.69987425697302,42.15026116373471,23.0,275.4605255847953,0.9793216492245624
452,49200,2,135600,299.4732359250427,1695.0815577901328,16.70115456097011,36.7169638774577,37.366260016013605,23.0,275.3878853801169,0.09191779094691721
453,49500,2,135900,294.5132736831958,151.13895919939446,14.104402791578686,32.236111111111114,32.317050694846905,23.0,275.31031184210525,0.008195687807338292
454,49800,2,136200,292.02574885470165,141.83810017173963,11.599700060263967,27.442158207590303,27.154513206299484,23.0,275.2290058479532,0.007691337788425178
455,50100,2,136500,290.9756871596817,153.46417395630831,9.229747670521723,22.519947416552352,22.03052755643623,23.0,275.1451682748538,0.00832177531206658
456,50400,2,136800,290.4993373416326,16655.51330377327,7.037246925847722,17.65432098765432,17.096973751322025,23.0,275.06,0.9031647963686799
457,50700,2,137100,295.27113898349313,17997.16221851252,5.064899129737739,13.030121170553269,12.505731797021738,23.0,274.9745271572104,0.9759172865968987
458,51000,2,137400,297.57043983578495,17969.259641429555,3.3554055856875387,8.832190214906262,8.408681699600258,23.0,274.88897754137116,0.9744042365401594
459,51300,2,137700,298.48185191561214,17901.828413479067,1.9514675971928952,5.245370370370374,4.957703465122464,23.0,274.80335452127656,0.9707476989030398
460,51600,2,138000,298.83581776343044,1818.3179399065612,0.8957864677495806,2.4545038866026587,2.304677099653233,23.0,274.717661465721,0.09860042869751608
461,51900,2,138300,294.0945863770025,132.53724114408448,0.23106350085335592,0.6444330132601763,0.6014826092574452,23.0,274.6319017434988,0.007186987769512047
462,52200,2,138600,291.66298379875093,139.51288541482575,0.0,0.0,0.0,23.0,274.5460787234042,0.00756525028369689
463,52500,2,138900,290.65288546596116,151.13895919939446,0.0,0.0,0.0,23.0,274.46019577423164,0.008195687807338292
464,52800,2,139200,290.2102124013284,141.83810017173963,0.0,0.0,0.0,23.0,274.3742562647754,0.007691337788425178
465,53100,2,139500,289.9855872387893,137.18767065791187,0.0,0.0,0.0,23.0,274.2882635638298,0.007439162778968602
466,53400,2,139800,289.8487013611783,134.86245590099833,0.0,0.0,0.0,23.0,274.2022210401891,0.007313075274240333
467,53700,2,140100,289.74802065790766,144.16331492865316,0.0,0.0,0.0,23.0,274.11613206264775,0.007817425293153447
468,54000,2,140400,289.6660648602289,146.48852968556704,0.0,0.0,0.0,23.0,274.03,0.007943512797881734
469,54300,2,140700,289.5905567854534,132.53724114408448,0.0,0.0,0.0,23.0,273.94359756698185,0.007186987769512047
470,54600,2,141000,289.5136293165381,141.83810017173963,0.0,0.0,0.0,23.0,273.85677054230246,0.007691337788425178
471,54900,2,141300,289.4442988392922,139.51288541482575,0.0,0.0,0.0,23.0,273.76963189071563,0.00756525028369689
472,55200,2,141600,289.37537857838004,16471.821337977104,0.0,0.0,0.0,23.0,273.6822945769754,0.8932038834951468
473,55500,2,141900,294.277193895988,17618.152213135567,0.0,0.0,0.0,23.0,273.59487156583566,0.9553650233261883
474,55800,2,142200,296.5848111904693,17548.395770428153,0.0,0.0,0.0,23.0,273.50747582205025,0.9515823981843399
475,56100,2,142500,297.50879893259145,17576.298347511118,0.0,0.0,0.0,23.0,273.4202203103732,0.9530954482410792
476,56400,2,142800,297.9107868771799,17532.11926712978,0.0,0.0,0.0,23.0,273.3332179955584,0.9506997856512431
477,56700,2,143100,298.08306830330184,17473.988898206924,0.0,0.0,0.0,23.0,273.2465818423597,0.9475475980330355
478,57000,2,143400,298.1596272300418,17499.566260532967,0.0,0.0,0.0,23.0,273.1604248155312,0.9489345605850461
479,57300,2,143700,298.22258514157215,17478.63932772074,0.0,0.0,0.0,23.0,273.0748598798266,0.9477997730424913
480,57600,2,144000,298.2644209336713,17439.11067685322,0.0,0.0,0.0,23.0,272.98999999999995,0.9456562854621113
481,57900,2,144300,298.29148459029216,17455.387180151625,0.0,0.0,0.0,23.0,272.9123824074074,0.9465388979952098
482,58200,2,144600,298.32868413835996,17741.388595252018,0.0,0.0,0.0,23.0,272.8473754208754,0.9620476610767884
483,58500,2,144900,298.4516812904455,17980.885715214114,0.0,0.0,0.0,23.0,272.7933386363636,0.9750346740638002
484,58800,2,145200,298.59542161534245,1799.716221851252,0.0,0.0,0.0,23.0,272.7486316498316,0.09759172865968987
485,59100,2,145500,293.74766667980816,141.83810017173963,0.0,0.0,0.0,23.0,272.71161405723905,0.007691337788425178
486,59400,2,145800,291.2863808222134,139.51288541482575,0.0,0.0,0.0,23.0,272.6806454545454,0.00756525028369689
487,59700,2,146100,290.2619603769996,148.8137444424809,0.0,0.0,0.0,23.0,272.6540854377104,0.008069600302610022
488,60000,2,146400,289.81187147007466,134.86245590099833,0.0,0.0,0.0,23.0,272.6302936026936,0.007313075274240333
489,60300,2,146700,289.58204046667004,132.53724114408448,0.0,0.0,0.0,23.0,272.60762954545453,0.007186987769512047
490,60600,2,147000,289.4458599811691,139.51288541482575,0.0,0.0,0.0,23.0,272.58445286195285,0.00756525028369689
491,60900,2,147300,289.3486438035718,146.48852968556704,0.0,0.0,0.0,23.0,272.5591231481481,0.007943512797881734
492,61200,2,147600,289.26787437598455,16255.576365584124,0.0,0.0,0.0,23.0,272.53,0.8814777455554166
493,61500,2,147900,294.09412163154934,17727.437306710537,0.0,0.0,0.0,23.0,272.50123605784984,0.9612911360484189
494,61800,2,148200,296.4691714839575,17650.705219732383,0.0,0.0,0.0,23.0,272.4773836447066,0.9571302483923856
495,62100,2,148500,297.41499438375337,17615.826998378674,0.0,0.0,0.0,23.0,272.45740188053094,0.9552389358214611
496,62400,2,148800,297.8056338554191,1455.584437828014,0.0,0.0,0.0,23.0,272.4402498852835,0.07893077795990415
497,62700,2,149100,293.06426121072866,148.8137444424809,0.0,0.0,0.0,23.0,272.42488677892493,0.008069600302610022
498,63000,2,149400,290.7581171466408,132.53724114408448,0.0,0.0,0.0,23.0,272.4102716814159,0.007186987769512047
499,63300,2,149700,289.79631796704797,141.83810017173963,0.0,0.0,0.0,23.0,272.39536371271714,0.007691337788425178
500,63600,2,150000,289.3772675807418,16339.28409683302,0.0,0.0,0.0,23.0,272.37912199278924,0.8860168957256347
501,63900,2,150300,294.09951803024603,17653.030434489272,0.0,0.0,0.0,23.0,272.3605056415929,0.9572563358971125
502,64200,2,150600,296.38575964519487,17571.647917997303,0.0,0.0,0.0,23.0,272.3384737790888,0.9528432732316233
503,64500,2,150900,297.2938381781,17539.09491140052,0.0,0.0,0.0,23.0,272.3119855252376,0.9510780481654278
504,64800,2,151200,297.6696408197085,17504.216690046815,0.0,0.0,0.0,23.0,272.28,0.9491867355945037
505,65100,2,151500,297.83130290865125,17480.964542477665,0.0,0.0,0.0,23.0,272.2312839160574,0.9479258605472203
506,65400,2,151800,297.9112898184047,17522.818408102114,0.0,0.0,0.0,23.0,272.15836459329716,0.9501954356323293
507,65700,2,152100,297.9772907552677,17566.997488483485,0.0,0.0,0.0,23.0,272.0658420624887,0.9525910982221673
508,66000,2,152400,298.03693977968555,17594.90006556645,0.0,0.0,0.0,23.0,271.95831635440146,0.9541041482789067
509,66300,2,152700,298.0876976376108,17566.997488483485,0.0,0.0,0.0,23.0,271.8403874998049,0.9525910982221673
510,66600,2,153000,298.11665009381306,17501.89147528989,0.0,0.0,0.0,23.0,271.7166555294684,0.9490606480897749
511,66900,2,153300,298.12442215782545,17518.167978588295,0.0,0.0,0.0,23.0,271.59172047416143,0.9499432606228733
512,67200,2,153600,298.1477490245956,18001.812648026338,0.0,0.0,0.0,23.0,271.47018236465345,0.9761694616063548
513,67500,2,153900,298.31924825965535,17980.885715214114,0.0,0.0,0.0,23.0,271.3566412317139,0.9750346740638002
514,67800,2,154200,298.39593687666024,17934.38142007585,0.0,0.0,0.0,23.0,271.25569710611217,0.9725129239692352
515,68100,2,154500,298.42765159933356,17948.332708617334,0.0,0.0,0.0,23.0,271.17195001861774,0.973269448997605
516,68400,2,154800,298.45985261393685,17925.080561048184,0.0,0.0,0.0,23.0,271.10999999999996,0.9720085739503215
517,68700,2,155100,298.4811364993894,17990.18657424178,0.0,0.0,0.0,23.0,271.0617427751933,0.975539024082714
518,69000,2,155400,298.5241955353383,17983.21092997104,0.0,0.0,0.0,23.0,271.01641810370575,0.9751607615685292
519,69300,2,155700,298.553420148942,17983.21092997104,0.0,0.0,0.0,23.0,270.97464206816744,0.9751607615685292
520,69600,2,156000,298.5796632587312,17978.56050045722,0.0,0.0,0.0,23.0,270.93703075120845,0.9749085865590731
521,69900,2,156300,298.60162958991117,17957.633567645,0.0,0.0,0.0,23.0,270.9042002354588,0.9737737990165187
522,70200,2,156600,298.61731813860945,17973.910070943373,0.0,0.0,0.0,23.0,270.8767666035486,0.9746564115496155
523,70500,2,156900,298.64102393986343,17927.40577580511,0.0,0.0,0.0,23.0,270.8553459381079,0.9721346614550505
524,70800,2,157200,298.649040404967,17939.031849589668,0.0,0.0,0.0,23.0,270.8405543217669,0.9727650989786912
525,71100,2,157500,298.66820336016934,17927.40577580511,0.0,0.0,0.0,23.0,270.83300783715544,0.9721346614550505
526,71400,2,157800,298.6845868003029,17899.50319872214,0.0,0.0,0.0,23.0,270.8333225669038,0.9706216113983108
527,71700,2,158100,298.6947957153556,17913.454487263625,0.0,0.0,0.0,23.0,270.84211459364195,0.9713781364266807
528,72000,2,158400,298.71479448818627,17934.38142007585,0.0,0.0,0.0,23.0,270.85999999999996,0.9725129239692352
529,72300,2,158700,298.7413090843856,17946.00749386041,0.0,0.0,0.0,23.0,270.8832971590594,0.9731433614928761
530,72600,2,159000,298.76692441851094,17925.080561048184,0.0,0.0,0.0,23.0,270.9077454227173,0.9720085739503215
531,72900,2,159300,298.7827819576121,17939.031849589668,0.0,0.0,0.0,23.0,270.9330923418274,0.9727650989786912
532,73200,2,159600,298.80457879154073,17994.837003755598,0.0,0.0,0.0,23.0,270.9590854672431,0.97579119909217
533,73500,2,159900,298.84145982727284,17997.16221851252,0.0,0.0,0.0,23.0,270.985472349818,0.9759172865968987
534,73800,2,160200,298.86801936739965,18027.39001035241,0.0,0.0,0.0,23.0,271.0120005404057,0.977556424158367
535,74100,2,160500,298.89886251698016,17992.511788998705,0.0,0.0,0.0,23.0,271.03841758985976,0.9756651115874428
536,74400,2,160800,298.9117957560399,18034.36565462315,0.0,0.0,0.0,23.0,271.0644710490337,0.9779346866725518
537,74700,2,161100,298.9402145554597,18011.113507054004,0.0,0.0,0.0,23.0,271.0899084687812,0.9766738116252686
538,75000,2,161400,298.95516920011636,18055.292587435375,0.0,0.0,0.0,23.0,271.11447739995566,0.9790694742151064
539,75300,2,161700,298.98519754146264,18004.137862783264,0.0,0.0,0.0,23.0,271.13792539341074,0.9762955491110837
540,75600,2,162000,298.99217767566216,18052.967372678453,0.0,0.0,0.0,23.0,271.15999999999997,0.9789433867103776
541,75900,2,162300,299.01989415543807,18059.943016949193,0.0,0.0,0.0,23.0,271.1814000106263,0.9793216492245624
542,76200,2,162600,299.0431320049208,18059.943016949193,0.0,0.0,0.0,23.0,271.2029432611892,0.9793216492245624
543,76500,2,162900,299.0624857386985,18062.26823170612,0.0,0.0,0.0,23.0,271.2245558700372,0.9794477367292914
544,76800,2,163200,299.0806428875532,18087.84559403216,0.0,0.0,0.0,23.0,271.2461639555188,0.9808346992813018
545,77100,2,163500,299.1052386902276,18134.349889170422,0.0,0.0,0.0,23.0,271.2676936359824,0.9833564493758669
546,77400,2,163800,299.1394899374302,18122.723815385863,0.0,0.0,0.0,23.0,271.28907102977666,0.982726011852226
547,77700,2,164100,299.15901274623485,18134.349889170422,0.0,0.0,0.0,23.0,271.31022225525,0.9833564493758669
548,78000,2,164400,299.1801357711053,18118.07338587205,0.0,0.0,0.0,23.0,271.33107343075085,0.9824738368427701
549,78300,2,164700,299.1935683100517,18080.869949761414,0.0,0.0,0.0,23.0,271.3515506746278,0.9804564367671168
550,78600,2,165000,299.1970927195357,18062.26823170612,0.0,0.0,0.0,23.0,271.37158010522927,0.9794477367292914
551,78900,2,165300,299.20236081869115,18104.122097330564,0.0,0.0,0.0,23.0,271.3910878409038,0.9817173118144004
552,79200,2,165600,299.2262683312536,18111.097741601305,0.0,0.0,0.0,23.0,271.40999999999997,0.9820955743285851
553,79500,2,165900,299.2467939938986,18120.398600628938,0.0,0.0,0.0,23.0,271.42813520892685,0.982599924347497
554,79800,2,166200,299.267301752951,18127.37424489968,0.0,0.0,0.0,23.0,271.44541785375117,0.982978186861682
555,80100,2,166500,299.28664028641685,18071.569090733752,0.0,0.0,0.0,23.0,271.46193269230764,0.9799520867482033
556,80400,2,166800,299.2864374884346,18029.715225109303,0.0,0.0,0.0,23.0,271.4777644824311,0.9776825116630942
557,80700,2,167100,299.28202233229973,18029.715225109303,0.0,0.0,0.0,23.0,271.4929979819563,0.9776825116630942
558,81000,2,167400,299.2886573408372,18069.24387597686,0.0,0.0,0.0,23.0,271.5077179487179,0.9798259992434761
559,81300,2,167700,299.3119529546768,18085.520379275233,0.0,0.0,0.0,23.0,271.5220091405508,0.9807086117765729
560,81600,2,168000,299.33505137612934,18076.2195202476,0.0,0.0,0.0,23.0,271.53595631528964,0.980204261757661
561,81900,2,168300,299.34964384482845,18120.398600628938,0.0,0.0,0.0,23.0,271.5496442307692,0.982599924347497
562,82200,2,168600,299.37718558083253,18136.675103927348,0.0,0.0,0.0,23.0,271.5631576448243,0.9834825368805957
563,82500,2,168900,299.40188800658035,18141.325533441162,0.0,0.0,0.0,23.0,271.5765813152896,0.9837347118900516
564,82800,2,169200,299.4214708124024,18185.504613822537,0.0,0.0,0.0,23.0,271.59,0.9861303744798897
565,83100,2,169500,299.451470575817,18157.60203673957,0.0,0.0,0.0,23.0,271.60214004629626,0.9846173244231501
566,83400,2,169800,299.46347139496123,18190.15504333635,0.0,0.0,0.0,23.0,271.61199074074074,0.9863825494893456
567,83700,2,170100,299.4862276513894,18134.349889170422,0.0,0.0,0.0,23.0,271.62003124999995,0.9833564493758669
568,84000,2,170400,299.48703293617064,18139.000318684273,0.0,0.0,0.0,23.0,271.62674074074073,0.9836086243853247
569,84300,2,170700,299.4968264636527,18185.504613822537,0.0,0.0,0.0,23.0,271.6325983796296,0.9861303744798897
570,84600,2,171000,299.5224562751155,18164.577681010313,0.0,0.0,0.0,23.0,271.6380833333333,0.9849955869373351
571,84900,2,171300,299.53471901472165,18113.422956358198,0.0,0.0,0.0,23.0,271.6436747685185,0.9822216618333123
572,85200,2,171600,299.5318935904961,18106.447312087457,0.0,0.0,0.0,23.0,271.64985185185185,0.9818433993191275
573,85500,2,171900,299.53667368378024,18101.796882573643,0.0,0.0,0.0,23.0,271.65709375,0.9815912243096716
574,85800,2,172200,299.5449275786491,18118.07338587205,0.0,0.0,0.0,23.0,271.6658796296296,0.9824738368427701
575,86100,2,172500,299.56062499363924,18041.341298893894,0.0,0.0,0.0,23.0,271.6766886574074,0.9783129491867368
576,0,3,172800,299.55138590878875,18027.39001035241,0.0,0.0,0.0,23.0,271.69,0.977556424158367
577,300,3,173100,299.55138837166885,18011.113507054004,0.0,0.0,0.0,23.0,271.7072615412398,0.9766738116252686
578,600,3,173400,299.5543320884893,17985.536144727965,0.0,0.0,0.0,23.0,271.72906553716837,0.975286849073258
579,900,3,173700,299.5552605168692,18027.39001035241,0.0,0.0,0.0,23.0,271.75460771276596,0.977556424158367
580,1200,3,174000,299.57620145329827,17992.511788998705,0.0,0.0,0.0,23.0,271.78308379301285,0.9756651115874428
581,1500,3,174300,299.5823379117645,17971.58485618648,0.0,0.0,0.0,23.0,271.8136895028894,0.9745303240448883
582,1800,3,174600,299.58645982036285,17962.283997158815,0.0,0.0,0.0,23.0,271.8456205673759,0.9740259740259746
583,2100,3,174900,299.5932663990294,17994.837003755598,0.0,0.0,0.0,23.0,271.87807271145255,0.97579119909217
584,2400,3,175200,299.61348021653583,1829.9440136911319,0.0,0.0,0.0,23.0,271.9102416600998,0.0992308662211576
585,2700,3,175500,294.7062253761718,153.46417395630831,0.0,0.0,0.0,23.0,271.94132313829783,0.00832177531206658
586,3000,3,175800,292.2058788774075,144.16331492865316,0.0,0.0,0.0,23.0,271.97051287102704,0.007817425293153447
587,3300,3,176100,291.153049328024,153.46417395630831,0.0,0.0,0.0,23.0,271.99700658326765,0.00832177531206658
588,3600,3,176400,290.67828714073426,144.16331492865316,0.0,0.0,0.0,23.0,272.02,0.007817425293153447
589,3900,3,176700,290.42856855912464,132.53724114408448,0.0,0.0,0.0,23.0,272.0406762373217,0.007186987769512047
590,4200,3,177000,290.27118563106967,144.16331492865316,0.0,0.0,0.0,23.0,272.06065698162126,0.007817425293153447
591,4500,3,177300,290.1564168006271,134.86245590099833,0.0,0.0,0.0,23.0,272.079795813315,0.007313075274240333
592,4800,3,177600,290.0554309828008,146.48852968556704,0.0,0.0,0.0,23.0,272.0979463128193,0.007943512797881734
593,5100,3,177900,289.9674895962311,141.83810017173963,0.0,0.0,0.0,23.0,272.11496206055057,0.007691337788425178
594,5400,3,178200,289.88088185122575,130.21202638717057,0.0,0.0,0.0,23.0,272.13069663692517,0.007060900264783757
595,5700,3,178500,289.79484391432607,139.51288541482575,0.0,0.0,0.0,23.0,272.14500362235947,0.00756525028369689
596,6000,3,178800,289.71667040413166,130.21202638717057,0.0,0.0,0.0,23.0,272.1577365972699,0.007060900264783757
597,6300,3,179100,289.63696856055134,134.86245590099833,0.0,0.0,0.0,23.0,272.1687491420727,0.007313075274240333
598,6600,3,179400,289.56276055094605,137.18767065791187,0.0,0.0,0.0,23.0,272.17789483718445,0.007439162778968602
599,6900,3,179700,289.4910593081131,134.86245590099833,0.0,0.0,0.0,23.0,272.1850272630214,0.007313075274240333
600,7200,3,180000,289.41971101404124,144.16331492865316,0.0,0.0,0.0,23.0,272.19,0.007817425293153447
601,7500,3,180300,289.3532156784752,132.53724114408448,0.0,0.0,0.0,23.0,272.19288599393434,0.007186987769512047
602,7800,3,180600,289.2832842823554,146.48852968556704,0.0,0.0,0.0,23.0,272.1939109456851,0.007943512797881734
603,8100,3,180900,289.2206407231958,132.53724114408448,0.0,0.0,0.0,23.0,272.1931575682382,0.007186987769512047
604,8400,3,181200,289.1536111210653,148.8137444424809,0.0,0.0,0.0,23.0,272.1907085745795,0.008069600302610022
605,8700,3,181500,289.0942798087594,144.16331492865316,0.0,0.0,0.0,23.0,272.186646677695,0.007817425293153447
606,9000,3,181800,289.03300408855176,146.48852968556704,0.0,0.0,0.0,23.0,272.1810545905707,0.007943512797881734
607,9300,3,182100,288.9737914521117,146.48852968556704,0.0,0.0,0.0,23.0,272.1740150261924,0.007943512797881734
608,9600,3,182400,288.91527043362663,132.53724114408448,0.0,0.0,0.0,23.0,272.1656106975462,0.007186987769512047
609,9900,3,182700,288.8532264824053,144.16331492865316,0.0,0.0,0.0,23.0,272.15592431761786,0.007817425293153447
610,10200,3,183000,288.79836887223087,148.8137444424809,0.0,0.0,0.0,23.0,272.1450385993934,0.008069600302610022
611,10500,3,183300,288.7449198712201,139.51288541482575,0.0,0.0,0.0,23.0,272.1330362558588,0.00756525028369689
612,10800,3,183600,288.6885618671966,139.51288541482575,0.0,0.0,0.0,23.0,272.12,0.00756525028369689
613,11100,3,183900,288.6339240056049,153.46417395630831,0.0,0.0,0.0,23.0,272.10534839075854,0.00832177531206658
614,11400,3,184200,288.58481002296804,165.090247740877,0.0,0.0,0.0,23.0,272.0887086004273,0.00895221283570798
615,11700,3,184500,288.5379572439876,169.74067725470476,0.0,0.0,0.0,23.0,272.0704762620192,0.009204387845164556
616,12000,3,184800,288.49015370171634,153.46417395630831,0.0,0.0,0.0,23.0,272.05104700854696,0.00832177531206658
617,12300,3,185100,288.43647062483717,153.46417395630831,0.0,0.0,0.0,23.0,272.0308164730235,0.00832177531206658
618,12600,3,185400,288.38489540690153,174.39110676853215,0.0,0.0,0.0,23.0,272.0101802884615,0.009456562854621112
619,12900,3,185700,288.3423374259683,155.7893887132222,0.0,0.0,0.0,23.0,271.9895340878739,0.008447862816794867
620,13200,3,186000,288.29093155894265,153.46417395630831,0.0,0.0,0.0,23.0,271.9692735042735,0.00832177531206658
621,13500,3,186300,288.2415581187674,155.7893887132222,0.0,0.0,0.0,23.0,271.94979417067304,0.008447862816794867
622,13800,3,186600,288.1948114388622,151.13895919939446,0.0,0.0,0.0,23.0,271.93149172008543,0.008195687807338292
623,14100,3,186900,288.1475002444547,155.7893887132222,0.0,0.0,0.0,23.0,271.91476178552347,0.008447862816794867
624,14400,3,187200,288.10328148169793,155.7893887132222,0.0,0.0,0.0,23.0,271.9,0.008447862816794867
625,14700,3,187500,288.05930893390973,151.13895919939446,0.0,0.0,0.0,23.0,271.88749820727656,0.008195687807338292
626,15000,3,187800,288.01438218369157,16876.408705680096,0.0,0.0,0.0,23.0,271.8771052234299,0.9151431093178676
627,15300,3,188100,293.059716820959,17859.974547854617,0.0,0.0,0.0,23.0,271.8685521399456,0.9684781238179306
628,15600,3,188400,295.39331826457305,17864.62497736844,0.0,0.0,0.0,23.0,271.86157004830915,0.9687302988273869
629,15900,3,188700,296.3602223206552,17927.40577580511,0.0,0.0,0.0,23.0,271.855890040006,0.9721346614550505
630,16200,3,189000,296.80561241085206,17929.73099056203,0.0,0.0,0.0,23.0,271.8512432065217,0.9722607489597791
631,16500,3,189300,297.0237957594734,17892.5275544514,0.0,0.0,0.0,23.0,271.8473606393418,0.9702433488841261
632,16800,3,189600,297.13948109676033,17906.478842992885,0.0,0.0,0.0,23.0,271.8439734299517,0.9709998739124959
633,17100,3,189900,297.22840265519636,17864.62497736844,0.0,0.0,0.0,23.0,271.8408126698369,0.9687302988273869
634,17400,3,190200,297.28756030761724,17920.430131534366,0.0,0.0,0.0,23.0,271.83760945048306,0.9717563989408654
635,17700,3,190500,297.36327373486563,17969.259641429555,0.0,0.0,0.0,23.0,271.8340948633756,0.9744042365401594
636,18000,3,190800,297.4424964777126,18043.666513650784,0.0,0.0,0.0,23.0,271.83,0.9784390366914637
637,18300,3,191100,297.53049861267175,17997.16221851252,0.0,0.0,0.0,23.0,271.82981983439686,0.9759172865968987
638,18600,3,191400,297.5831246018429,18062.26823170612,0.0,0.0,0.0,23.0,271.83725712727545,0.9794477367292914
639,18900,3,191700,297.65554798546196,18113.422956358198,0.0,0.0,0.0,23.0,271.8508546501241,0.9822216618333123
640,19200,3,192000,297.7302951327431,18097.146453059824,0.0,0.0,0.0,23.0,271.8691551744312,0.9813390493002155
641,19500,3,192300,297.78498593616047,18122.723815385863,0.0,0.0,0.0,23.0,271.8907014716852,0.982726011852226
642,19800,3,192600,297.84362857162756,18152.951607225754,0.0,0.0,0.0,23.0,271.9140363133744,0.9843651494136942
643,20100,3,192900,297.9044858491196,18204.106331877836,0.03751309149766736,0.047561728395061724,0.0,23.0,271.9377024709873,0.9871390745177153
644,20400,3,193200,297.9723005357711,17955.308352888074,0.1667142721127298,0.2067901234567901,0.0,23.0,271.9602427160122,0.9736477115117897
645,20700,3,193500,297.9512902732295,18013.438721810926,0.41259640102827777,0.5025,0.0,23.0,271.9801998199375,0.9767998991299972
646,21000,3,193800,297.9874480700729,18006.463077540186,0.800152337427402,0.9595061728395061,0.0,23.0,271.99611655425167,0.9764216366158125
647,21300,3,194100,298.0260091594058,18036.690869380043,1.3543749404931928,1.6026234567901234,0.0,23.0,272.00653569044306,0.978060774177279
648,21600,3,194400,298.0765256963512,18064.593446463008,2.1002570694087406,2.4566666666666666,0.32251260368211854,23.0,272.01,0.9795738242340183
649,21900,3,194700,298.1308954711328,18062.26823170612,3.0627915833571366,3.5464506172839507,1.1613841364344066,23.0,271.97192560584045,0.9794477367292914
650,22200,3,195000,298.1763611981899,18073.894305490674,4.2669713415214705,4.896790123456789,2.460464045092189,23.0,271.8674043211228,0.980078174252932
651,22500,3,195300,298.22050710346343,18139.000318684273,5.7377892030848345,6.532500000000001,4.308210531462319,23.0,271.7094924526959,0.9836086243853247
652,22800,3,195600,298.280221886007,18106.447312087457,7.500238027230315,8.478395061728394,6.793081797351649,23.0,271.5112463074085,0.9818433993191275
653,23100,3,195900,298.3191626370093,18148.301177711906,9.579310673141007,10.75929012345679,10.003536044567033,23.0,271.28572219210963,0.9841129744042366
654,23400,3,196200,298.37797745677506,18157.60203673957,12.0,13.4,14.028031474915329,23.0,271.0459764136481,0.9846173244231501
655,23700,3,196500,298.4438051243177,18080.869949761414,15.217973003237683,16.413279320987655,18.56751308719072,23.0,270.80506527887275,0.9804564367671168
656,24000,3,196800,298.4953528056213,18006.463077540186,19.540414735358862,19.757716049382715,23.248780069475394,23.0,270.5760450946325,0.9764216366158125
657,24300,3,197100,298.5541046518007,18036.690869380043,24.769595141158252,23.376875,28.04907190750819,23.0,270.3719721677762,0.978060774177279
658,24600,3,197400,298.66324168173946,18132.02467441353,30.707784165430567,27.21432098765432,32.94562808702795,23.0,270.2059028051528,0.9832303618711397
659,24900,3,197700,298.825669253049,18139.000318684273,37.15725175297052,31.213618827160495,37.915688093773504,23.0,270.0908933136111,0.9836086243853247
660,25200,3,198000,298.99952195048144,18194.805472850203,43.92026784857282,35.318333333333335,42.93649141348371,23.0,270.03999999999996,0.9866347244988034
661,25500,3,198300,299.20750664582465,18206.43154663476,50.799102397032186,39.47202932098766,47.98527753189739,23.0,270.03144372472747,0.9872651620224443
662,25800,3,198600,299.41502953044557,18206.43154663476,57.59602534314333,43.61827160493827,53.03928593475339,23.0,270.03471672819967,0.9872651620224443
663,26100,3,198900,299.5914940744455,18222.708049933168,64.11330663170096,47.700625,58.07575610779055,23.0,270.0497823872626,0.9881477745555427
664,26400,3,199200,299.753802947465,18259.911486043766,70.15321620749981,51.662654320987656,63.07192753674772,23.0,270.0766040787623,0.990165174631194
665,26700,3,199500,299.8926827937131,18218.057620419317,75.51802401533459,55.44792438271605,68.00503970736372,23.0,270.11514517954464,0.9878955995460849
666,27000,3,199800,299.98484109659046,18234.334123717723,80.01,59.0,72.8523321053774,23.0,270.1653690664557,0.9887782120791834
667,27300,3,200100,300.0808678542204,18139.000318684273,83.96677214333926,62.482566550925924,77.64459640676728,23.0,270.2272391163414,0.9836086243853247
668,27600,3,200400,300.15113973266216,17869.275406882254,87.86248194525356,66.06539351851852,82.42788877483206,23.0,270.3007187060478,0.9689824738368428
669,27900,3,200700,300.16355427102025,17722.786877196686,91.70416962762462,69.701171875,87.20234542629083,23.0,270.3857712124209,0.961038961038961
670,28200,3,201000,300.19614876126906,17715.811232925946,95.49887541233417,73.3425925925926,91.96810257786274,23.0,270.4823600123066,0.9606606985247762
671,28500,3,201300,300.28476270222194,17713.486018169053,99.25363952126388,76.94234664351852,96.72529644626688,23.0,270.590448482551,0.960534611020049
672,28800,3,201600,300.3980098056002,17718.13644768287,102.97550217629546,80.453125,101.47406324822236,23.0,270.71,0.9607867860295051
673,29100,3,201900,300.5231503767007,17736.73816573817,106.67150359931065,83.82761863425927,106.2145392004483,23.0,270.8402136696892,0.9617954860673308
674,29400,3,202200,300.6560409214886,17783.242460876467,110.34868401219111,87.01851851851853,110.9468605196638,23.0,270.97896195543564,0.9643172361618976
675,29700,3,202500,300.79936410884943,17776.266816605723,114.01408363681858,89.97851562500001,115.671163422588,23.0,271.12421827225717,0.9639389736477125
676,30000,3,202800,300.92837405982556,17783.242460876467,117.67474269507474,92.66030092592594,120.38758412593998,23.0,271.27395603517186,0.9643172361618976
677,30300,3,203100,301.0532191325616,17787.89289039028,121.33770140884133,95.01656539351853,125.09625884643886,23.0,271.4261486591976,0.9645694111713534
678,30600,3,203400,301.1722748645227,17815.795467473246,125.01,97.0,129.79732380080375,23.0,271.5787695593525,0.9660824612280928
679,30900,3,203700,301.27969399571333,17771.616387091875,128.6243363552231,98.72689273852657,134.3481048177087,23.0,271.7297921506545,0.9636867986382549
680,31200,3,204000,301.29480259746873,17729.762521467426,132.11428351768475,100.35378925120773,138.60534310282088,23.0,271.8771898481215,0.9614172235531457
681,31500,3,204300,301.2746932009169,17876.251051152994,135.4881944440194,101.89376698369566,142.5682979383491,23.0,272.0189360667716,0.9693607363510276
682,31800,3,204600,301.30817642300144,17857.649333097695,138.75442209086145,103.35990338164251,146.23622860650218,23.0,272.15300422162267,0.9683520363132019
683,32100,3,204900,301.26807157050786,17862.299762611514,141.9213194148454,104.76527589070048,149.60839438948892,23.0,272.2773677276928,0.968604211322658
684,32400,3,205200,301.20733264217256,17880.901480666846,144.99723937260575,106.12296195652173,152.68405456951814,23.0,272.39,0.9696129113604854
685,32700,3,205500,301.16367906853645,17920.430131534366,147.99053492077684,107.44603902475845,155.46246842879867,23.0,272.4955754796911,0.9717563989408654
686,33000,3,205800,301.14608218887736,17892.5275544514,150.90955901599318,108.7475845410628,157.9428952495393,23.0,272.5999205729049,0.9702433488841261
687,33300,3,206100,301.12646925797077,17897.17798396522,153.76266461488922,110.04067595108695,160.12459431394888,23.0,272.70273664214693,0.9704955238935822
688,33600,3,206400,301.1231605428913,17927.40577580511,156.5582046740994,111.3383907004831,162.00682490423617,23.0,272.8037250499226,0.9721346614550505
689,33900,3,206700,301.13862736048975,17934.38142007585,159.30453215025818,112.65380623490339,163.58884630261002,23.0,272.9025871587374,0.9725129239692352
690,34200,3,207000,301.15805196603765,17908.80405774981,162.01,114.0,164.86991779127925,23.0,272.9990243310969,0.9711259614172247
691,34500,3,207300,301.168908442547,17997.16221851252,161.40920835619895,115.3659420289855,165.201653637596,23.0,273.09273792950654,0.9759172865968987
692,34800,3,207600,301.20359508261294,17957.633567645,154.94910928877508,116.72837066315327,164.10583151768506,23.0,273.1834293164719,0.9737737990165187
693,35100,3,207900,301.2012218318284,17966.93442667263,143.7065836599316,118.08201581027669,161.83695582691405,23.0,273.2707998544984,0.9742781490354304
694,35400,3,208200,301.19322818382466,18036.690869380043,128.7585123318718,119.42160737812912,158.64953096065074,23.0,273.35455090609156,0.978060774177279
695,35700,3,208500,301.19715908915424,18055.292587435375,111.18177616679898,120.74187527448397,154.79806131426272,23.0,273.43438383375695,0.9790694742151064
696,36000,3,208800,301.1686138086056,17892.5275544514,92.05325602691644,122.03754940711462,150.5370512831178,23.0,273.51,0.9702433488841261
697,36300,3,209100,301.073334757046,17897.17798396522,72.4498327744274,123.30335968379447,146.12100526258354,23.0,273.5823154612188,0.9704955238935822
698,36600,3,209400,301.01944268350155,17797.193749417947,53.44838727153521,124.53403601229688,141.8044276480277,23.0,273.6524869342243,0.9650737611902671
699,36900,3,209700,300.95261902458117,17790.218105147207,36.12580038044307,125.72430830039525,137.841822834818,23.0,273.72057677214144,0.9646954986760824
700,37200,3,210000,300.88978512401786,17790.218105147207,21.55895296335433,126.86890645586298,134.48769521832205,23.0,273.7866473280948,0.9646954986760824
701,37500,3,210300,300.84374303798967,17852.998903583877,10.824725882472222,127.96256038647343,131.99654919390755,23.0,273.8507609552091,0.9680998613037458
702,37800,3,210600,300.8488486890017,17871.60062163918,5.0,129.0,130.62288915694225,23.0,273.91298000660936,0.9691085613415718
703,38100,3,210900,300.86802182492534,17906.478842992885,5.941559115030534,129.30769980506824,130.59920356343991,23.0,273.97336683542017,0.9709998739124959
704,38400,3,211200,300.90550125558707,17932.056205318924,13.851325815443468,128.35628211944,131.78985976263306,23.0,274.03198379476635,0.9723868364645063
705,38700,3,211500,300.95892050890575,17941.35706434659,27.32388914662242,126.3566985645933,133.89718048971727,23.0,274.0888932377726,0.97289118648342
706,39000,3,211800,301.0377385764229,17971.58485618648,44.953838153951004,123.51990076200602,136.62348847988827,23.0,274.1441575175638,0.9745303240448883
707,39300,3,212100,301.10871852463345,17946.00749386041,65.33576188281282,120.05684033315612,139.67110646834166,23.0,274.1978389872647,0.9731433614928761
708,39600,3,212400,301.16467593149997,17976.235285700295,87.0642493785915,116.17846889952153,142.7423571902731,23.0,274.25,0.9747824990543441
709,39900,3,212700,301.2578359409252,17955.308352888074,108.73388968667065,112.09573808258018,145.53956338087826,23.0,274.30220358903796,0.9736477115117897
710,40200,3,213000,301.3174281800731,17952.98313813115,128.93927185243393,108.01959950381004,147.76504777535274,23.0,274.35516397202156,0.9735216240070609
711,40500,3,213300,301.3659405498727,17932.056205318924,146.27498492126486,104.161004784689,149.12113310889225,23.0,274.40767027863774,0.9723868364645063
712,40800,3,213600,301.41451810629457,17929.73099056203,159.3356179385471,100.73090554669503,149.3101421166924,23.0,274.45851163857355,0.9722607489597791
713,41100,3,213900,301.4700802935155,17934.38142007585,166.71575994966432,97.94025341130605,148.03439753394883,23.0,274.50647718151583,0.9725129239692352
714,41400,3,214200,301.5036652782114,17997.16221851252,167.01,96.0,144.9962220958572,23.0,274.5503560371517,0.9759172865968987
715,41700,3,214500,301.5418499301985,17980.885715214114,160.84546083645427,95.02439605959343,140.9716503767132,23.0,274.58893733516794,0.9750346740638002
716,42000,3,214800,301.55324751643246,17929.73099056203,150.39483138471223,94.85519353940407,136.9365096345076,23.0,274.62101020525165,0.9722607489597791
717,42300,3,215100,301.5257839443746,17939.031849589668,136.57104995833527,95.29459586466166,132.89281162997864,23.0,274.64536377708976,0.9727650989786912
718,42600,3,215400,301.50301232854173,17997.16221851252,120.28705487088479,96.14480646059593,128.84256812386462,23.0,274.6607871803692,0.9759172865968987
719,42900,3,215700,301.5088899696948,17997.16221851252,102.45578443592214,97.20802875243665,124.78779087690384,23.0,274.666069544777,0.9759172865968987
720,43200,3,216000,301.5082110865314,17997.16221851252,83.99017696700878,98.28646616541353,120.73049164983458,23.0,274.65999999999997,0.9759172865968987
721,43500,3,216300,301.49836683972774,17999.487433269445,65.80317077770601,99.18232212475634,116.67268220339511,23.0,274.64656574231276,0.9760433741016277
722,43800,3,216600,301.469063214103,17985.536144727965,48.80770418157522,99.6978000556948,112.61637429832373,23.0,274.6308158837955,0.975286849073258
723,44100,3,216900,301.4487407652826,17959.95878240189,33.91671549217787,99.63510338345866,108.56357969535873,23.0,274.61313242784377,0.9738998865212457
724,44400,3,217200,301.42901537909995,17969.259641429555,22.04314302307526,98.79643553327764,104.51631015523837,23.0,274.59389737785324,0.9744042365401594
725,44700,3,217500,301.4108146341474,17997.16221851252,14.099925087828808,96.98399993038151,100.47657743870096,23.0,274.5734927372194,0.9759172865968987
726,45000,3,217800,301.40869394914097,17997.16221851252,11.0,94.0,96.44639330648477,23.0,274.55230050933784,0.9759172865968987
727,45300,3,218100,301.4089392046056,18150.62639246883,11.135317632419463,90.27978275247297,92.42165700073677,23.0,274.5307026976042,0.9842390619089654
728,45600,3,218400,301.45769536341953,18127.37424489968,12.155744646514641,86.40772371750633,88.39692700191996,23.0,274.50908130541404,0.982978186861682
729,45900,3,218700,301.4725138987008,18132.02467441353,13.86109453874176,82.40956909937888,84.3722039282467,23.0,274.48781833616295,0.9832303618711397
730,46200,3,219000,301.4886799471583,18134.349889170422,16.051180805557042,78.31106510236945,80.34748839792933,23.0,274.46729579324654,0.9833564493758669
731,46500,3,219300,301.5057083393205,18141.325533441162,18.52581694341671,74.13795793075684,76.32278102918015,23.0,274.44789568006036,0.9837347118900516
732,46800,3,219600,301.51743314048184,18111.097741601305,21.08481644877699,69.91599378881988,72.29808244021152,23.0,274.42999999999995,0.9820955743285851
733,47100,3,219900,301.51528894531174,18127.37424489968,23.527992818094102,65.67091888083736,68.27339324923577,23.0,274.4160340661802,0.982978186861682
734,47400,3,220200,301.52083657904757,18148.301177711906,25.655159547824272,61.42847941108811,64.24871407446524,23.0,274.40712045570916,0.9841129744042366
735,47700,3,220500,301.5308253755571,18143.650748198088,27.266130134423722,57.214421583850935,60.224045534112264,23.0,274.4016870679723,0.9838607993947805
736,48000,3,220800,301.53398618587465,18157.60203673957,28.16071807434868,53.05449160340465,56.19938824638918,23.0,274.39816180235533,0.9846173244231501
737,48300,3,221100,301.539139554326,18115.748171115123,28.13873686405536,48.974435674028065,52.17474282950832,23.0,274.3949725582437,0.9823477493380411
738,48600,3,221400,301.52709275030264,18129.699459656607,27.0,45.0,48.150109901682,23.0,274.390547235023,0.9831042743664109
739,48900,3,221700,301.5224570271256,18122.723815385863,24.986631482086327,40.82653985507246,43.82090771326036,23.0,274.3833137320788,0.982726011852226
740,49200,3,222000,301.5135173897417,18097.146453059824,22.550217325762524,36.231884057971016,38.99367609799967,23.0,274.3716999487967,0.9813390493002155
741,49500,3,222300,301.4948254201694,18073.894305490674,19.804764050801467,31.36548913043478,33.83509804922153,23.0,274.3541337845622,0.980078174252932
742,49800,3,222600,301.4719213654459,18048.316943164635,16.86427817697603,26.376811594202895,28.51185656024757,23.0,274.3290431387609,0.9786912117009215
743,50100,3,222900,301.4449437910585,18022.739580838563,13.842766224059094,21.41530797101449,23.1906346243994,23.0,274.29485591077827,0.9773042491489093
744,50400,3,223200,301.415166000697,18020.41436608167,10.85423471182353,16.630434782608692,18.038115234998635,23.0,274.25,0.9771781616441823
745,50700,3,223500,301.3915664668843,17994.837003755598,8.012690160042212,12.171648550724626,13.220981385366898,23.0,274.19710066305,0.97579119909217
746,51000,3,223800,301.3638233901319,17976.235285700295,5.432139088488018,8.188405797101446,8.905916068825782,23.0,274.1401928872815,0.9747824990543441
747,51300,3,224100,301.33797730713906,17980.885715214114,3.226588016933828,4.830163043478251,5.259602278696931,23.0,274.0798191681736,0.9750346740638002
748,51600,3,224400,301.32145968721085,17939.031849589668,1.5100434651525099,2.246376811594196,2.4487230083019327,23.0,274.01652200120554,0.9727650989786912
749,51900,3,224700,301.29683563999896,17943.682279103516,0.3965119529169421,0.5865036231883991,0.6399612509624291,23.0,273.95084388185654,0.973017273988149
750,52200,3,225000,301.286484733418,17878.57626590992,0.0,0.0,0.0,23.0,273.88332730560575,0.9694868238557565
751,52500,3,225300,301.26311811591427,17797.193749417947,0.0,0.0,0.0,23.0,273.81451476793245,0.9650737611902671
752,52800,3,225600,301.23019864314875,1806.6918661219934,0.0,0.0,0.0,23.0,273.74494876431584,0.09796999117387473
753,53100,3,225900,296.3526488092373,139.51288541482575,0.0,0.0,0.0,23.0,273.6751717902351,0.00756525028369689
754,53400,3,226200,293.8540317151357,134.86245590099833,0.0,0.0,0.0,23.0,273.6057263411694,0.007313075274240333
755,53700,3,226500,292.79622120369385,144.16331492865316,0.0,0.0,0.0,23.0,273.53715491259794,0.007817425293153447
756,54000,3,226800,292.31306024722977,139.51288541482575,0.0,0.0,0.0,23.0,273.46999999999997,0.00756525028369689
757,54300,3,227100,292.055538394387,139.51288541482575,0.0,0.0,0.0,23.0,273.40381244656794,0.00756525028369689
758,54600,3,227400,291.88942101680385,146.48852968556704,0.0,0.0,0.0,23.0,273.33774082347423,0.007943512797881734
759,54900,3,227700,291.7649866431193,134.86245590099833,0.0,0.0,0.0,23.0,273.27172421816823,0.007313075274240333
