index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
1155,900,5,346500,285.0746188008046,148.10661744389742,0.0,0.0,0.0,23.0,269.1113081983805,0.00803125550950552
1156,1200,5,346800,285.0270089218308,148.10661744389742,0.0,0.0,0.0,23.0,269.0725326135852,0.00803125550950552
1157,1500,5,347100,284.9799091777456,148.10661744389742,0.0,0.0,0.0,23.0,269.030071131354,0.00803125550950552
1158,1800,5,347400,284.9333570781758,148.10661744389742,0.0,0.0,0.0,23.0,268.985475708502,0.00803125550950552
1159,2100,5,347700,284.8874022515117,148.10661744389742,0.0,0.0,0.0,23.0,268.94029830184434,0.00803125550950552
1160,2400,5,348000,284.84212767016925,148.10661744389742,0.0,0.0,0.0,23.0,268.8960908681961,0.00803125550950552
1161,2700,5,348300,284.7975585141006,148.10661744389742,0.0,0.0,0.0,23.0,268.85440536437244,0.00803125550950552
1162,3000,5,348600,284.7538171673446,148.10661744389742,0.0,0.0,0.0,23.0,268.81679374718846,0.00803125550950552
1163,3300,5,348900,284.71087636463193,148.10661744389742,0.0,0.0,0.0,23.0,268.7848079734593,0.00803125550950552
1164,3600,5,349200,284.66883561067704,148.10661744389742,0.0,0.0,0.0,23.0,268.76,0.00803125550950552
1165,3900,5,349500,284.6276791862187,148.10661744389742,0.0,0.0,0.0,23.0,268.73966385872086,0.00803125550950552
1166,4200,5,349800,284.5874259463545,148.10661744389742,0.0,0.0,0.0,23.0,268.72004826882016,0.00803125550950552
1167,4500,5,350100,284.5477478262491,148.10661744389742,0.0,0.0,0.0,23.0,268.7011372180451,0.00803125550950552
1168,4800,5,350400,284.508718464146,148.10661744389742,0.0,0.0,0.0,23.0,268.68291469414277,0.00803125550950552
1169,5100,5,350700,284.4703015505075,148.10661744389742,0.0,0.0,0.0,23.0,268.66536468486026,0.00803125550950552
1170,5400,5,351000,284.4324330204496,148.10661744389742,0.0,0.0,0.0,23.0,268.6484711779448,0.00803125550950552
1171,5700,5,351300,284.3950516715759,148.10661744389742,0.0,0.0,0.0,23.0,268.63221816114356,0.00803125550950552
1172,6000,5,351600,284.35811292012,148.10661744389742,0.0,0.0,0.0,23.0,268.61658962220366,0.00803125550950552
1173,6300,5,351900,284.32158814451265,148.10661744389742,0.0,0.0,0.0,23.0,268.60156954887213,0.00803125550950552
1174,6600,5,352200,284.2855468460289,148.10661744389742,0.0,0.0,0.0,23.0,268.5871419288963,0.00803125550950552
1175,6900,5,352500,284.249910243495,148.10661744389742,0.0,0.0,0.0,23.0,268.5732907500232,0.00803125550950552
1176,7200,5,352800,284.2146518774055,148.10661744389742,0.0,0.0,0.0,23.0,268.56,0.00803125550950552
1177,7500,5,353100,284.17983949754745,148.10661744389742,0.0,0.0,0.0,23.0,268.54778835978834,0.00803125550950552
1178,7800,5,353400,284.145450851285,148.10661744389742,0.0,0.0,0.0,23.0,268.5369841269841,0.00803125550950552
1179,8100,5,353700,284.11146929898484,148.10661744389742,0.0,0.0,0.0,23.0,268.5272857142857,0.00803125550950552
1180,8400,5,354000,284.07788232391795,148.10661744389742,0.0,0.0,0.0,23.0,268.5183915343915,0.00803125550950552
1181,8700,5,354300,284.04467462944734,148.10661744389742,0.0,0.0,0.0,23.0,268.51,0.00803125550950552
1182,9000,5,354600,284.011842104133,148.10661744389742,0.0,0.0,0.0,23.0,268.5018095238095,0.00803125550950552
1183,9300,5,354900,283.97936583098715,148.10661744389742,0.0,0.0,0.0,23.0,268.4935185185185,0.00803125550950552
1184,9600,5,355200,283.94713243653695,148.10661744389742,0.0,0.0,0.0,23.0,268.4848253968254,0.00803125550950552
1185,9900,5,355500,283.9151797782875,148.10661744389742,0.0,0.0,0.0,23.0,268.47542857142855,0.00803125550950552
1186,10200,5,355800,283.88349159420864,148.10661744389742,0.0,0.0,0.0,23.0,268.4650264550264,0.00803125550950552
1187,10500,5,356100,283.8520516222703,148.10661744389742,0.0,0.0,0.0,23.0,268.45331746031746,0.00803125550950552
1188,10800,5,356400,283.8208436004424,148.10661744389742,0.0,0.0,0.0,23.0,268.44,0.00803125550950552
1189,11100,5,356700,283.7897285909606,148.10661744389742,0.0,0.0,0.0,23.0,268.42297291115517,0.00803125550950552
1190,11400,5,357000,283.7586376213518,148.10661744389742,0.0,0.0,0.0,23.0,268.4010041887125,0.00803125550950552
1191,11700,5,357300,283.72760370106704,148.10661744389742,0.0,0.0,0.0,23.0,268.37509598214285,0.00803125550950552
1192,12000,5,357600,283.69659283759,148.10661744389742,0.0,0.0,0.0,23.0,268.34625044091706,0.00803125550950552
1193,12300,5,357900,283.66557103840415,148.10661744389742,0.0,0.0,0.0,23.0,268.31546971450615,0.00803125550950552
1194,12600,5,358200,283.63452639811646,148.10661744389742,0.0,0.0,0.0,23.0,268.28375595238094,0.00803125550950552
1195,12900,5,358500,283.60391518244586,148.10661744389742,0.0,0.0,0.0,23.0,268.2521113040123,0.00803125550950552
1196,13200,5,358800,283.57345265936317,148.10661744389742,0.0,0.0,0.0,23.0,268.2215379188712,0.00803125550950552
1197,13500,5,359100,283.5431445740843,148.10661744389742,0.0,0.0,0.0,23.0,268.19303794642855,0.00803125550950552
1198,13800,5,359400,283.51299667182514,148.10661744389742,0.0,0.0,0.0,23.0,268.16761353615516,0.00803125550950552
1199,14100,5,359700,283.4830146978017,148.10661744389742,0.0,0.0,0.0,23.0,268.14626683752203,0.00803125550950552
1200,14400,5,360000,283.453363248734,148.10661744389742,0.0,0.0,0.0,23.0,268.13,0.00803125550950552
1201,14700,5,360300,283.42415617245103,148.10661744389742,0.0,0.0,0.0,23.0,268.11770591517853,0.00803125550950552
1202,15000,5,360600,283.39531516243756,148.10661744389742,0.0,0.0,0.0,23.0,268.1073883928571,0.00803125550950552
1203,15300,5,360900,283.36687189372213,148.10661744389742,0.0,0.0,0.0,23.0,268.0987159598214,0.00803125550950552
1204,15600,5,361200,283.3388580413333,148.10661744389742,0.0,0.0,0.0,23.0,268.09135714285713,0.00803125550950552
1205,15900,5,361500,283.3113052802997,148.10661744389742,0.0,0.0,0.0,23.0,268.08498046874996,0.00803125550950552
1206,16200,5,361800,283.28369099357093,148.10661744389742,0.0,0.0,0.0,23.0,268.07925446428567,0.00803125550950552
1207,16500,5,362100,283.256321420966,148.10661744389742,0.0,0.0,0.0,23.0,268.07384765625,0.00803125550950552
1208,16800,5,362400,283.22918804457987,148.10661744389742,0.0,0.0,0.0,23.0,268.06842857142857,0.00803125550950552
1209,17100,5,362700,283.2022800205312,148.10661744389742,0.0,0.0,0.0,23.0,268.06266573660713,0.00803125550950552
1210,17400,5,363000,283.17558650493845,148.10661744389742,0.0,0.0,0.0,23.0,268.0562276785714,0.00803125550950552
1211,17700,5,363300,283.14897313455606,148.10661744389742,0.0,0.0,0.0,23.0,268.0487829241071,0.00803125550950552
1212,18000,5,363600,283.12230619832314,148.10661744389742,0.0,0.0,0.0,23.0,268.03999999999996,0.00803125550950552
1213,18300,5,363900,283.09565988967864,148.10661744389742,0.0,0.0,0.0,23.0,268.0274921875,0.00803125550950552
1214,18600,5,364200,283.0690002971387,16689.395004516886,0.0,0.0,0.0,23.0,268.01,0.9050020714375785
1215,18900,5,364500,288.0751349446987,17979.962867333936,0.0,0.0,0.0,23.0,267.9888828125,0.974984631552196
1216,19200,5,364800,290.49595957817314,17979.962867333936,0.0,0.0,0.0,23.0,267.96549999999996,0.974984631552196
1217,19500,5,365100,291.50325139972534,17979.962867333936,0.0,0.0,0.0,23.0,267.9412109375,0.974984631552196
1218,19800,5,365400,291.9556201394736,17979.962867333936,0.0,0.0,0.0,23.0,267.917375,0.974984631552196
1219,20100,5,365700,292.18588857929535,17979.962867333936,0.019675925925925927,0.16273148148148153,0.1637979575905005,23.0,267.89535156249997,0.974984631552196
1220,20400,5,366000,292.3259940558132,17979.962867333936,0.07407407407407407,0.6291245791245794,0.6331374763133321,23.0,267.87649999999996,0.974984631552196
1221,20700,5,366300,292.43064613344654,17979.962867333936,0.15624999999999997,1.3664772727272732,1.3749370250954895,23.0,267.8621796875,0.974984631552196
1222,21000,5,366600,292.5204661753117,17979.962867333936,0.2592592592592592,2.3420875420875427,2.3561150728639686,23.0,267.85375,0.974984631552196
1223,21300,5,366900,292.6026393226808,17979.962867333936,0.37615740740740733,3.523253367003368,3.5435900885457636,23.0,267.85257031249995,0.974984631552196
1224,21600,5,367200,292.68094567563173,17979.962867333936,0.4999999999999999,4.877272727272728,4.904280541067869,23.0,267.85999999999996,0.974984631552196
1225,21900,5,367500,292.75744064991386,17979.962867333936,0.6238425925925924,6.371443602693604,6.4051048993572826,23.0,267.8759886464974,0.974984631552196
1226,22200,5,367800,292.8329460800178,17979.962867333936,0.7407407407407405,7.973063973063975,8.012981632340995,23.0,267.89883813372796,0.974984631552196
1227,22500,5,368100,292.9081518252848,17979.962867333936,0.8437499999999999,9.64943181818182,9.694829208946006,23.0,267.92743628329913,0.974984631552196
1228,22800,5,368400,292.985165519037,17979.962867333936,0.9259259259259256,11.36784511784512,11.417566098099307,23.0,267.96067091681846,0.974984631552196
1229,23100,5,368700,293.063799471291,17979.962867333936,0.9803240740740737,13.095601851851855,13.148110768727896,23.0,267.99742985589324,0.974984631552196
1230,23400,5,369000,293.14407264718005,17979.962867333936,1.0,14.8,14.853381689758761,23.0,268.03660092213113,0.974984631552196
1231,23700,5,369300,293.2259280203641,17979.962867333936,0.9803240740740741,16.5346415222562,16.58720236017476,23.0,268.07707193713946,0.974984631552196
1232,24000,5,369600,293.31044194130243,17979.962867333936,0.9259259259259259,18.368393414264975,18.419007573678492,23.0,268.1177307225258,0.974984631552196
1233,24300,5,369900,293.39719404142403,17979.962867333936,0.84375,20.29145120934112,20.339132741276593,23.0,268.15746509989754,0.974984631552196
1234,24600,5,370200,293.48762698508574,17979.962867333936,0.7407407407407408,22.294010440799433,22.337913273975687,23.0,268.19516289086215,0.974984631552196
1235,24900,5,370500,293.5814877605244,17979.962867333936,0.6238425925925927,24.366266641954716,24.40568458278241,23.0,268.22971191702715,0.974984631552196
1236,25200,5,370800,293.67951298355945,17979.962867333936,0.5000000000000001,26.498415346121767,26.53278207870339,23.0,268.26,0.974984631552196
1237,25500,5,371100,293.7820329585292,17979.962867333936,0.37615740740740755,28.68065208661539,28.709541172745258,23.0,268.287836549408,0.974984631552196
1238,25800,5,371400,293.8891843452252,17979.962867333936,0.2592592592592595,30.903172396750378,30.92629727591465,23.0,268.3157456739526,0.974984631552196
1239,26100,5,371700,294.00159237038025,17979.962867333936,0.1562500000000001,33.15617180984154,33.17338579921818,23.0,268.34368724385246,0.974984631552196
1240,26400,5,372000,294.1190034628669,17979.962867333936,0.0740740740740744,35.42984585920366,35.4411421536625,23.0,268.371621129326,0.974984631552196
1241,26700,5,372300,294.24178008919176,17979.962867333936,0.019675925925926263,37.71439007815155,37.71990175025423,23.0,268.399507200592,0.974984631552196
1242,27000,5,372600,294.3697462028002,17979.962867333936,0.0,40.0,40.0,23.0,268.42730532786885,0.974984631552196
1243,27300,5,372900,294.4969298041571,17979.962867333936,0.0,42.572306849222755,42.56814971106326,23.0,268.4549753813752,0.974984631552196
1244,27600,5,373200,294.6172027131397,17979.962867333936,0.0,45.64753690700593,45.64130099276919,23.0,268.48247723132965,0.974984631552196
1245,27900,5,373500,294.7357898503033,17979.962867333936,0.0,49.11177829173287,49.10514520786699,23.0,268.5097707479508,0.974984631552196
1246,28200,5,373800,294.8569809357059,17979.962867333936,0.0,52.85111912178695,52.84537371910586,23.0,268.5368158014572,0.974984631552196
1247,28500,5,374100,294.9816296776176,17979.962867333936,0.0,56.75164751555153,56.74767788923501,23.0,268.5635722620674,0.974984631552196
1248,28800,5,374400,295.1082213039555,17979.962867333936,0.0,60.69945159140997,60.697749081003636,23.0,268.59,0.974984631552196
1249,29100,5,374700,295.2366613132909,17979.962867333936,0.0,64.58061946774563,64.58127865716095,23.0,268.61585937499996,0.974984631552196
1250,29400,5,375000,295.3640775512057,17979.962867333936,0.0,68.2812392629419,68.28395798045617,23.0,268.64104166666664,0.974984631552196
1251,29700,5,375300,295.48890089778115,17979.962867333936,0.0,71.68739909538209,71.69147841363846,23.0,268.665703125,0.974984631552196
1252,30000,5,375600,295.6083598703216,17979.962867333936,0.0,74.68518708344959,74.68953131945707,23.0,268.69,0.974984631552196
1253,30300,5,375900,295.72069554908154,17979.962867333936,0.0,77.1606913455278,77.16380806066118,23.0,268.7140885416666,0.974984631552196
1254,30600,5,376200,295.7600066622232,17979.962867333936,0.0,79.0,79.0,23.0,268.73812499999997,0.974984631552196
1255,30900,5,376500,295.72511374605347,17979.962867333936,0.0,79.92785650309374,79.92433274433628,23.0,268.762265625,0.974984631552196
1256,31200,5,376800,295.6625153408943,1914.0392807328465,0.0,79.86155256810342,79.85572817346299,23.0,268.78666666666663,0.1037910309754971
1257,31500,5,377100,290.70676077595294,148.10661744389742,0.0,78.97599869901278,78.96892205952466,23.0,268.81148437499996,0.00803125550950552
1258,31800,5,377400,288.1086144270679,148.10661744389742,0.0,77.44610539980556,77.43865017466581,23.0,268.83687499999996,0.00803125550950552
1259,32100,5,377700,286.95805267278934,148.10661744389742,0.0,75.44678317446551,75.43964829103098,23.0,268.86299479166667,0.00803125550950552
1260,32400,5,378000,286.39099990612095,148.10661744389742,0.0,73.15294252697636,73.14665218076469,23.0,268.89,0.00803125550950552
1261,32700,5,378300,286.07434442142153,148.10661744389742,0.0,70.73949396132186,70.73439761601148,23.0,268.9179611111111,0.00803125550950552
1262,33000,5,378600,285.8701116571087,148.10661744389742,0.0,68.38134798148573,68.37762036891586,23.0,268.94677777777775,0.00803125550950552
1263,33300,5,378900,285.7203804833633,148.10661744389742,0.0,66.25341509145174,66.25105621162237,23.0,268.97634999999997,0.00803125550950552
1264,33600,5,379200,285.60105237624754,148.10661744389742,0.0,64.53060579520363,64.52944091627555,23.0,269.00657777777775,0.00803125550950552
1265,33900,5,379500,285.50184963998345,148.10661744389742,0.0,63.38783059672514,63.38751025501991,23.0,269.03736111111107,0.00803125550950552
1266,34200,5,379800,285.4166292610423,148.10661744389742,0.0,63.0,63.0,23.0,269.0686,0.00803125550950552
1267,34500,5,380100,285.34181336257075,148.10661744389742,0.0,63.225183124048705,63.225183124048705,23.0,269.1001944444444,0.00803125550950552
1268,34800,5,380400,285.27531270770305,148.10661744389742,0.0,63.7540905631659,63.7540905631659,23.0,269.13204444444443,0.00803125550950552
1269,35100,5,380700,285.2152321382931,148.10661744389742,0.0,64.51059503424658,64.51059503424658,23.0,269.16405,0.00803125550950552
1270,35400,5,381000,285.15999349718743,148.10661744389742,0.0,65.4185692541857,65.4185692541857,23.0,269.19611111111107,0.00803125550950552
1271,35700,5,381300,285.1085375144612,148.10661744389742,0.0,66.40188593987824,66.40188593987824,23.0,269.22812777777773,0.00803125550950552
1272,36000,5,381600,285.0598730787904,148.10661744389742,0.0,67.38441780821918,67.38441780821918,23.0,269.26,0.00803125550950552
1273,36300,5,381900,285.0132923206534,148.10661744389742,0.0,68.2900375761035,68.2900375761035,23.0,269.2923409722222,0.00803125550950552
1274,36600,5,382200,284.9681267832126,148.10661744389742,0.0,69.04261796042618,69.04261796042618,23.0,269.3256944444444,0.00803125550950552
1275,36900,5,382500,284.9240800821209,148.10661744389742,0.0,69.5660316780822,69.5660316780822,23.0,269.35985624999995,0.00803125550950552
1276,37200,5,382800,284.8811047540495,148.10661744389742,0.0,69.78415144596651,69.78415144596651,23.0,269.3946222222222,0.00803125550950552
1277,37500,5,383100,284.8379682000049,148.10661744389742,0.0,69.62084998097413,69.62084998097413,23.0,269.4297881944444,0.00803125550950552
1278,37800,5,383400,284.7948554640741,148.10661744389742,0.0,69.0,69.0,23.0,269.46515,0.00803125550950552
1279,38100,5,383700,284.75191692756147,148.10661744389742,0.0,68.09764224910394,68.09764224910394,23.0,269.5005034722222,0.00803125550950552
1280,38400,5,384000,284.7091897909219,148.10661744389742,0.0,67.146729390681,67.146729390681,23.0,269.5356444444444,0.00803125550950552
1281,38700,5,384300,284.6668351592062,148.10661744389742,0.0,66.15650201612902,66.15650201612902,23.0,269.57036875,0.00803125550950552
1282,39000,5,384600,284.6253765546141,148.10661744389742,0.0,65.13620071684588,65.13620071684588,23.0,269.6044722222222,0.00803125550950552
1283,39300,5,384900,284.5851150317999,148.10661744389742,0.0,64.09506608422939,64.09506608422939,23.0,269.63775069444443,0.00803125550950552
1284,39600,5,385200,284.5453007219705,148.10661744389742,0.0,63.042338709677416,63.042338709677416,23.0,269.66999999999996,0.00803125550950552
1285,39900,5,385500,284.5066744494294,148.10661744389742,0.0,61.98725918458781,61.98725918458781,23.0,269.70087627923976,0.00803125550950552
1286,40200,5,385800,284.46952453667757,148.10661744389742,0.0,60.939068100358426,60.939068100358426,23.0,269.7300804093567,0.00803125550950552
1287,40500,5,386100,284.4329815887008,148.10661744389742,0.0,59.907006048387096,59.907006048387096,23.0,269.75747532894735,0.00803125550950552
1288,40800,5,386400,284.39714955715317,148.10661744389742,0.0,58.900313620071685,58.900313620071685,23.0,269.7829239766082,0.00803125550950552
1289,41100,5,386700,284.3619325325383,148.10661744389742,0.0,57.928231406810035,57.928231406810035,23.0,269.80628929093564,0.00803125550950552
1290,41400,5,387000,284.3273708119542,148.10661744389742,0.0,57.0,57.0,23.0,269.8274342105263,0.00803125550950552
1291,41700,5,387300,284.2935459733473,148.10661744389742,0.0,56.163107327757864,56.163107327757864,23.0,269.8462216739766,0.00803125550950552
1292,42000,5,387600,284.2602406212747,148.10661744389742,0.0,55.436877737953004,55.436877737953004,23.0,269.86251461988303,0.00803125550950552
1293,42300,5,387900,284.22739682269525,148.10661744389742,0.0,54.788306451612904,54.788306451612904,23.0,269.8761759868421,0.00803125550950552
1294,42600,5,388200,284.19519658786055,148.10661744389742,0.0,54.184388689765036,54.184388689765036,23.0,269.8870687134503,0.00803125550950552
1295,42900,5,388500,284.16353035692765,148.10661744389742,0.0,53.592119673436876,53.592119673436876,23.0,269.89505573830405,0.00803125550950552
1296,43200,5,388800,284.132399281354,148.10661744389742,0.0,52.97849462365591,52.97849462365591,23.0,269.9,0.00803125550950552
1297,43500,5,389100,284.10150130538915,148.10661744389742,0.0,52.310508761449626,52.310508761449626,23.0,269.90327346143135,0.00803125550950552
1298,43800,5,389400,284.070775467004,16689.395004516886,0.0,51.555157307845484,51.555157307845484,23.0,269.906350598719,0.9050020714375785
1299,44100,5,389700,289.0737185780029,17979.962867333936,0.0,50.67943548387097,50.67943548387097,23.0,269.90924812030073,0.974984631552196
1300,44400,5,390000,291.4899243010191,17979.962867333936,0.0,49.65033851055357,49.65033851055357,23.0,269.9119827346143,0.974984631552196
1301,44700,5,390300,292.49294124739816,17979.962867333936,0.0,48.43486160892075,48.43486160892075,23.0,269.91457115009746,0.974984631552196
1302,45000,5,390600,292.9405940657309,17979.962867333936,0.0,47.0,47.0,23.0,269.91703007518794,0.974984631552196
1303,45300,5,390900,293.16526941425155,17979.962867333936,0.0,45.38900358692025,45.38900358692025,23.0,269.9193762183236,0.974984631552196
1304,45600,5,391200,293.2984818849932,17979.962867333936,0.0,43.676343009676344,43.676343009676344,23.0,269.92162628794205,0.974984631552196
1305,45900,5,391500,293.3946132327508,17979.962867333936,0.0,41.8758445945946,41.8758445945946,23.0,269.9237969924812,0.974984631552196
1306,46200,5,391800,293.4742170017148,17979.962867333936,0.0,40.001334668001334,40.001334668001334,23.0,269.9259050403787,0.974984631552196
1307,46500,5,392100,293.544531056685,17979.962867333936,0.0,38.06663955622289,38.06663955622289,23.0,269.9279671400724,0.974984631552196
1308,46800,5,392400,293.6095843422695,17979.962867333936,0.0,36.085585585585584,36.085585585585584,23.0,269.92999999999995,0.974984631552196
1309,47100,5,392700,293.67159244462806,17979.962867333936,0.0,34.07199908241574,34.07199908241574,23.0,269.9321259093915,0.974984631552196
1310,47400,5,393000,293.7309224794881,17979.962867333936,0.0,32.03970637303971,32.03970637303971,23.0,269.93440806878306,0.974984631552196
1311,47700,5,393300,293.7875791528908,17979.962867333936,0.0,30.00253378378378,30.00253378378378,23.0,269.9367745535714,0.974984631552196
1312,48000,5,393600,293.841721348649,17979.962867333936,0.0,27.974307640974303,27.974307640974303,23.0,269.9391534391534,0.974984631552196
1313,48300,5,393900,293.893667904107,17979.962867333936,0.0,25.9688542709376,25.9688542709376,23.0,269.9414728009259,0.974984631552196
1314,48600,5,394200,293.9436518179556,17979.962867333936,0.0,24.0,24.0,23.0,269.94366071428567,0.974984631552196
1315,48900,5,394500,293.99184370336826,17979.962867333936,0.0,21.89264264264264,21.89264264264264,23.0,269.9456452546296,0.974984631552196
1316,49200,5,394800,294.0378010713708,17979.962867333936,0.0,19.51951951951952,19.51951951951952,23.0,269.94735449735447,0.974984631552196
1317,49500,5,395100,294.08142625653187,17979.962867333936,0.0,16.966216216216218,16.966216216216218,23.0,269.9487165178571,0.974984631552196
1318,49800,5,395400,294.12280988174797,17979.962867333936,0.0,14.318318318318319,14.318318318318319,23.0,269.9496593915344,0.974984631552196
1319,50100,5,395700,294.16203629304744,17979.962867333936,0.0,11.661411411411411,11.661411411411411,23.0,269.9501111937831,0.974984631552196
1320,50400,5,396000,294.1996301109552,17979.962867333936,0.0,9.08108108108108,9.08108108108108,23.0,269.95,0.974984631552196
1321,50700,5,396300,294.2359610889056,17979.962867333936,0.0,6.662912912912912,6.662912912912912,23.0,269.94809007109785,0.974984631552196
1322,51000,5,396600,294.2715084114079,17979.962867333936,0.0,4.492492492492492,4.492492492492492,23.0,269.9434209656084,0.974984631552196
1323,51300,5,396900,294.30661622752416,17979.962867333936,0.0,2.655405405405407,2.655405405405407,23.0,269.93633370535713,0.974984631552196
1324,51600,5,397200,294.34170393279777,17979.962867333936,0.0,1.2372372372372382,1.2372372372372382,23.0,269.92716931216927,0.974984631552196
1325,51900,5,397500,294.3771444408627,17979.962867333936,0.0,0.3235735735735723,0.3235735735735723,23.0,269.9162688078703,0.974984631552196
1326,52200,5,397800,294.41311109182817,17979.962867333936,0.0,0.0,0.0,23.0,269.9039732142857,0.974984631552196
1327,52500,5,398100,294.44930957474776,17979.962867333936,0.0,0.0,0.0,23.0,269.89062355324074,0.974984631552196
1328,52800,5,398400,294.4858931526371,17979.962867333936,0.0,0.0,0.0,23.0,269.87656084656084,0.974984631552196
1329,53100,5,398700,294.52279250397333,17979.962867333936,0.0,0.0,0.0,23.0,269.8621261160714,0.974984631552196
1330,53400,5,399000,294.55907009431616,17979.962867333936,0.0,0.0,0.0,23.0,269.8476603835979,0.974984631552196
1331,53700,5,399300,294.594665852333,17979.962867333936,0.0,0.0,0.0,23.0,269.83350467096557,0.974984631552196
1332,54000,5,399600,294.6291545225684,17979.962867333936,0.0,0.0,0.0,23.0,269.82,0.974984631552196
1333,54300,5,399900,294.66308383543395,17979.962867333936,0.0,0.0,0.0,23.0,269.80593591545414,0.974984631552196
1334,54600,5,400200,294.6961450085234,17979.962867333936,0.0,0.0,0.0,23.0,269.79017912257495,0.974984631552196
1335,54900,5,400500,294.7281876741701,17979.962867333936,0.0,0.0,0.0,23.0,269.77318638392853,0.974984631552196
1336,55200,5,400800,294.759403438343,17979.962867333936,0.0,0.0,0.0,23.0,269.7554144620811,0.974984631552196
1337,55500,5,401100,294.78998946874464,17979.962867333936,0.0,0.0,0.0,23.0,269.73732011959873,0.974984631552196
1338,55800,5,401400,294.82003768837853,17979.962867333936,0.0,0.0,0.0,23.0,269.7193601190476,0.974984631552196
1339,56100,5,401700,294.84961154160624,17979.962867333936,0.0,0.0,0.0,23.0,269.7019912229938,0.974984631552196
1340,56400,5,402000,294.8785928511807,17979.962867333936,0.0,0.0,0.0,23.0,269.6856701940035,0.974984631552196
1341,56700,5,402300,294.9072293151282,17979.962867333936,0.0,0.0,0.0,23.0,269.6708537946428,0.974984631552196
1342,57000,5,402600,294.9356174785397,17979.962867333936,0.0,0.0,0.0,23.0,269.65799878747794,0.974984631552196
1343,57300,5,402900,294.9635528092022,17979.962867333936,0.0,0.0,0.0,23.0,269.6475619350749,0.974984631552196
1344,57600,5,403200,294.99117323148437,17979.962867333936,0.0,0.0,0.0,23.0,269.64,0.974984631552196
1345,57900,5,403500,295.0184917874495,17979.962867333936,0.0,0.0,0.0,23.0,269.63429817498655,0.974984631552196
1346,58200,5,403800,295.04546112455256,17979.962867333936,0.0,0.0,0.0,23.0,269.6290935319377,0.974984631552196
1347,58500,5,404100,295.0720635781332,17979.962867333936,0.0,0.0,0.0,23.0,269.6243206521739,0.974984631552196
1348,58800,5,404400,295.09826030116074,17979.962867333936,0.0,0.0,0.0,23.0,269.6199141170155,0.974984631552196
1349,59100,5,404700,295.1240912958724,17979.962867333936,0.0,0.0,0.0,23.0,269.61580850778313,0.974984631552196
1350,59400,5,405000,295.14957494523503,17979.962867333936,0.0,0.0,0.0,23.0,269.6119384057971,0.974984631552196
1351,59700,5,405300,295.17442284984276,17979.962867333936,0.0,0.0,0.0,23.0,269.60823839237787,0.974984631552196
1352,60000,5,405600,295.19895245202815,17979.962867333936,0.0,0.0,0.0,23.0,269.6046430488459,0.974984631552196
1353,60300,5,405900,295.22320685418487,17979.962867333936,0.0,0.0,0.0,23.0,269.6010869565217,0.974984631552196
1354,60600,5,406200,295.24725973090045,17979.962867333936,0.0,0.0,0.0,23.0,269.5975046967257,0.974984631552196
1355,60900,5,406500,295.27101571282515,17979.962867333936,0.0,0.0,0.0,23.0,269.5938308507783,0.974984631552196
1356,61200,5,406800,295.2944853277699,17979.962867333936,0.0,0.0,0.0,23.0,269.59,0.974984631552196
1357,61500,5,407100,295.3176879871375,17979.962867333936,0.0,0.0,0.0,23.0,269.58622267931423,0.974984631552196
1358,61800,5,407400,295.34062455135665,17979.962867333936,0.0,0.0,0.0,23.0,269.58271521068167,0.974984631552196
1359,62100,5,407700,295.3632948244296,17979.962867333936,0.0,0.0,0.0,23.0,269.57942085597824,0.974984631552196
1360,62400,5,408000,295.3856986844931,17979.962867333936,0.0,0.0,0.0,23.0,269.57628287707996,0.974984631552196
1361,62700,5,408300,295.40791173885776,17979.962867333936,0.0,0.0,0.0,23.0,269.57324453586284,0.974984631552196
1362,63000,5,408600,295.4298850480185,17979.962867333936,0.0,0.0,0.0,23.0,269.5702490942029,0.974984631552196
1363,63300,5,408900,295.4516107057032,17979.962867333936,0.0,0.0,0.0,23.0,269.5672398139761,0.974984631552196
1364,63600,5,409200,295.47308871191194,17979.962867333936,0.0,0.0,0.0,23.0,269.5641599570585,0.974984631552196
1365,63900,5,409500,295.4943190666447,17979.962867333936,0.0,0.0,0.0,23.0,269.56095278532604,0.974984631552196
1366,64200,5,409800,295.5153017699015,17979.962867333936,0.0,0.0,0.0,23.0,269.55756156065485,0.974984631552196
1367,64500,5,410100,295.53603682168233,17979.962867333936,0.0,0.0,0.0,23.0,269.5539295449208,0.974984631552196
1368,64800,5,410400,295.55652422198716,17979.962867333936,0.0,0.0,0.0,23.0,269.54999999999995,0.974984631552196
1369,65100,5,410700,295.576359939428,17979.962867333936,0.0,0.0,0.0,23.0,269.5395900848765,0.974984631552196
1370,65400,5,411000,295.59560743924584,17979.962867333936,0.0,0.0,0.0,23.0,269.5180401234568,0.974984631552196
1371,65700,5,411300,295.6143517002213,17979.962867333936,0.0,0.0,0.0,23.0,269.48757812499997,0.974984631552196
1372,66000,5,411600,295.6324982309916,17979.962867333936,0.0,0.0,0.0,23.0,269.4504320987654,0.974984631552196
1373,66300,5,411900,295.6499805015984,17979.962867333936,0.0,0.0,0.0,23.0,269.4088300540123,0.974984631552196
1374,66600,5,412200,295.666863111705,17979.962867333936,0.0,0.0,0.0,23.0,269.36499999999995,0.974984631552196
1375,66900,5,412500,295.68327649166514,17979.962867333936,0.0,0.0,0.0,23.0,269.3211699459876,0.974984631552196
1376,67200,5,412800,295.69965383339655,17979.962867333936,0.0,0.0,0.0,23.0,269.27956790123454,0.974984631552196
1377,67500,5,413100,295.715722324191,17979.962867333936,0.0,0.0,0.0,23.0,269.242421875,0.974984631552196
1378,67800,5,413400,295.7314819640484,17979.962867333936,0.0,0.0,0.0,23.0,269.2119598765432,0.974984631552196
1379,68100,5,413700,295.7478175273979,17979.962867333936,0.0,0.0,0.0,23.0,269.19040991512344,0.974984631552196
1380,68400,5,414000,295.7642693430446,17979.962867333936,0.0,0.0,0.0,23.0,269.17999999999995,0.974984631552196
1381,68700,5,414300,295.78083169760095,17979.962867333936,0.0,0.0,0.0,23.0,269.1761318479938,0.974984631552196
1382,69000,5,414600,295.7974291220382,1914.0392807328465,0.0,0.0,0.0,23.0,269.172712191358,0.1037910309754971
1383,69300,5,414900,290.9258202520679,148.10661744389742,0.0,0.0,0.0,23.0,269.1697265625,0.00803125550950552
1384,69600,5,415200,288.4095773715719,148.10661744389742,0.0,0.0,0.0,23.0,269.1671604938271,0.00803125550950552
1385,69900,5,415500,287.35817698303725,148.10661744389742,0.0,0.0,0.0,23.0,269.1649995177469,0.00803125550950552
1386,70200,5,415800,286.8817512923556,148.10661744389742,0.0,0.0,0.0,23.0,269.16322916666667,0.00803125550950552
1387,70500,5,416100,286.6357172551955,148.10661744389742,0.0,0.0,0.0,23.0,269.1618349729938,0.00803125550950552
1388,70800,5,416400,286.48427675165874,148.10661744389742,0.0,0.0,0.0,23.0,269.1608024691358,0.00803125550950552
1389,71100,5,416700,286.370657345104,148.10661744389742,0.0,0.0,0.0,23.0,269.16011718749996,0.00803125550950552
1390,71400,5,417000,286.27370989887123,148.10661744389742,0.0,0.0,0.0,23.0,269.1597646604938,0.00803125550950552
1391,71700,5,417300,286.1858510105888,148.10661744389742,0.0,0.0,0.0,23.0,269.1597304205247,0.00803125550950552
1392,72000,5,417600,286.10340401779763,148.10661744389742,0.0,0.0,0.0,23.0,269.15999999999997,0.00803125550950552
1393,72300,5,417900,286.02385189309246,148.10661744389742,0.0,0.0,0.0,23.0,269.16060474537034,0.00803125550950552
1394,72600,5,418200,285.94690487013867,148.10661744389742,0.0,0.0,0.0,23.0,269.16152988215487,0.00803125550950552
1395,72900,5,418500,285.87267447345874,148.10661744389742,0.0,0.0,0.0,23.0,269.1626917613636,0.00803125550950552
1396,73200,5,418800,285.800902988445,148.10661744389742,0.0,0.0,0.0,23.0,269.1640067340067,0.00803125550950552
1397,73500,5,419100,285.7312506869679,148.10661744389742,0.0,0.0,0.0,23.0,269.16539115109424,0.00803125550950552
1398,73800,5,419400,285.6634557921303,148.10661744389742,0.0,0.0,0.0,23.0,269.16676136363634,0.00803125550950552
1399,74100,5,419700,285.5973831265711,148.10661744389742,0.0,0.0,0.0,23.0,269.1680337226431,0.00803125550950552
1400,74400,5,420000,285.5328318112397,148.10661744389742,0.0,0.0,0.0,23.0,269.16912457912457,0.00803125550950552
1401,74700,5,420300,285.4699697443121,148.10661744389742,0.0,0.0,0.0,23.0,269.1699502840909,0.00803125550950552
1402,75000,5,420600,285.4087855946036,148.10661744389742,0.0,0.0,0.0,23.0,269.17042718855214,0.00803125550950552
1403,75300,5,420900,285.349040587461,148.10661744389742,0.0,0.0,0.0,23.0,269.1704716435185,0.00803125550950552
1404,75600,5,421200,285.2908418755555,148.10661744389742,0.0,0.0,0.0,23.0,269.16999999999996,0.00803125550950552
1405,75900,5,421500,285.2339600379262,148.10661744389742,0.0,0.0,0.0,23.0,269.16811921296295,0.00803125550950552
1406,76200,5,421800,285.17827431238277,148.10661744389742,0.0,0.0,0.0,23.0,269.1642718855219,0.00803125550950552
1407,76500,5,422100,285.1238917088843,148.10661744389742,0.0,0.0,0.0,23.0,269.15887784090904,0.00803125550950552
1408,76800,5,422400,285.0705232849402,148.10661744389742,0.0,0.0,0.0,23.0,269.15235690235687,0.00803125550950552
1409,77100,5,422700,285.01822033934786,148.10661744389742,0.0,0.0,0.0,23.0,269.14512889309765,0.00803125550950552
1410,77400,5,423000,284.96693664197824,148.10661744389742,0.0,0.0,0.0,23.0,269.1376136363636,0.00803125550950552
1411,77700,5,423300,284.91661804855687,148.10661744389742,0.0,0.0,0.0,23.0,269.13023095538716,0.00803125550950552
1412,78000,5,423600,284.86724787519086,148.10661744389742,0.0,0.0,0.0,23.0,269.1234006734006,0.00803125550950552
1413,78300,5,423900,284.81881224840333,148.10661744389742,0.0,0.0,0.0,23.0,269.1175426136363,0.00803125550950552
1414,78600,5,424200,284.771305108658,148.10661744389742,0.0,0.0,0.0,23.0,269.1130765993266,0.00803125550950552
1415,78900,5,424500,284.72473020002576,148.10661744389742,0.0,0.0,0.0,23.0,269.1104224537037,0.00803125550950552
1416,79200,5,424800,284.67910123613086,148.10661744389742,0.0,0.0,0.0,23.0,269.10999999999996,0.00803125550950552
1417,79500,5,425100,284.6347838314698,148.10661744389742,0.0,0.0,0.0,23.0,269.1109381430041,0.00803125550950552
1418,79800,5,425400,284.5911393611989,148.10661744389742,0.0,0.0,0.0,23.0,269.1120730452675,0.00803125550950552
1419,80100,5,425700,284.54807533054463,148.10661744389742,0.0,0.0,0.0,23.0,269.11338541666663,0.00803125550950552
1420,80400,5,426000,284.50571458387475,148.10661744389742,0.0,0.0,0.0,23.0,269.11485596707814,0.00803125550950552
1421,80700,5,426300,284.463992698175,148.10661744389742,0.0,0.0,0.0,23.0,269.11646540637855,0.00803125550950552
1422,81000,5,426600,284.4229117431132,148.10661744389742,0.0,0.0,0.0,23.0,269.11819444444444,0.00803125550950552
1423,81300,5,426900,284.382470862167,148.10661744389742,0.0,0.0,0.0,23.0,269.1200237911522,0.00803125550950552
1424,81600,5,427200,284.34245974537697,148.10661744389742,0.0,0.0,0.0,23.0,269.1219341563786,0.00803125550950552
1425,81900,5,427500,284.3029658160354,148.10661744389742,0.0,0.0,0.0,23.0,269.12390625,0.00803125550950552
1426,82200,5,427800,284.2640505889854,148.10661744389742,0.0,0.0,0.0,23.0,269.125920781893,0.00803125550950552
1427,82500,5,428100,284.2257140642271,148.10661744389742,0.0,0.0,0.0,23.0,269.12795846193416,0.00803125550950552
1428,82800,5,428400,284.18795624176033,148.10661744389742,0.0,0.0,0.0,23.0,269.13,0.00803125550950552
1429,83100,5,428700,284.1507771215852,148.10661744389742,0.0,0.0,0.0,23.0,269.1322701260288,0.00803125550950552
1430,83400,5,429000,284.1141767037016,148.10661744389742,0.0,0.0,0.0,23.0,269.1349356995885,0.00803125550950552
1431,83700,5,429300,284.07815498810965,148.10661744389742,0.0,0.0,0.0,23.0,269.13789062499995,0.00803125550950552
1432,84000,5,429600,284.042527474142,148.10661744389742,0.0,0.0,0.0,23.0,269.14102880658436,0.00803125550950552
1433,84300,5,429900,284.0071278173987,148.10661744389742,0.0,0.0,0.0,23.0,269.14424414866255,0.00803125550950552
1434,84600,5,430200,283.97220140141593,148.10661744389742,0.0,0.0,0.0,23.0,269.14743055555556,0.00803125550950552
1435,84900,5,430500,283.9377482261936,148.10661744389742,0.0,0.0,0.0,23.0,269.15048193158435,0.00803125550950552
1436,85200,5,430800,283.90376829173175,148.10661744389742,0.0,0.0,0.0,23.0,269.15329218106996,0.00803125550950552
1437,85500,5,431100,283.8702615980303,148.10661744389742,0.0,0.0,0.0,23.0,269.1557552083333,0.00803125550950552
1438,85800,5,431400,283.83722814508934,148.10661744389742,0.0,0.0,0.0,23.0,269.15776491769543,0.00803125550950552
1439,86100,5,431700,283.8046679329088,148.10661744389742,0.0,0.0,0.0,23.0,269.15921521347735,0.00803125550950552
1440,0,6,432000,283.77256535568824,148.10661744389742,0.0,0.0,0.0,23.0,269.15999999999997,0.00803125550950552
1441,300,6,432300,283.7408462564294,148.10661744389742,0.0,0.0,0.0,23.0,269.15924479166665,0.00803125550950552
1442,600,6,432600,283.7093351551239,148.10661744389742,0.0,0.0,0.0,23.0,269.15638257575756,0.00803125550950552
1443,900,6,432900,283.67804292096906,148.10661744389742,0.0,0.0,0.0,23.0,269.1517684659091,0.00803125550950552
1444,1200,6,433200,283.64695858995145,148.10661744389742,0.0,0.0,0.0,23.0,269.14575757575756,0.00803125550950552
1445,1500,6,433500,283.61608101486587,148.10661744389742,0.0,0.0,0.0,23.0,269.1387050189394,0.00803125550950552
1446,1800,6,433800,283.58546304787126,148.10661744389742,0.0,0.0,0.0,23.0,269.1309659090909,0.00803125550950552
1447,2100,6,434100,283.5551385874535,148.10661744389742,0.0,0.0,0.0,23.0,269.1228953598485,0.00803125550950552
1448,2400,6,434400,283.5250546464868,148.10661744389742,0.0,0.0,0.0,23.0,269.11484848484844,0.00803125550950552
1449,2700,6,434700,283.49521122497123,148.10661744389742,0.0,0.0,0.0,23.0,269.10718039772723,0.00803125550950552
1450,3000,6,435000,283.46560832290663,148.10661744389742,0.0,0.0,0.0,23.0,269.1002462121212,0.00803125550950552
1451,3300,6,435300,283.4362459402932,148.10661744389742,0.0,0.0,0.0,23.0,269.09440104166663,0.00803125550950552
1452,3600,6,435600,283.40713590079065,148.10661744389742,0.0,0.0,0.0,23.0,269.09,0.00803125550950552
1453,3900,6,435900,283.37838075400106,148.10661744389742,0.0,0.0,0.0,23.0,269.0864279513889,0.00803125550950552
1454,4200,6,436200,283.3498994700442,148.10661744389742,0.0,0.0,0.0,23.0,269.08284406565656,0.00803125550950552
1455,4500,6,436500,283.32169204892017,148.10661744389742,0.0,0.0,0.0,23.0,269.0792649147727,0.00803125550950552
1456,4800,6,436800,283.29375849062893,148.10661744389742,0.0,0.0,0.0,23.0,269.07570707070704,0.00803125550950552
1457,5100,6,437100,283.2660987951705,148.10661744389742,0.0,0.0,0.0,23.0,269.0721871054293,0.00803125550950552
1458,5400,6,437400,283.2387129625448,148.10661744389742,0.0,0.0,0.0,23.0,269.0687215909091,0.00803125550950552
1459,5700,6,437700,283.21149214016015,148.10661744389742,0.0,0.0,0.0,23.0,269.06532709911613,0.00803125550950552
1460,6000,6,438000,283.1844753147031,148.10661744389742,0.0,0.0,0.0,23.0,269.06202020202016,0.00803125550950552
1461,6300,6,438300,283.15769205306157,148.10661744389742,0.0,0.0,0.0,23.0,269.0588174715909,0.00803125550950552
1462,6600,6,438600,283.13114235523557,148.10661744389742,0.0,0.0,0.0,23.0,269.05573547979793,0.00803125550950552
1463,6900,6,438900,283.1048262212251,148.10661744389742,0.0,0.0,0.0,23.0,269.0527907986111,0.00803125550950552
1464,7200,6,439200,283.07874365103015,148.10661744389742,0.0,0.0,0.0,23.0,269.04999999999995,0.00803125550950552
1465,7500,6,439500,283.05285002471254,148.10661744389742,0.0,0.0,0.0,23.0,269.04732217441625,0.00803125550950552
1466,7800,6,439800,283.02710301500673,16689.395004516886,0.0,0.0,0.0,23.0,269.0447005837359,0.9050020714375785
1467,8100,6,440100,288.0343185174277,17979.962867333936,0.0,0.0,0.0,23.0,269.0421280570652,0.974984631552196
1468,8400,6,440400,290.4566074000067,17979.962867333936,0.0,0.0,0.0,23.0,269.03959742351043,0.974984631552196
1469,8700,6,440700,291.4657473742725,17979.962867333936,0.0,0.0,0.0,23.0,269.0371015121779,0.974984631552196
1470,9000,6,441000,291.92002191991014,17979.962867333936,0.0,0.0,0.0,23.0,269.0346331521739,0.974984631552196
1471,9300,6,441300,292.1521098508516,17979.962867333936,0.0,0.0,0.0,23.0,269.03218517260467,0.974984631552196
1472,9600,6,441600,292.2931967125363,17979.962867333936,0.0,0.0,0.0,23.0,269.02975040257644,0.974984631552196
1473,9900,6,441900,292.3976022698718,17979.962867333936,0.0,0.0,0.0,23.0,269.02732167119564,0.974984631552196
1474,10200,6,442200,292.48580827145406,17979.962867333936,0.0,0.0,0.0,23.0,269.0248918075684,0.974984631552196
1475,10500,6,442500,292.5650881206941,17979.962867333936,0.0,0.0,0.0,23.0,269.02245364080113,0.974984631552196
1476,10800,6,442800,292.6393159580256,17979.962867333936,0.0,0.0,0.0,23.0,269.02,0.974984631552196
1477,11100,6,443100,292.7106887601796,17979.962867333936,0.0,0.0,0.0,23.0,269.01773023541136,0.974984631552196
1478,11400,6,443400,292.77954891535194,17979.962867333936,0.0,0.0,0.0,23.0,269.0158020857296,0.974984631552196
1479,11700,6,443700,292.8458955769384,17979.962867333936,0.0,0.0,0.0,23.0,269.01414596273287,0.974984631552196
1480,12000,6,444000,292.90976149102295,17979.962867333936,0.0,0.0,0.0,23.0,269.0126922781995,0.974984631552196
1481,12300,6,444300,292.97144589660553,17979.962867333936,0.0,0.0,0.0,23.0,269.01137144390765,0.974984631552196
1482,12600,6,444600,293.0312222742185,17979.962867333936,0.0,0.0,0.0,23.0,269.0101138716356,0.974984631552196
1483,12900,6,444900,293.0892885339347,17979.962867333936,0.0,0.0,0.0,23.0,269.00884997316155,0.974984631552196
1484,13200,6,445200,293.145681971919,17979.962867333936,0.0,0.0,0.0,23.0,269.00751016026373,0.974984631552196
1485,13500,6,445500,293.2005404335794,17979.962867333936,0.0,0.0,0.0,23.0,269.00602484472046,0.974984631552196
1486,13800,6,445800,293.25385730761724,17979.962867333936,0.0,0.0,0.0,23.0,269.00432443830994,0.974984631552196
1487,14100,6,446100,293.30567762341286,17979.962867333936,0.0,0.0,0.0,23.0,269.00233935281034,0.974984631552196
1488,14400,6,446400,293.3560434511949,17979.962867333936,0.0,0.0,0.0,23.0,269.0,0.974984631552196
1489,14700,6,446700,293.40497421849204,17979.962867333936,0.0,0.0,0.0,23.0,268.9941528267685,0.974984631552196
1490,15000,6,447000,293.45245283836573,17979.962867333936,0.0,0.0,0.0,23.0,268.9823642955124,0.974984631552196
1491,15300,6,447300,293.49847489081725,17979.962867333936,0.0,0.0,0.0,23.0,268.9656448412698,0.974984631552196
1492,15600,6,447600,293.54307788215493,17979.962867333936,0.0,0.0,0.0,23.0,268.9450048990789,0.974984631552196
1493,15900,6,447900,293.5862796636739,17979.962867333936,0.0,0.0,0.0,23.0,268.92145490397803,0.974984631552196
1494,16200,6,448200,293.62812587659346,17979.962867333936,0.0,0.0,0.0,23.0,268.8960052910053,0.974984631552196
1495,16500,6,448500,293.6690213487819,17979.962867333936,0.0,0.0,0.0,23.0,268.8696664951989,0.974984631552196
1496,16800,6,448800,293.7088264838702,17979.962867333936,0.0,0.0,0.0,23.0,268.84344895159705,0.974984631552196
1497,17100,6,449100,293.74760517317276,17979.962867333936,0.0,0.0,0.0,23.0,268.81836309523806,0.974984631552196
1498,17400,6,449400,293.78542130800395,17979.962867333936,0.0,0.0,0.0,23.0,268.7954193611601,0.974984631552196
1499,17700,6,449700,293.82245707973675,17979.962867333936,0.0,0.0,0.0,23.0,268.7756281844013,0.974984631552196
1500,18000,6,450000,293.85884519662994,17979.962867333936,0.0,0.0,0.0,23.0,268.76,0.974984631552196
1501,18300,6,450300,293.89461394750117,17979.962867333936,0.0,0.0,0.0,23.0,268.74729550212976,0.974984631552196
1502,18600,6,450600,293.92985211594134,17979.962867333936,0.0,0.0,0.0,23.0,268.7357172767309,0.974984631552196
1503,18900,6,450900,293.9646225589356,17979.962867333936,0.0,0.0,0.0,23.0,268.7254385964912,0.974984631552196
1504,19200,6,451200,293.9986311908902,17979.962867333936,0.0,0.0,0.0,23.0,268.7166327340986,0.974984631552196
1505,19500,6,451500,294.0321224337909,17979.962867333936,0.0,0.0,0.0,23.0,268.70947296224097,0.974984631552196
1506,19800,6,451800,294.0651397398129,17979.962867333936,0.0,0.0,0.0,23.0,268.7041325536062,0.974984631552196
1507,20100,6,452100,294.09772656113137,17979.962867333936,0.0,0.017484239558707634,0.01869357643426646,23.0,268.7007847808822,0.974984631552196
1508,20400,6,452400,294.12994505881073,17979.962867333936,0.0,0.07368006304176514,0.07807765168016087,23.0,268.6996029167569,0.974984631552196
1509,20700,6,452700,294.16184990412444,17979.962867333936,0.0,0.17420212765957438,0.18310724465232575,23.0,268.7007602339181,0.974984631552196
1510,21000,6,453000,294.19347878074024,17979.962867333936,0.0,0.32466509062253734,0.3387373742654036,23.0,268.7044300050538,0.974984631552196
1511,21300,6,453300,294.2248791128815,17979.962867333936,0.0,0.5306836091410557,0.549923059434037,23.0,268.71078550285176,0.974984631552196
1512,21600,6,453600,294.2561062015492,17979.962867333936,0.0,0.7978723404255317,0.8216193190728686,23.0,268.71999999999997,0.974984631552196
1513,21900,6,453900,294.287219659418,17979.962867333936,0.0,1.1318459416863669,1.1587811720965406,23.0,268.7322775311773,0.974984631552196
1514,22200,6,454200,294.3182807273808,17979.962867333936,0.0,1.538219070133963,1.566363637419696,23.0,268.7475163813147,0.974984631552196
1515,22500,6,454500,294.3495214727898,17979.962867333936,0.0,2.022606382978723,2.049321733956977,23.0,268.7654311984781,0.974984631552196
1516,22800,6,454800,294.3810296163326,17979.962867333936,0.0,2.590622537431047,2.6126104806230264,23.0,268.7857366307334,0.974984631552196
1517,23100,6,455100,294.412684579321,17979.962867333936,0.0,3.247882190701339,3.2611848963324856,23.0,268.8081473261467,0.974984631552196
1518,23400,6,455400,294.44448636175497,17979.962867333936,0.0,4.0,4.0,23.0,268.83237793278374,0.974984631552196
1519,23700,6,455700,294.4775046111067,17979.962867333936,0.2295645254629629,5.740961446168614,5.765601312933763,23.0,268.8581430987106,0.974984631552196
1520,24000,6,456000,294.51637939873285,17979.962867333936,0.8625578703703703,9.171839172399084,9.29270983603601,23.0,268.88515747199324,0.974984631552196
1521,24300,6,456300,294.57190814568116,17979.962867333936,1.8154296874999996,14.008878579427295,14.283543807612457,23.0,268.9131357006975,0.974984631552196
1522,24600,6,456600,294.6556460512146,17979.962867333936,3.004629629629629,19.968325067989127,20.4403214659688,23.0,268.94179243288943,0.974984631552196
1523,24900,6,456900,294.7775581954027,17979.962867333936,4.346607349537036,26.76642403882046,27.46526104941075,23.0,268.97084231663496,0.974984631552196
1524,25200,6,457200,294.9475358831559,17979.962867333936,5.757812499999999,34.11942089265719,35.060580796244004,23.0,269.0,0.974984631552196
1525,25500,6,457500,295.16939195500254,17979.962867333936,7.154694733796295,41.74356103023518,42.92849894477429,23.0,269.0300320567986,0.974984631552196
1526,25800,6,457800,295.3932301503991,17979.962867333936,8.453703703703702,49.35508985229033,50.771233733307284,23.0,269.06184165232355,0.974984631552196
1527,26100,6,458100,295.5914624452514,17979.962867333936,9.571289062499996,56.67025275955851,58.29100340014872,23.0,269.09534832185886,0.974984631552196
1528,26400,6,458400,295.7755559745749,17979.962867333936,10.423900462962958,63.40529515277558,65.19002618360429,23.0,269.13047160068845,0.974984631552196
1529,26700,6,458700,295.94741824326366,17979.962867333936,10.927987557870363,69.27646243267748,71.1705203219797,23.0,269.16713102409636,0.974984631552196
1530,27000,6,459000,296.1034838587952,17979.962867333936,11.0,74.0,75.93470405358065,23.0,269.2052461273666,0.974984631552196
1531,27300,6,459300,296.2437041968094,17979.962867333936,10.731817336309524,77.87663577398253,79.79937685609129,23.0,269.24473644578313,0.974984631552196
1532,27600,6,459600,296.3721082207832,17979.962867333936,10.291046626984127,81.40647610376574,83.29209161205065,23.0,269.2855215146299,0.974984631552196
1533,27900,6,459900,296.4919653100992,17979.962867333936,9.707728794642858,84.60483403493764,86.43119666704686,23.0,269.327520869191,0.974984631552196
1534,28200,6,460200,296.60459743192126,17979.962867333936,9.011904761904763,87.48702261308628,89.23504036666799,23.0,269.3706540447504,0.974984631552196
1535,28500,6,460500,296.71091437607237,17979.962867333936,8.23361545138889,90.06835488379966,91.72197105650213,23.0,269.41484057659204,0.974984631552196
1536,28800,6,460800,296.81145462766926,17979.962867333936,7.402901785714286,92.3641438926658,93.91033708213739,23.0,269.46,0.974984631552196
1537,29100,6,461100,296.9065566397152,17979.962867333936,6.5498046875,94.38970268527272,95.81848678916184,23.0,269.50619983878966,0.974984631552196
1538,29400,6,461400,296.99649872745636,17979.962867333936,5.704365079365081,96.16034430720848,97.46476852316357,23.0,269.55441716269837,0.974984631552196
1539,29700,6,461700,297.0816444470098,17979.962867333936,4.896623883928572,97.69138180406105,98.8675306297307,23.0,269.60593582589286,0.974984631552196
1540,30000,6,462000,297.1621609282724,17979.962867333936,4.1566220238095255,98.99812822141848,100.0451214544513,23.0,269.66203968253967,0.974984631552196
1541,30300,6,462300,297.2382355115106,17979.962867333936,3.514400421626985,100.09589660486878,101.01588934291347,23.0,269.72401258680554,0.974984631552196
1542,30600,6,462600,297.3100493270796,17979.962867333936,3.0,101.0,101.7981826407053,23.0,269.79313839285714,0.974984631552196
1543,30900,6,462900,297.3614454070553,17979.962867333936,2.574032738095238,100.80679414979565,101.4641732571246,23.0,269.8707009548611,0.974984631552196
1544,31200,6,463200,297.2823229234926,17979.962867333936,2.177579365079365,98.84246442180574,99.3236238208879,23.0,269.9579841269841,0.974984631552196
1545,31500,6,463500,297.13262589811586,17979.962867333936,1.8113839285714286,95.467068298468,95.75126875671138,23.0,270.05627176339283,0.974984631552196
