index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
1546,31800,6,463800,296.9656607498349,17979.962867333936,1.4761904761904763,91.04066326222015,91.1218424893112,23.0,270.16684771825396,0.974984631552196
1547,32100,6,464100,296.775026552098,17979.962867333936,1.1727430555555558,85.92330679549991,85.81007944340357,23.0,270.29099584573413,0.974984631552196
1548,32400,6,464400,296.6068036132963,17979.962867333936,0.9017857142857144,80.475056380745,80.19071404370465,23.0,270.42999999999995,0.974984631552196
1549,32700,6,464700,296.4809586632969,17979.962867333936,0.6640625,75.05596950039316,74.63848071493061,23.0,270.57771538378455,0.974984631552196
1550,33000,6,465000,296.3933994051636,17979.962867333936,0.46031746031746046,70.02610363688208,69.52811388179764,23.0,270.72702644969274,0.974984631552196
1551,33300,6,465300,296.3379550690209,17979.962867333936,0.29129464285714324,65.7455162726495,65.23434796902191,23.0,270.8777609266993,0.974984631552196
1552,33600,6,465600,296.3083234860832,17979.962867333936,0.15773809523809534,62.57426489013316,62.13191740131962,23.0,271.0297465437788,0.974984631552196
1553,33900,6,465900,296.2996928717454,17979.962867333936,0.060391865079365115,60.87240697177075,60.595556603406905,23.0,271.1828110299059,0.974984631552196
1554,34200,6,466200,296.3088573200163,17979.962867333936,0.0,61.0,61.0,23.0,271.33678211405527,0.974984631552196
1555,34500,6,466500,296.33458652063484,17979.962867333936,0.10967031786941574,63.510945767195764,63.77158857637257,23.0,271.4914875252016,0.974984631552196
1556,34800,6,466800,296.37663346172224,17979.962867333936,0.5010738831615119,68.40560365560366,68.80186958235184,23.0,271.6467549923195,0.974984631552196
1557,35100,6,467100,296.43320318198266,17979.962867333936,1.142799613402062,75.21371753246754,75.66338683948425,23.0,271.8024122443836,0.974984631552196
1558,35400,6,467400,296.5026782116365,17979.962867333936,2.0034364261168385,83.46503126503127,83.92868416931621,23.0,271.9582870103686,0.974984631552196
1559,35700,6,467700,296.58267947634596,17979.962867333936,3.0515732388316152,92.68928872053871,93.17030539339414,23.0,272.1142070192492,0.974984631552196
1560,36000,6,468000,296.67029339025015,17979.962867333936,4.255798969072165,102.41623376623377,102.96079433326449,23.0,272.27,0.974984631552196
1561,36300,6,468300,296.7622838949254,17979.962867333936,5.584702534364262,112.17561026936028,112.87269481047363,23.0,272.4262969855712,0.974984631552196
1562,36600,6,468600,296.8572202250443,17979.962867333936,7.006872852233678,121.49716209716209,122.47855064656805,23.0,272.58367199705907,0.974984631552196
1563,36900,6,468900,296.95070143362744,17979.962867333936,8.490898840206187,129.9106331168831,131.35090566309412,23.0,272.74186724565755,0.974984631552196
1564,37200,6,469200,297.0395922334126,17979.962867333936,10.005369415807563,136.9457671957672,139.06230368159834,23.0,272.9006249425604,0.974984631552196
1565,37500,6,469500,297.12124907056995,17979.962867333936,11.518873496563575,142.1323082010582,145.18528852362704,23.0,273.0596872989615,0.974984631552196
1566,37800,6,469800,297.19290867737806,17979.962867333936,13.0,145.0,149.2924040107267,23.0,273.2187965260546,0.974984631552196
1567,38100,6,470100,297.25443989466805,17979.962867333936,14.994596331022633,146.4931327160494,152.30251262532997,23.0,273.37769483503354,0.974984631552196
1568,38400,6,470400,297.3109161092686,17979.962867333936,17.929975411778646,147.83613916947252,155.33212494979335,23.0,273.53612443709216,0.974984631552196
1569,38700,6,470700,297.36615644705967,17979.962867333936,21.596924435655886,148.97897727272726,158.25025695554902,23.0,273.6938275434243,0.974984631552196
1570,39000,6,471000,297.4218723130171,17979.962867333936,25.786230596042184,149.87160493827162,160.92592461402907,23.0,273.85054636522375,0.974984631552196
1571,39300,6,471300,297.48610473634994,17979.962867333936,30.288681086325393,150.46398007856342,163.2281438966657,23.0,274.00602311368436,0.974984631552196
1572,39600,6,471600,297.56457447156924,17979.962867333936,34.89506309989335,150.70606060606062,165.02593077489104,23.0,274.15999999999997,0.974984631552196
1573,39900,6,471900,297.63774934615844,17979.962867333936,39.3961638301339,150.5478044332211,166.18830122013722,23.0,274.3068808588365,0.974984631552196
1574,40200,6,472200,297.69639590599195,17979.962867333936,43.58277047043489,149.9391694725028,166.5842712038364,23.0,274.4419327267714,0.974984631552196
1575,40500,6,472500,297.74592702587444,17979.962867333936,47.24567021418414,148.83011363636365,166.0828566974208,23.0,274.56619261786597,0.974984631552196
1576,40800,6,472800,297.78951278102636,17979.962867333936,50.175650254769515,147.17059483726152,164.55307367232245,23.0,274.6806975461814,0.974984631552196
1577,41100,6,473100,297.8281115335804,17979.962867333936,52.16349778557885,144.91057098765432,161.8639380999736,23.0,274.78648452577886,0.974984631552196
1578,41400,6,473400,297.8615053316741,17979.962867333936,53.0,142.0,157.88446595180636,23.0,274.8845905707196,0.974984631552196
1579,41700,6,473700,297.89001934517006,17979.962867333936,52.43525301078393,138.73827160493826,153.2083607738664,23.0,274.97605269506477,0.974984631552196
1580,42000,6,474000,297.91418637533235,17979.962867333936,50.524352641095184,135.44893378226712,148.5166773033213,23.0,275.06190791287565,0.974984631552196
1581,42300,6,474300,297.9355405205669,17979.962867333936,47.51558564994188,132.11818181818182,143.80945829828627,23.0,275.14319323821337,0.974984631552196
1582,42600,6,474600,297.954534094924,17979.962867333936,43.65723879633217,128.73221099887766,139.08674651687642,23.0,275.2209456851392,0.974984631552196
1583,42900,6,474900,297.9717727213392,17979.962867333936,39.197598839274185,125.27721661054994,134.34858471720685,23.0,275.29620226771436,0.974984631552196
1584,43200,6,475200,297.98797848383623,17979.962867333936,34.38495253777606,121.73939393939395,129.5950156573927,23.0,275.37,0.974984631552196
1585,43500,6,475500,298.0031927802228,17979.962867333936,29.46758665084593,118.10493827160494,124.82608209554914,23.0,275.44238432223517,0.974984631552196
1586,43800,6,475800,298.0175556578525,17979.962867333936,24.693787937491933,114.36004489337823,120.04182678979124,23.0,275.51239949043486,0.974984631552196
1587,44100,6,476100,298.02499669351573,17979.962867333936,20.311843156722205,110.4909090909091,115.24229249823418,23.0,275.57958074232414,0.974984631552196
1588,44400,6,476400,298.0287353226762,17979.962867333936,16.57003906754489,106.48372615039281,110.42752197899307,23.0,275.6434633156281,0.974984631552196
1589,44700,6,476700,298.03837082221366,17979.962867333936,13.716662428968114,102.3246913580247,105.59755799018305,23.0,275.7035824480718,0.974984631552196
1590,45000,6,477000,298.05218156437394,17979.962867333936,12.0,98.0,100.75244328991926,23.0,275.75947337738046,0.974984631552196
1591,45300,6,477300,298.0679873468191,17979.962867333936,10.923706478013594,93.52741769547325,95.89289066273945,23.0,275.8106713412791,0.974984631552196
1592,45600,6,477600,298.08425202980794,17979.962867333936,9.83685796794411,88.94818555929668,91.0213979510981,23.0,275.8567115774927,0.974984631552196
1593,45900,6,477900,298.10002091943,17979.962867333936,8.755873340143003,84.28371212121212,86.14068549998528,23.0,275.8971293237466,0.974984631552196
1594,46200,6,478200,298.11491586943083,17979.962867333936,7.697171464961727,79.55540591096147,81.25347365439113,23.0,275.93145981776564,0.974984631552196
1595,46500,6,478500,298.1283691673741,17979.962867333936,6.6771712127517375,74.78467545828657,76.36248275930575,23.0,275.9592382972751,0.974984631552196
1596,46800,6,478800,298.14091904150695,17979.962867333936,5.712291453864488,69.99292929292929,71.47043315971926,23.0,275.97999999999996,0.974984631552196
1597,47100,6,479100,298.1523110286731,17979.962867333936,4.818951058651433,65.20157594463151,66.58004520062175,23.0,275.9961716697035,0.974984631552196
1598,47400,6,479400,298.1631543812319,17979.962867333936,4.01356889746403,60.432023943135064,61.69403922700333,23.0,276.0104350116515,0.974984631552196
1599,47700,6,479700,298.17351250613086,17979.962867333936,3.3125638406537288,55.70568181818184,56.81513558385412,23.0,276.0227077058233,0.974984631552196
1600,48000,6,480000,298.1835233680089,17979.962867333936,2.7323547585719883,51.043958099513674,51.94605461616422,23.0,276.03290743219793,0.974984631552196
1601,48300,6,480300,298.1932915945319,17979.962867333936,2.289360521570261,46.46826131687244,47.089516668923736,23.0,276.0409518707546,0.974984631552196
1602,48600,6,480600,298.20263841561257,17979.962867333936,2.0,42.0,42.24824208712278,23.0,276.0467587014725,0.974984631552196
1603,48900,6,480900,298.2117615977665,17979.962867333936,1.7866512345679013,37.4701646090535,37.35612803998572,23.0,276.0502456043309,0.974984631552196
1604,49200,6,481200,298.22048003397737,17979.962867333936,1.5642536475869808,32.767489711934154,32.4066091768482,23.0,276.0513302593088,0.974984631552196
1605,49500,6,481500,298.2282961626776,17979.962867333936,1.3380681818181819,28.0,27.49171206286728,23.0,276.0499303463855,0.974984631552196
1606,49800,6,481800,298.23533343481046,17979.962867333936,1.1133557800224465,23.27572016460905,22.703463263200014,23.0,276.0459635455402,0.974984631552196
1607,50100,6,482100,298.2419459758721,17979.962867333936,0.8953773849607183,18.702674897119337,18.133889343003457,23.0,276.0393475367519,0.974984631552196
1608,50400,6,482400,298.24860470193624,17979.962867333936,0.6893939393939394,14.388888888888886,13.875016867434663,23.0,276.03,0.974984631552196
1609,50700,6,482700,298.2552146950404,17979.962867333936,0.5006663860830527,10.442386831275716,10.01887240165069,23.0,276.0189828561799,0.974984631552196
1610,51000,6,483000,298.2626241700938,17979.962867333936,0.33445566778900115,6.971193415637856,6.657482510808592,23.0,276.0073843479495,0.974984631552196
1611,51300,6,483300,298.27146436484566,17979.962867333936,0.19602272727272751,4.083333333333329,3.882873760065422,23.0,275.995161637931,0.974984631552196
1612,51600,6,483600,298.2819360071,17979.962867333936,0.09062850729517424,1.886831275720155,1.7870727145782297,23.0,275.98227188874694,0.974984631552196
1613,51900,6,483900,298.2945460930911,17979.962867333936,0.02353395061728447,0.48971193415636805,0.4621059395040774,23.0,275.9686722630197,0.974984631552196
1614,52200,6,484200,298.3097382635809,17979.962867333936,0.0,0.0,0.0,23.0,275.9543199233716,0.974984631552196
1615,52500,6,484500,298.3279418066732,17979.962867333936,0.0,0.0,0.0,23.0,275.9391720324251,0.974984631552196
1616,52800,6,484800,298.3476576387048,17979.962867333936,0.0,0.0,0.0,23.0,275.92318575280257,0.974984631552196
1617,53100,6,485100,298.36814909725547,17979.962867333936,0.0,0.0,0.0,23.0,275.9063182471264,0.974984631552196
1618,53400,6,485400,298.38863863029405,17979.962867333936,0.0,0.0,0.0,23.0,275.888526678019,0.974984631552196
1619,53700,6,485700,298.40880664829695,17979.962867333936,0.0,0.0,0.0,23.0,275.8697682081027,0.974984631552196
1620,54000,6,486000,298.42855917771806,17979.962867333936,0.0,0.0,0.0,23.0,275.84999999999997,0.974984631552196
1621,54300,6,486300,298.44809502100935,17979.962867333936,0.0,0.0,0.0,23.0,275.8302099297573,0.974984631552196
1622,54600,6,486600,298.46737318916445,17979.962867333936,0.0,0.0,0.0,23.0,275.81098978288634,0.974984631552196
1623,54900,6,486900,298.4865321706027,17979.962867333936,0.0,0.0,0.0,23.0,275.7917025862069,0.974984631552196
1624,55200,6,487200,298.50551140053557,17979.962867333936,0.0,0.0,0.0,23.0,275.7717113665389,0.974984631552196
1625,55500,6,487500,298.5243318638492,17979.962867333936,0.0,0.0,0.0,23.0,275.75037915070243,0.974984631552196
1626,55800,6,487800,298.54298628137536,17979.962867333936,0.0,0.0,0.0,23.0,275.7270689655172,0.974984631552196
1627,56100,6,488100,298.56134193157544,17979.962867333936,0.0,0.0,0.0,23.0,275.7011438378033,0.974984631552196
1628,56400,6,488400,298.5794246126198,17979.962867333936,0.0,0.0,0.0,23.0,275.6719667943806,0.974984631552196
1629,56700,6,488700,298.5971170443792,17979.962867333936,0.0,0.0,0.0,23.0,275.63890086206897,0.974984631552196
1630,57000,6,489000,298.6143920090341,17979.962867333936,0.0,0.0,0.0,23.0,275.60130906768836,0.974984631552196
1631,57300,6,489300,298.6312125776287,17979.962867333936,0.0,0.0,0.0,23.0,275.5585544380587,0.974984631552196
1632,57600,6,489600,298.6475426362819,17979.962867333936,0.0,0.0,0.0,23.0,275.51,0.974984631552196
1633,57900,6,489900,298.6634607906248,17979.962867333936,0.0,0.0,0.0,23.0,275.45750899431056,0.974984631552196
1634,58200,6,490200,298.6789519117112,17979.962867333936,0.0,0.0,0.0,23.0,275.4034923025435,0.974984631552196
1635,58500,6,490500,298.6940227924003,17979.962867333936,0.0,0.0,0.0,23.0,275.34813441265055,0.974984631552196
1636,58800,6,490800,298.70870040353384,17979.962867333936,0.0,0.0,0.0,23.0,275.29161981258363,0.974984631552196
1637,59100,6,491100,298.72303021103414,17979.962867333936,0.0,0.0,0.0,23.0,275.2341329902945,0.974984631552196
1638,59400,6,491400,298.73706043513965,17979.962867333936,0.0,0.0,0.0,23.0,275.1758584337349,0.974984631552196
1639,59700,6,491700,298.75084895270487,17979.962867333936,0.0,0.0,0.0,23.0,275.11698063085674,0.974984631552196
1640,60000,6,492000,298.7644650874518,17979.962867333936,0.0,0.0,0.0,23.0,275.05768406961175,0.974984631552196
1641,60300,6,492300,298.7777936700305,17979.962867333936,0.0,0.0,0.0,23.0,274.9981532379518,0.974984631552196
1642,60600,6,492600,298.7908483477332,17979.962867333936,0.0,0.0,0.0,23.0,274.93857262382863,0.974984631552196
1643,60900,6,492900,298.8036883705432,17979.962867333936,0.0,0.0,0.0,23.0,274.8791267151941,0.974984631552196
1644,61200,6,493200,298.8163287112088,17979.962867333936,0.0,0.0,0.0,23.0,274.82,0.974984631552196
1645,61500,6,493500,298.82872302144744,17979.962867333936,0.0,0.0,0.0,23.0,274.7608891870001,0.974984631552196
1646,61800,6,493800,298.8408489223587,17979.962867333936,0.0,0.0,0.0,23.0,274.7013841922311,0.974984631552196
1647,62100,6,494100,298.85270700269893,17979.962867333936,0.0,0.0,0.0,23.0,274.6415093145692,0.974984631552196
1648,62400,6,494400,298.86427468635253,17979.962867333936,0.0,0.0,0.0,23.0,274.5812888528905,0.974984631552196
1649,62700,6,494700,298.87557545545917,17979.962867333936,0.0,0.0,0.0,23.0,274.5207471060713,0.974984631552196
1650,63000,6,495000,298.8866177110321,17979.962867333936,0.0,0.0,0.0,23.0,274.45990837298774,0.974984631552196
1651,63300,6,495300,298.897370427024,17979.962867333936,0.0,0.0,0.0,23.0,274.3987969525159,0.974984631552196
1652,63600,6,495600,298.90782128479805,17979.962867333936,0.0,0.0,0.0,23.0,274.3374371435321,0.974984631552196
1653,63900,6,495900,298.91798974010794,17979.962867333936,0.0,0.0,0.0,23.0,274.2758532449124,0.974984631552196
1654,64200,6,496200,298.92789665070626,17979.962867333936,0.0,0.0,0.0,23.0,274.21406955553306,0.974984631552196
1655,64500,6,496500,298.93752861341255,17979.962867333936,0.0,0.0,0.0,23.0,274.1521103742702,0.974984631552196
1656,64800,6,496800,298.9468904018585,17979.962867333936,0.0,0.0,0.0,23.0,274.09,0.974984631552196
1657,65100,6,497100,298.9556983849867,17979.962867333936,0.0,0.0,0.0,23.0,274.0160703911194,0.974984631552196
1658,65400,6,497400,298.96354510581955,17979.962867333936,0.0,0.0,0.0,23.0,273.9217392883079,0.974984631552196
1659,65700,6,497700,298.97042739649214,17979.962867333936,0.0,0.0,0.0,23.0,273.8116596638655,0.974984631552196
1660,66000,6,498000,298.97612762793693,17979.962867333936,0.0,0.0,0.0,23.0,273.69048449009233,0.974984631552196
1661,66300,6,498300,298.98067287413306,17979.962867333936,0.0,0.0,0.0,23.0,273.56286673928827,0.974984631552196
1662,66600,6,498600,298.98451727037923,17979.962867333936,0.0,0.0,0.0,23.0,273.4334593837535,0.974984631552196
1663,66900,6,498900,298.98766442542404,17979.962867333936,0.0,0.0,0.0,23.0,273.30691539578794,0.974984631552196
1664,67200,6,499200,298.99047763052766,17979.962867333936,0.0,0.0,0.0,23.0,273.18788774769166,0.974984631552196
1665,67500,6,499500,298.99338619039287,17979.962867333936,0.0,0.0,0.0,23.0,273.0810294117647,0.974984631552196
1666,67800,6,499800,298.99685734141985,17979.962867333936,0.0,0.0,0.0,23.0,272.9909933603071,0.974984631552196
1667,68100,6,500100,299.00088708876183,17979.962867333936,0.0,0.0,0.0,23.0,272.9224325656188,0.974984631552196
1668,68400,6,500400,299.0059990552454,17979.962867333936,0.0,0.0,0.0,23.0,272.88,0.974984631552196
1669,68700,6,500700,299.0123045518709,17979.962867333936,0.0,0.0,0.0,23.0,272.8548803656001,0.974984631552196
1670,69000,6,501000,299.01913945859224,17979.962867333936,0.0,0.0,0.0,23.0,272.83486679362034,0.974984631552196
1671,69300,6,501300,299.02655516892224,17979.962867333936,0.0,0.0,0.0,23.0,272.8195248999384,0.974984631552196
1672,69600,6,501600,299.03436631839884,17979.962867333936,0.0,0.0,0.0,23.0,272.80842030043175,0.974984631552196
1673,69900,6,501900,299.04231399218037,17979.962867333936,0.0,0.0,0.0,23.0,272.80111861097805,0.974984631552196
1674,70200,6,502200,299.0499629328732,17979.962867333936,0.0,0.0,0.0,23.0,272.7971854474548,0.974984631552196
1675,70500,6,502500,299.05778825552125,17979.962867333936,0.0,0.0,0.0,23.0,272.7961864257397,0.974984631552196
1676,70800,6,502800,299.06555938319184,1914.0392807328465,0.0,0.0,0.0,23.0,272.79768716171014,0.1037910309754971
1677,71100,6,503100,294.1841642699786,148.10661744389742,0.0,0.0,0.0,23.0,272.8012532712438,0.00803125550950552
1678,71400,6,503400,291.6594975795956,148.10661744389742,0.0,0.0,0.0,23.0,272.80645037021833,0.00803125550950552
1679,71700,6,503700,290.59956725941294,148.10661744389742,0.0,0.0,0.0,23.0,272.8128440745112,0.00803125550950552
1680,72000,6,504000,290.11468812668534,148.10661744389742,0.0,0.0,0.0,23.0,272.82,0.00803125550950552
1681,72300,6,504300,289.86072355936426,148.10661744389742,0.0,0.0,0.0,23.0,272.82744481805196,0.00803125550950552
1682,72600,6,504600,289.7012686441131,148.10661744389742,0.0,0.0,0.0,23.0,272.83497893607205,0.00803125550950552
1683,72900,6,504900,289.5797751035248,148.10661744389742,0.0,0.0,0.0,23.0,272.8425785739942,0.00803125550950552
1684,73200,6,505200,289.47517220168334,148.10661744389742,0.0,0.0,0.0,23.0,272.8502199517525,0.00803125550950552
1685,73500,6,505500,289.3798893535833,148.10661744389742,0.0,0.0,0.0,23.0,272.8578792892809,0.00803125550950552
1686,73800,6,505800,289.28972237775884,148.10661744389742,0.0,0.0,0.0,23.0,272.8655328065134,0.00803125550950552
1687,74100,6,506100,289.2026225330659,148.10661744389742,0.0,0.0,0.0,23.0,272.87315672338406,0.00803125550950552
1688,74400,6,506400,289.11828161751845,148.10661744389742,0.0,0.0,0.0,23.0,272.88072725982687,0.00803125550950552
1689,74700,6,506700,289.0366944086348,148.10661744389742,0.0,0.0,0.0,23.0,272.88822063577584,0.00803125550950552
1690,75000,6,507000,288.9578044169312,148.10661744389742,0.0,0.0,0.0,23.0,272.89561307116503,0.00803125550950552
1691,75300,6,507300,288.88131676507214,16829.9044105418,0.0,0.0,0.0,23.0,272.9028807859284,0.9126213592233008
1692,75600,6,507600,293.88268536796704,18264.561915557613,0.0,0.0,0.0,23.0,272.90999999999997,0.9904173496406516
1693,75900,6,507900,296.31623576491654,18257.586271286873,0.0,0.0,0.0,23.0,272.91695153966225,0.9900390871264669
1694,76200,6,508200,297.30742408809215,18273.86277458525,0.0,0.0,0.0,23.0,272.9237519511849,0.9909216996595638
1695,76500,6,508500,297.73148420701864,2078.741992680904,0.0,0.0,0.0,23.0,272.93043103448275,0.11272222922708368
1696,76800,6,508800,292.9950282955815,153.46417395630831,0.0,0.0,0.0,23.0,272.93701858947065,0.00832177531206658
1697,77100,6,509100,290.504102329768,160.4398182270496,0.0,0.0,0.0,23.0,272.94354441606356,0.008700037826251424
1698,77400,6,509400,289.47719022133236,153.46417395630831,0.0,0.0,0.0,23.0,272.9500383141762,0.00832177531206658
1699,77700,6,509700,289.02444971824065,17353.0777308474,0.0,0.0,0.0,23.0,272.9565300837235,0.9409910477871642
1700,78000,6,510000,294.0364975063973,18404.07480097244,0.0,0.0,0.0,23.0,272.9630495246204,0.9979825999243487
1701,78300,6,510300,296.3607767407091,18336.64357302192,0.0,0.0,0.0,23.0,272.9696264367816,0.9943260622872273
1702,78600,6,510600,297.28963264415233,18201.781117120943,0.0,0.0,0.0,23.0,272.97629062012203,0.9870129870129882
1703,78900,6,510900,297.64412214144124,18201.781117120943,0.0,0.0,0.0,23.0,272.9830718745565,0.9870129870129882
1704,79200,6,511200,297.81177134612534,18190.15504333635,0.0,0.0,0.0,23.0,272.98999999999995,0.9863825494893456
1705,79500,6,511500,297.9006102675345,18176.20375479487,0.0,0.0,0.0,23.0,272.9998904454023,0.9856260244609759
1706,79800,6,511800,297.957570729235,18108.772526844383,0.0,0.0,0.0,23.0,273.0147844827586,0.9819694868238564
1707,80100,6,512100,297.98524066476114,1550.9182428614808,0.0,0.0,0.0,23.0,273.0335506465517,0.08410036565376383
1708,80400,6,512400,292.98043392481276,132.53724114408448,0.0,0.0,0.0,23.0,273.0550574712643,0.007186987769512047
1709,80700,6,512700,290.53070674076884,146.48852968556704,0.0,0.0,0.0,23.0,273.0781734913793,0.007943512797881734
1710,81000,6,513000,289.5193483280397,139.51288541482575,0.0,0.0,0.0,23.0,273.10176724137926,0.00756525028369689
1711,81300,6,513300,289.06986416045237,16571.805572524372,0.0,0.0,0.0,23.0,273.1247072557471,0.8986256461984615
1712,81600,6,513600,293.84818053757755,17985.536144727965,0.0,0.0,0.0,23.0,273.14586206896547,0.975286849073258
1713,81900,6,513900,296.1849911916933,17987.861359484854,0.0,0.0,0.0,23.0,273.16410021551724,0.975412936577985
1714,82200,6,514200,297.1366085648236,17946.00749386041,0.0,0.0,0.0,23.0,273.178290229885,0.9731433614928761
1715,82500,6,514500,297.5267866154555,17927.40577580511,0.0,0.0,0.0,23.0,273.1873006465517,0.9721346614550505
1716,82800,6,514800,297.69957132865534,17913.454487263625,0.0,0.0,0.0,23.0,273.19,0.9713781364266807
1717,83100,6,515100,297.7868049092138,17880.901480666846,0.0,0.0,0.0,23.0,273.18806520061725,0.9696129113604854
1718,83400,6,515400,297.83455704316526,17857.649333097695,0.0,0.0,0.0,23.0,273.1841512345679,0.9683520363132019
1719,83700,6,515700,297.86902979082095,17843.69804455621,0.0,0.0,0.0,23.0,273.17859375,0.9675955112848321
1720,84000,6,516000,297.8997739521059,17918.104916777444,0.0,0.0,0.0,23.0,273.1717283950617,0.9716303114361368
1721,84300,6,516300,297.9549761237272,17871.60062163918,0.0,0.0,0.0,23.0,273.16389081790123,0.9691085613415718
1722,84600,6,516600,297.98312027171755,17918.104916777444,0.0,0.0,0.0,23.0,273.15541666666667,0.9716303114361368
1723,84900,6,516900,298.0273241758223,1890.3995973708888,0.0,0.0,0.0,23.0,273.14664158950615,0.10250914134409286
1724,85200,6,517200,293.1853901878732,148.8137444424809,0.0,0.0,0.0,23.0,273.1379012345679,0.008069600302610022
1725,85500,6,517500,290.69847196545453,167.4154624977909,0.0,0.0,0.0,23.0,273.12953124999996,0.009078300340436269
1726,85800,6,517800,289.6697585941623,165.090247740877,0.0,0.0,0.0,23.0,273.1218672839506,0.00895221283570798
1727,86100,6,518100,289.2107443926781,16994.9946582827,0.0,0.0,0.0,23.0,273.1152449845679,0.92157357205901
1728,0,7,518400,294.10280136440326,18297.114922154396,0.0,0.0,0.0,23.0,273.10999999999996,0.9921825747068471
1729,300,7,518700,296.4488411673561,18245.960197502285,0.0,0.0,0.0,23.0,273.1058518518518,0.9894086496028245
1730,600,7,519000,297.3864082018156,18257.586271286873,0.0,0.0,0.0,23.0,273.1022222222222,0.9900390871264669
1731,900,7,519300,297.78348801876666,18329.66792875118,0.0,0.0,0.0,23.0,273.099,0.9939477997730426
1732,1200,7,519600,297.98646224348744,18357.570505834145,0.0,0.0,0.0,23.0,273.09607407407407,0.9954608498297819
1733,1500,7,519900,298.09846502263645,18441.27823708304,0.0,0.0,0.0,23.0,273.0933333333333,1.0
1734,1800,7,520200,298.1912588887288,18431.977378055406,0.0,0.0,0.0,23.0,273.09066666666666,0.9994956499810881
1735,2100,7,520500,298.24808385803243,1739.2606381714957,0.0,0.0,0.0,23.0,273.08796296296293,0.09431345353675463
1736,2400,7,520800,293.2114349773649,148.8137444424809,0.0,0.0,0.0,23.0,273.0851111111111,0.008069600302610022
1737,2700,7,521100,290.6937145616576,153.46417395630831,0.0,0.0,0.0,23.0,273.082,0.00832177531206658
1738,3000,7,521400,289.6473695977247,155.7893887132222,0.0,0.0,0.0,23.0,273.0785185185185,0.008447862816794867
1739,3300,7,521700,289.18526419908324,155.7893887132222,0.0,0.0,0.0,23.0,273.07455555555555,0.008447862816794867
1740,3600,7,522000,288.95255564134567,153.46417395630831,0.0,0.0,0.0,23.0,273.07,0.00832177531206658
1741,3900,7,522300,288.8150268263276,144.16331492865316,0.0,0.0,0.0,23.0,273.06401105967075,0.007817425293153447
1742,4200,7,522600,288.71051162625776,141.83810017173963,0.0,0.0,0.0,23.0,273.05591563786004,0.007691337788425178
1743,4500,7,522900,288.6242826447739,16818.278336757245,0.0,0.0,0.0,23.0,273.04585416666663,0.9119909216996601
1744,4800,7,523200,293.6202510419997,18206.43154663476,0.0,0.0,0.0,23.0,273.0339670781893,0.9872651620224443
1745,5100,7,523500,296.0369740869978,18241.309767988467,0.0,0.0,0.0,23.0,273.02039480452675,0.9891564745933684
1746,5400,7,523800,297.0352563551047,18229.683694203908,0.0,0.0,0.0,23.0,273.00527777777774,0.9885260370697275
1747,5700,7,524100,297.4542888946386,18199.455902364018,0.0,0.0,0.0,23.0,272.9887564300411,0.9868868995082593
1748,6000,7,524400,297.63922882433957,18227.358479446983,0.0,0.0,0.0,23.0,272.9709711934156,0.9883999495649987
1749,6300,7,524700,297.7479503751895,18259.911486043766,0.0,0.0,0.0,23.0,272.95206249999995,0.990165174631194
1750,6600,7,525000,297.8273403387923,18320.367069723543,0.0,0.0,0.0,23.0,272.932170781893,0.9934434497541305
1751,6900,7,525300,297.902676076892,1897.37524164163,0.0,0.0,0.0,23.0,272.9114364711934,0.1028874038582777
1752,7200,7,525600,292.9577692745353,153.46417395630831,0.0,0.0,0.0,23.0,272.89,0.00832177531206658
1753,7500,7,525900,290.43407316102787,160.4398182270496,0.0,0.0,0.0,23.0,272.86777554869684,0.008700037826251424
1754,7800,7,526200,289.3908015298506,146.48852968556704,0.0,0.0,0.0,23.0,272.8443072702332,0.007943512797881734
1755,8100,7,526500,288.92563490295674,16871.75827616625,0.0,0.0,0.0,23.0,272.81918055555553,0.91489093430841
1756,8400,7,526800,293.78627589115865,18139.000318684273,0.0,0.0,0.0,23.0,272.7919807956104,0.9836086243853247
1757,8700,7,527100,296.1110496979139,18143.650748198088,0.0,0.0,0.0,23.0,272.7622933813443,0.9838607993947805
1758,9000,7,527400,297.0595556639252,18127.37424489968,0.0,0.0,0.0,23.0,272.7297037037037,0.982978186861682
1759,9300,7,527700,297.45481897559284,1523.0156657785158,0.0,0.0,0.0,23.0,272.6937971536351,0.08258731559702445
1760,9600,7,528000,292.5785226485374,139.51288541482575,0.0,0.0,0.0,23.0,272.65415912208505,0.00756525028369689
1761,9900,7,528300,290.1917063083935,139.51288541482575,0.0,0.0,0.0,23.0,272.610375,0.00756525028369689
1762,10200,7,528600,289.2037559943865,146.48852968556704,0.0,0.0,0.0,23.0,272.56203017832644,0.007943512797881734
1763,10500,7,528900,288.76508978613003,16555.529069226,0.0,0.0,0.0,23.0,272.5087100480109,0.8977430336653648
1764,10800,7,529200,293.5398608527218,18139.000318684273,0.0,0.0,0.0,23.0,272.45,0.9836086243853247
1765,11100,7,529500,295.92550621414756,18185.504613822537,0.0,0.0,0.0,23.0,272.3882879257419,0.9861303744798897
1766,11400,7,529800,296.91019360831376,18241.309767988467,0.0,0.0,0.0,23.0,272.32627053431025,0.9891564745933684
1767,11700,7,530100,297.34108249615,2069.4411336532476,0.0,0.0,0.0,23.0,272.2639964430894,0.11221787920817049
1768,12000,7,530400,292.6124984467485,144.16331492865316,0.0,0.0,0.0,23.0,272.20151426946364,0.007817425293153447
1769,12300,7,530700,290.121424238104,148.8137444424809,0.0,0.0,0.0,23.0,272.13887263081733,0.008069600302610022
1770,12600,7,531000,289.09118666887406,151.13895919939446,0.0,0.0,0.0,23.0,272.07612014453474,0.008195687807338292
1771,12900,7,531300,288.63754818425235,17048.474597691707,0.0,0.0,0.0,23.0,272.01330542800025,0.9244735846677601
1772,13200,7,531600,293.5547642275227,18252.935841773025,0.0,0.0,0.0,23.0,271.9504770985981,0.9897869121170093
1773,13500,7,531900,295.8828255760805,18234.334123717723,0.0,0.0,0.0,23.0,271.8876837737127,0.9887782120791834
1774,13800,7,532200,296.82675853377236,18278.513204099097,0.0,0.0,0.0,23.0,271.82497407072833,0.9911738746690215
1775,14100,7,532500,297.2382357544838,18311.066210695877,0.0,0.0,0.0,23.0,271.7623966070293,0.9929390997352167
1776,14400,7,532800,297.43628701350553,18327.342713994287,0.0,0.0,0.0,23.0,271.7,0.9938217122683154
1777,14700,7,533100,297.5455637742646,18387.79829767403,0.0,0.0,0.0,23.0,271.63767014292165,0.99709998739125
1778,15000,7,533400,297.6294199214263,18392.44872718785,0.0,0.0,0.0,23.0,271.57529390889147,0.9973521624007061
1779,15300,7,533700,297.68695565869376,18373.84700913255,0.0,0.0,0.0,23.0,271.5129213850174,0.9963434623628804
1780,15600,7,534000,297.7256706024434,18408.725230486256,0.0,0.0,0.0,23.0,271.4506026584075,0.9982347749338045
1781,15900,7,534300,297.7730021806125,18427.32694854156,0.0,0.0,0.0,23.0,271.3883878161698,0.9992434749716305
1782,16200,7,534600,297.81690022667726,18341.294002535768,0.0,0.0,0.0,23.0,271.3263269454123,0.994578237296685
1783,16500,7,534900,297.8274848747507,17785.56767563336,0.0,0.0,0.0,23.0,271.264470133243,0.9644433236666247
1784,16800,7,535200,297.6800201451129,17687.90865584298,0.0,0.0,0.0,23.0,271.2028674667699,0.9591476484680368
1785,17100,7,535500,297.6079678403599,18187.82982857946,0.0,0.0,0.0,23.0,271.141569033101,0.9862564619846184
1786,17400,7,535800,297.7460913696602,18197.130687607096,0.0,0.0,0.0,23.0,271.0806249193444,0.9867608120035305
1787,17700,7,536100,297.8185241182128,18232.0089089608,0.0,0.0,0.0,23.0,271.0200852126081,0.9886521245744547
1788,18000,7,536400,297.8726643108708,18243.63498274539,0.0,0.0,0.0,23.0,270.96,0.9892825620980972
1789,18300,7,536700,297.91214683205067,18269.21234507143,0.0,0.0,0.0,23.0,270.91311721246296,0.9906695246501077
1790,18600,7,537000,297.95041843148914,18276.187989342172,0.0,0.0,0.0,23.0,270.88970713141913,0.9910477871642925
1791,18900,7,537300,297.98288844691723,18271.537559828354,0.0,0.0,0.0,23.0,270.88610336969515,0.9907956121548365
1792,19200,7,537600,298.0096315740938,18280.83841885599,0.0,0.0,0.0,23.0,270.8986395401179,0.9912999621737486
1793,19500,7,537900,298.0386214489987,18290.139277883656,0.0,0.0,0.0,23.0,270.9236492555142,0.9918043121926623
1794,19800,7,538200,298.0684271855168,18345.944432049586,0.0,0.0,0.0,23.0,270.95746612871085,0.9948304123061411
1795,20100,7,538500,298.1124922170423,2006.660335216576,0.01040408615136876,0.13803533377127128,0.13986248633847634,23.0,270.99642377253474,0.10881351658050688
1796,20400,7,538800,293.1726932288807,151.13895919939446,0.04035829307568437,0.5393456581581582,0.5461286123922181,23.0,271.03685579981254,0.008195687807338292
1797,20700,7,539100,290.6094057037144,144.16331492865316,0.08797554347826086,1.1847374577702703,1.1988163787186943,23.0,271.07509582337116,0.007817425293153447
1798,21000,7,539400,289.53968307027225,148.8137444424809,0.1513687600644122,2.055017217217217,2.0779437858753744,23.0,271.10747745603743,0.008069600302610022
1799,21300,7,539700,289.06372005102287,146.48852968556704,0.22865086553945246,3.1309914211086087,3.163528834419727,23.0,271.1303343106381,0.007943512797881734
1800,21600,7,540000,288.8253082325275,144.16331492865316,0.3179347826086956,4.393466554054054,4.435589524909222,23.0,271.14,0.007817425293153447
1801,21900,7,540300,288.68026550043294,134.86245590099833,0.41733343397745565,5.823249100663164,5.874143857901329,23.0,271.12956907211895,0.007313075274240333
1802,22200,7,540600,288.5712253977423,139.51288541482575,0.5249597423510466,7.401145545545546,7.459209833953516,23.0,271.0984085822711,0.00756525028369689
1803,22500,7,540900,288.48237782745997,141.83810017173963,0.6389266304347825,9.10796237331081,9.170805453623252,23.0,271.05226090420354,0.007691337788425178
1804,22800,7,541200,288.4052869441831,148.8137444424809,0.7573470209339774,10.924506068568567,10.988948717468007,23.0,270.99686841166357,0.008069600302610022
1805,23100,7,541500,288.33875736613305,132.53724114408448,0.878333836553945,12.831583115928428,12.893657626045252,23.0,270.93797347839836,0.007186987769512047
1806,23400,7,541800,288.2731195991235,139.51288541482575,1.0,14.81,14.864950179912446,23.0,270.8813184781551,0.00756525028369689
1807,23700,7,542100,288.2225080563357,139.51288541482575,1.4568310641715225,17.459088180367868,17.561977829945157,23.0,270.832645784681,0.00756525028369689
1808,24000,7,542400,288.19051264371575,132.53724114408448,2.5144647392798447,21.25141985735736,21.507107289501995,23.0,270.7976977717232,0.007186987769512047
1809,24300,7,542700,288.18567187757907,155.7893887132222,4.067742183998208,25.97766262668919,26.475179452865028,23.0,270.7822168130291,0.008447862816794867
1810,24600,7,543000,288.22555915836483,137.18767065791187,6.011504556999851,31.428484084084083,32.24103521431633,23.0,270.7919452823457,0.007439162778968602
1811,24900,7,543300,288.2978214873548,148.8137444424809,8.240593016958016,37.394551825262766,38.579515468137956,23.0,270.83262555342026,0.008069600302610022
1812,25200,7,543600,288.41519228205505,137.18767065791187,10.649848722545945,43.66653344594595,45.26546110861197,23.0,270.90999999999997,0.007439162778968602
1813,25500,7,543900,288.5126506300712,144.16331492865316,13.134112832436877,50.035096541854365,52.07371303002045,23.0,271.00846804738006,0.007817425293153447
1814,25800,7,544200,288.603523824051,160.4398182270496,15.588226505304052,56.29090870870872,58.77911212664546,23.0,271.1084708417768,0.008700037826251424
1815,26100,7,544500,288.6947439215557,16411.365754297323,17.90703089982071,62.22463754222974,65.15649929276906,23.0,271.209813338319,0.8899256083722101
1816,26400,7,544800,293.7236606532202,17832.071970771653,19.985367174660094,67.62695063813814,70.98071542267331,23.0,271.3123004921355,0.9669650737611913
1817,26700,7,545100,296.2489800108032,17869.275406882254,21.718076488495445,72.28851559215467,76.02660141064031,23.0,271.415737258355,0.9689824738368428
1818,27000,7,545400,297.36370238296917,17911.129272506703,23.0,76.0,80.06899815095208,23.0,271.5199285921065,0.9712520489219519
1819,27300,7,545700,297.9073285773182,1809.0170808789082,23.098537182717763,78.49398584064484,82.68428810741692,23.0,271.62467944851875,0.09809607867860307
1820,27600,7,546000,293.292751992985,151.13895919939446,21.59777344793338,79.79631214779941,83.79792023564096,23.0,271.72979478272055,0.008195687807338292
1821,27900,7,546300,290.9628373523839,158.11460347013573,18.86757886093108,80.13753209929382,83.70833516760312,23.0,271.83507954984077,0.008573950321523137
1822,28200,7,546600,290.0209509672098,144.16331492865316,15.277823486995068,79.74819887295813,82.71397353528235,23.0,271.9403387050082,0.007817425293153447
1823,28500,7,546900,289.612358770329,158.11460347013573,11.198377391409574,78.85886564662245,81.11327597065753,23.0,272.0453772033516,0.008573950321523137
1824,28800,7,547200,289.4197224313443,148.8137444424809,6.9991106394588165,77.70008559811684,79.2046831057076,23.0,272.15,0.008069600302610022
1825,29100,7,547500,289.3034302357563,141.83810017173963,3.049893296427012,76.50241190527142,77.28663557241147,23.0,272.25431128999355,0.007691337788425178
1826,29400,7,547800,289.21975058238775,139.51288541482575,0.0,75.49639774591625,75.65757400274806,23.0,272.3585790485704,0.00756525028369689
1827,29700,7,548100,289.15846048907326,141.83810017173963,0.0,74.91259629788145,74.61593902869629,23.0,272.4628539011559,0.007691337788425178
1828,30000,7,548400,289.1165783396548,151.13895919939446,0.0,74.98156073899708,74.46017128223508,23.0,272.5671864731754,0.008195687807338292
1829,30300,7,548700,289.0879741145692,153.46417395630831,0.0,75.93384424709323,75.48871139534336,23.0,272.67162739005425,0.00832177531206658
1830,30600,7,549000,288.9987862797142,155.7893887132222,0.0,78.0,78.0,23.0,272.7762272772179,0.008447862816794867
1831,30900,7,549300,288.9016978198859,146.48852968556704,4.097676133255496,81.54144645058119,82.36090925035708,23.0,272.88103676009166,0.007943512797881734
1832,31200,7,549600,288.8353044910743,153.46417395630831,8.331027917974334,86.5649508889099,88.50070360229694,23.0,272.9861064641009,0.00832177531206658
1833,31500,7,549900,288.81673692698104,123.23638211642928,12.676752142358122,92.76908974863018,96.06141214039388,23.0,273.091487014671,0.006682637750598913
1834,31800,7,550200,288.81653688628353,139.51288541482575,17.111545594608465,99.85243946338608,104.68506394922233,23.0,273.19722903722726,0.00756525028369689
1835,32100,7,550500,288.8016852009652,16406.71532478351,21.61210506292697,107.5135764668216,114.01368811335658,23.0,273.3033831571952,0.8896734333627543
1836,32400,7,550800,293.73324931726114,17801.844178931766,26.155127335515246,115.45107719258084,123.68931371737102,23.0,273.40999999999997,0.9653259361997232
1837,32700,7,551100,296.17317127867085,17746.039024765832,30.717309200574896,123.36351807430779,133.35396984584,23.0,273.5322240876407,0.9622998360862443
1838,33000,7,551400,297.2238033934446,17773.9416018488,35.27534744630753,130.94947554564652,142.64968558333788,23.0,273.6818983177316,0.9638128861429839
1839,33300,7,551700,297.75759891813817,17706.510373898313,39.80593886091474,137.90752604024107,151.21849001443903,23.0,273.85412087912084,0.9601563485058643
1840,33600,7,552000,298.0318792187987,17708.835588655205,44.28578023259816,143.93624599173546,158.7024122237178,23.0,274.04398996065663,0.9602824360105914
1841,33900,7,552300,298.1976365743743,17711.160803412127,48.691568349559375,148.73421183377377,164.7434812957485,23.0,274.2466037511871,0.9604085235153201
1842,34200,7,552600,298.3115055413441,17743.71381000891,53.0,152.0,168.98372631510557,23.0,274.4570604395604,0.9621737485815156
1843,34500,7,552900,298.40656538292666,1532.316524806168,57.23573263382539,154.10315457507014,172.1334816446115,23.0,274.6704582146249,0.08309166561593744
1844,34800,7,553200,293.5480990743993,165.090247740877,61.44230920193232,155.63145004042423,175.0957481577956,23.0,274.8818952652286,0.00895221283570798
1845,35100,7,553500,291.1879772995544,151.13895919939446,65.62475474400948,156.6108084248823,177.8015547052925,23.0,275.0864697802198,0.008195687807338292
1846,35400,7,553800,290.21945083829513,146.48852968556704,69.78809429974558,157.06715175726447,180.18193013773666,23.0,275.2792799484466,0.007943512797881734
1847,35700,7,554100,289.8035837241652,151.13895919939446,73.9373529088293,157.02640206639083,182.1679033057627,23.0,275.45542395875725,0.008195687807338292
1848,36000,7,554400,289.61029662144796,155.7893887132222,78.07755561094936,156.51448138108145,183.69050306000514,23.0,275.60999999999996,0.008447862816794867
1849,36300,7,554700,289.5045948141815,160.4398182270496,82.21372744579446,155.55731173015647,184.68075825109855,23.0,275.7504303181386,0.008700037826251424
1850,36600,7,555000,289.4346526611092,165.090247740877,86.35089345305329,154.1808151424359,185.0696977296775,23.0,275.887210351377,0.00895221283570798
1851,36900,7,555300,289.3794735041934,146.48852968556704,90.49407867241456,152.4109136467399,184.7883503463765,23.0,276.02004807692305,0.007943512797881734
1852,37200,7,555600,289.3239181153158,146.48852968556704,94.64830814356696,150.27352927188852,183.7677449518301,23.0,276.1486514719848,0.007943512797881734
1853,37500,7,555900,289.2736918781529,160.4398182270496,98.81860690619922,147.79458404670186,181.9389103966729,23.0,276.2727285137702,0.008700037826251424
1854,37800,7,556200,289.23168886121033,141.83810017173963,103.01,145.0,179.23287553153943,23.0,276.39198717948716,0.007691337788425178
1855,38100,7,556500,289.193426367181,16841.53048432639,108.00539217791167,141.44392262857806,176.01770454021036,23.0,276.50613544634376,0.9132517967469435
1856,38400,7,556800,294.2583527439775,18145.975962955014,114.39378448552313,136.81346469882638,172.71910738887138,23.0,276.61488129154793,0.9839868868995094
1857,38700,7,557100,296.69615261751375,18062.26823170612,121.88934640149287,131.33399914395778,169.35458160176464,23.0,276.71793269230767,0.9794477367292914
1858,39000,7,557400,297.68248212837415,18078.544735004492,130.20624740447943,125.2308988971851,165.94162470313228,23.0,276.8149976258309,0.980330349262388
1859,39300,7,557700,298.11971547168514,1704.382416817789,139.05865697314135,118.72953689172122,162.49773421721648,23.0,276.9057840693257,0.0924221409658304
1860,39600,7,558000,293.3510849037481,148.8137444424809,148.16074458613713,112.055286060779,159.04040766825932,23.0,276.98999999999995,0.008069600302610022
1861,39900,7,558300,290.9703611635412,144.16331492865316,157.22667972212528,105.43351933757128,155.58714258050296,23.0,277.06900193798447,0.007817425293153447
1862,40200,7,558600,290.02605177895,146.48852968556704,165.97063185976432,99.08960965531088,152.15543647818956,23.0,277.144476744186,0.007943512797881734
1863,40500,7,558900,289.63039127262937,16857.80698762477,174.10677047771281,93.24892994721074,148.76278688556124,23.0,277.2166279069767,0.9141344092800404
1864,40800,7,559200,294.53095813503876,17922.75534629129,181.34926505462926,88.13685314648362,145.42669132686018,23.0,277.2856589147287,0.9718824864455944
1865,41100,7,559500,296.8278213088134,17759.990313307317,187.41228506917213,83.97875218634242,142.16464732632843,23.0,277.35177325581395,0.963056361114614
1866,41400,7,559800,297.7324105924545,17725.11209195361,192.01,81.0,138.99415240820824,23.0,277.41517441860464,0.9611650485436899
1867,41700,7,560100,298.12201872004886,3239.0241563808722,191.78358163755348,79.70822330124656,135.942362778262,23.0,277.47606589147284,0.1756398940864962
1868,42000,7,560400,293.90651550984524,258.0988380174276,184.45668963649422,80.20467387909248,133.00267787710368,23.0,277.5346511627907,0.013995713024839247
1869,42300,7,560700,291.3152839659054,158.11460347013573,171.3672252718122,82.10516227958088,130.14196008125265,23.0,277.5911337209302,0.008573950321523137
1870,42600,7,561000,290.2280154008754,172.0658920116183,153.85308981849744,85.02549904875487,127.32707176722825,23.0,277.6457170542635,0.009330475349892824
1871,42900,7,561300,289.76765348825234,151.13895919939446,133.25218455153987,88.58149473265752,124.5248753115498,23.0,277.6986046511628,0.008195687807338292
1872,43200,7,561600,289.5266534805758,146.48852968556704,110.90241074592959,92.38895987733197,121.70223309073668,23.0,277.75,0.007943512797881734
1873,43500,7,561900,289.3861204873685,153.46417395630831,88.14166967665653,96.0637050288213,118.82600748130822,23.0,277.8000828488372,0.00832177531206658
1874,43800,7,562200,289.2946877156346,158.11460347013573,66.30786261871071,99.22154073316864,115.86306085978379,23.0,277.8484496124031,0.008573950321523137
1875,44100,7,562500,289.2022907963993,16660.163733287118,46.73889084708213,101.47827753641707,112.78025560268273,23.0,277.89442877906976,0.9034169713781375
1876,44400,7,562800,294.15370953206605,18043.666513650784,30.772655636760817,102.4497259846097,109.54445408652437,23.0,277.9373488372093,0.9784390366914637
1877,44700,7,563100,296.5620447535611,17813.47025271632,19.747058262736743,101.75169662378966,106.12251868782809,23.0,277.9765382751938,0.9659563737233638
1878,45000,7,563400,297.4717552578491,17741.388595252018,15.0,99.0,102.4813117831132,23.0,278.01132558139534,0.9620476610767884
1879,45300,7,563700,297.8481682983027,17890.202339694475,14.61028796183224,94.96336996336996,98.61059707682031,23.0,278.04103924418604,0.9701172613793971
1880,45600,7,564000,298.081061713176,18085.520379275233,15.572264977833674,90.6959706959707,94.54216482234773,23.0,278.06500775193797,0.9807086117765729
1881,45900,7,564300,298.2771693937698,18050.642157921528,17.597135897471784,86.24175824175825,90.30591721965136,23.0,278.08255959302323,0.9788172992056487
1882,46200,7,564600,298.38962627595583,18011.113507054004,20.39610557021406,81.64468864468864,85.93175646868714,23.0,278.09302325581393,0.9766738116252686
1883,46500,7,564900,298.45864223380505,17725.11209195361,23.680378845527976,76.94871794871796,81.44958476941099,23.0,278.09572722868216,0.9611650485436899
1884,46800,7,565200,298.4323407863395,17704.185159141387,27.161160572881016,72.1978021978022,76.88930432177885,23.0,278.09,0.9600302610011353
1885,47100,7,565500,298.44754564375256,17841.37282979929,30.549655601740675,67.43589743589743,72.28081732574664,23.0,278.0749040164067,0.9674694237801035
1886,47400,7,565800,298.5263368735418,17815.795467473246,33.55706878157443,62.70695970695971,67.65402598127028,23.0,278.0501307667316,0.9660824612280928
1887,47700,7,566100,298.5770908083907,17822.771111743987,35.89460496184975,58.05494505494506,63.038832488305715,23.0,278.01595230263155,0.9664607237422775
1888,48000,7,566400,298.62820783718433,17811.14503795943,37.273468992034125,53.52380952380953,58.46513904680885,23.0,277.97264067576344,0.9658302862186369
1889,48300,7,566700,298.68539488352644,17869.275406882254,37.40486572159506,49.15750915750916,53.962847856735635,23.0,277.9204679377843,0.9689824738368428
1890,48600,7,567000,298.7490595263686,17811.14503795943,36.0,45.0,49.561861118041975,23.0,277.85970614035085,0.9658302862186369
1891,48900,7,567300,298.77354189252287,4099.353616438952,33.38485623833739,40.72115384615385,44.939571577465365,23.0,277.7906273351202,0.22229227083595965
1892,49200,7,567600,294.62560836405487,225.54583142063507,30.18158055923536,36.05769230769231,39.86232448936494,23.0,277.71350357374916,0.012230487958643312
1893,49500,7,567900,291.76361440750856,160.4398182270496,26.54562037947096,31.153846153846153,34.493450815129094,23.0,277.6286069078947,0.008700037826251424
1894,49800,7,568200,290.5509968835315,148.8137444424809,22.63242311582126,26.15384615384615,28.996281516146244,23.0,277.53620938921375,0.008069600302610022
1895,50100,7,568500,290.00597443974056,16348.584955860651,18.597436185063316,21.201923076923073,23.534147553804793,23.0,277.4365830693632,0.8865212457445466
1896,50400,7,568800,294.65924057055463,17615.826998378674,14.596107003974186,16.442307692307686,18.270379889493146,23.0,277.33,0.9552389358214611
1897,50700,7,569100,296.8857725104266,17569.322703240377,10.783882989330941,12.01923076923076,13.368309484599713,23.0,277.21987374487287,0.9527171857268943
1898,51000,7,569400,297.76149148031897,17525.143622859036,7.316211557910634,8.076923076923073,8.991267300512895,23.0,277.10944165245286,0.9503215231370581
1899,51300,7,569700,298.10567344745823,3083.234767667649,4.34854012649032,4.759615384615373,5.302584298621113,23.0,276.99871145148023,0.16719203126970128
1900,51600,7,570000,293.85692291227434,186.01718055310087,2.0363161118470714,2.211538461538453,2.465591440312764,23.0,276.8876908706952,0.010087000378262514
1901,51900,7,570300,291.25563481989565,134.86245590099833,0.5349869307579453,0.576923076923066,0.6436196869762583,23.0,276.7763876388381,0.007313075274240333
1902,52200,7,570600,290.16278022271854,125.56159687334318,0.0,0.0,0.0,23.0,276.6648094846491,0.006808725255327201
1903,52500,7,570900,289.68149913326295,125.56159687334318,0.0,0.0,0.0,23.0,276.55296413686847,0.006808725255327201
1904,52800,7,571200,289.44613927409426,132.53724114408448,0.0,0.0,0.0,23.0,276.4408593242365,0.007186987769512047
1905,53100,7,571500,289.31535442090643,144.16331492865316,0.0,0.0,0.0,23.0,276.3285027754934,0.007817425293153447
1906,53400,7,571800,289.22471239143147,153.46417395630831,0.0,0.0,0.0,23.0,276.2159022193795,0.00832177531206658
1907,53700,7,572100,289.1502303052388,153.46417395630831,0.0,0.0,0.0,23.0,276.1030653846349,0.00832177531206658
1908,54000,7,572400,289.07977485340433,146.48852968556704,0.0,0.0,0.0,23.0,275.98999999999995,0.007943512797881734
1909,54300,7,572700,289.010695421437,134.86245590099833,0.0,0.0,0.0,23.0,275.8761266637731,0.007313075274240333
1910,54600,7,573000,288.941366831471,155.7893887132222,0.0,0.0,0.0,23.0,275.7610587647306,0.008447862816794867
1911,54900,7,573300,288.88196177450226,16688.066310370083,0.0,0.0,0.0,23.0,275.64509321732953,0.9049300214348769
1912,55200,7,573600,293.85171754325484,18036.690869380043,0.0,0.0,0.0,23.0,275.52852693602694,0.978060774177279
1913,55500,7,573900,296.2531948195435,17990.18657424178,0.0,0.0,0.0,23.0,275.41165683527987,0.975539024082714
