index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
1914,55800,7,574200,297.22384218022904,18150.62639246883,0.0,0.0,0.0,23.0,275.2947798295454,0.9842390619089654
1915,56100,7,574500,297.6884665152942,18248.285412259207,0.0,0.0,0.0,23.0,275.1781928332807,0.9895347371075532
1916,56400,7,574800,297.9345238729287,18276.187989342172,0.0,0.0,0.0,23.0,275.06219276094276,0.9910477871642925
1917,56700,7,575100,298.07214115756784,18287.81406312673,0.0,0.0,0.0,23.0,274.9470765269886,0.9916782246879334
1918,57000,7,575400,298.1600636651036,18278.513204099097,0.0,0.0,0.0,23.0,274.8331410458754,0.9911738746690215
1919,57300,7,575700,298.22047723498946,18287.81406312673,0.0,0.0,0.0,23.0,274.72068323206014,0.9916782246879334
1920,57600,7,576000,298.2741730335812,18304.090566425137,0.0,0.0,0.0,23.0,274.60999999999996,0.9925608372210319
1921,57900,7,576300,298.3270675941711,18334.318358265027,0.0,0.0,0.0,23.0,274.50740206552706,0.9941999747825002
1922,58200,7,576600,298.38245122287316,18401.749586215516,0.0,0.0,0.0,23.0,274.4180277130277,0.9978565124196198
1923,58500,7,576900,298.44992854298977,1834.5944432049587,0.0,0.0,0.0,23.0,274.3404152097902,0.0994830412306141
1924,58800,7,577200,293.4575798277111,153.46417395630831,0.0,0.0,0.0,23.0,274.2731028231028,0.00832177531206658
1925,59100,7,577500,290.93403083107444,151.13895919939446,0.0,0.0,0.0,23.0,274.2146288202538,0.008195687807338292
1926,59400,7,577800,289.8872718898076,146.48852968556704,0.0,0.0,0.0,23.0,274.16353146853146,0.007943512797881734
1927,59700,7,578100,289.42417639423877,146.48852968556704,0.0,0.0,0.0,23.0,274.118349035224,0.007943512797881734
1928,60000,7,578400,289.19359269758485,139.51288541482575,0.0,0.0,0.0,23.0,274.07761978761977,0.00756525028369689
1929,60300,7,578700,289.05622401424205,141.83810017173963,0.0,0.0,0.0,23.0,274.039881993007,0.007691337788425178
1930,60600,7,579000,288.96024280301464,137.18767065791187,0.0,0.0,0.0,23.0,274.0036739186739,0.007439162778968602
1931,60900,7,579300,288.877933774469,16604.358579121188,0.0,0.0,0.0,23.0,273.9675338319088,0.9003908712646588
1932,61200,7,579600,293.8218885494718,17987.861359484854,0.0,0.0,0.0,23.0,273.92999999999995,0.975412936577985
1933,61500,7,579900,296.2110929655942,17957.633567645,0.0,0.0,0.0,23.0,273.89187617260785,0.9737737990165187
1934,61800,7,580200,297.1782413113729,17908.80405774981,0.0,0.0,0.0,23.0,273.8551907442151,0.9711259614172247
1935,62100,7,580500,297.5752105898515,1534.641739563083,0.0,0.0,0.0,23.0,273.8203189493433,0.08321775312066579
1936,62400,7,580800,292.77689262811964,148.8137444424809,0.0,0.0,0.0,23.0,273.78763602251405,0.008069600302610022
1937,62700,7,581100,290.4227007744316,141.83810017173963,0.0,0.0,0.0,23.0,273.7575171982489,0.007691337788425178
1938,63000,7,581400,289.4479212158239,153.46417395630831,0.0,0.0,0.0,23.0,273.7303377110694,0.00832177531206658
1939,63300,7,581700,289.0233600721285,148.8137444424809,0.0,0.0,0.0,23.0,273.7064727954972,0.008069600302610022
1940,63600,7,582000,288.81329217439014,153.46417395630831,0.0,0.0,0.0,23.0,273.68629768605376,0.00832177531206658
1941,63900,7,582300,288.6915072098075,158.11460347013573,0.0,0.0,0.0,23.0,273.67018761726075,0.008573950321523137
1942,64200,7,582600,288.6061453260563,148.8137444424809,0.0,0.0,0.0,23.0,273.6585178236397,0.008069600302610022
1943,64500,7,582900,288.53219754269577,16855.481772867875,0.0,0.0,0.0,23.0,273.6516635397123,0.9140083217753132
1944,64800,7,583200,293.54936909668487,18185.504613822537,0.0,0.0,0.0,23.0,273.65,0.9861303744798897
1945,65100,7,583500,295.96829027122976,18164.577681010313,0.0,0.0,0.0,23.0,273.6565068210004,0.9849955869373351
1946,65400,7,583800,296.9522921488161,18171.553325281053,0.0,0.0,0.0,23.0,273.6727077304671,0.9853738494515198
1947,65700,7,584100,297.3796124104515,1695.0815577901328,0.0,0.0,0.0,23.0,273.6967941298057,0.09191779094691721
1948,66000,7,584400,292.5689999104346,148.8137444424809,0.0,0.0,0.0,23.0,273.7269574204216,0.008069600302610022
1949,66300,7,584700,290.1671123642731,169.74067725470476,0.0,0.0,0.0,23.0,273.7613890037205,0.009204387845164556
1950,66600,7,585000,289.1875929965212,151.13895919939446,0.0,0.0,0.0,23.0,273.79828028110785,0.008195687807338292
1951,66900,7,585300,288.75720259337277,17036.84852390715,0.0,0.0,0.0,23.0,273.8358226539892,0.9238431471441192
1952,67200,7,585600,293.6908546736918,18252.935841773025,0.0,0.0,0.0,23.0,273.87220752377016,0.9897869121170093
1953,67500,7,585900,296.041958141619,18213.407190905502,0.0,0.0,0.0,23.0,273.9056262918561,0.987643424536629
1954,67800,7,586200,296.9938237528652,18220.382835176242,0.0,0.0,0.0,23.0,273.9342703596527,0.9880216870508138
1955,68100,7,586500,297.407831873897,18259.911486043766,0.0,0.0,0.0,23.0,273.9563311285655,0.990165174631194
1956,68400,7,586800,297.61814790195353,18278.513204099097,0.0,0.0,0.0,23.0,273.96999999999997,0.9911738746690215
1957,68700,7,587100,297.74085096976813,18329.66792875118,0.0,0.0,0.0,23.0,273.9744899829021,0.9939477997730426
1958,69000,7,587400,297.835576450924,18345.944432049586,0.0,0.0,0.0,23.0,273.9712912578055,0.9948304123061411
1959,69300,7,587700,297.90884575623573,1962.4812548352163,0.0,0.0,0.0,23.0,273.96201098349684,0.10641785399066964
1960,69600,7,588000,292.98068834726354,148.8137444424809,0.0,0.0,0.0,23.0,273.948256318763,0.008069600302610022
1961,69900,7,588300,290.4466634038304,148.8137444424809,0.0,0.0,0.0,23.0,273.9316344223907,0.008069600302610022
1962,70200,7,588600,289.40440169600896,146.48852968556704,0.0,0.0,0.0,23.0,273.9137524531668,0.007943512797881734
1963,70500,7,588900,288.94502135421266,16653.188089016377,0.0,0.0,0.0,23.0,273.89621756987805,0.9030387088639527
1964,70800,7,589200,293.7458359481431,17973.910070943373,0.0,0.0,0.0,23.0,273.8806369313113,0.9746564115496155
1965,71100,7,589500,296.0689903656042,17943.682279103516,0.0,0.0,0.0,23.0,273.8686176962533,0.973017273988149
1966,71400,7,589800,297.006522134934,17827.421541257805,0.0,0.0,0.0,23.0,273.8617670234909,0.9667128987517336
1967,71700,7,590100,297.3726536443253,17843.69804455621,0.0,0.0,0.0,23.0,273.86169207181086,0.9675955112848321
1968,72000,7,590400,297.5519213243081,17841.37282979929,0.0,0.0,0.0,23.0,273.87,0.9674694237801035
1969,72300,7,590700,297.64894161495107,17806.49460844558,0.0,0.0,0.0,23.0,273.89013745300747,0.965578111209179
1970,72600,7,591000,297.7051166717289,17783.242460876467,0.0,0.0,0.0,23.0,273.92271407685877,0.9643172361618976
1971,72900,7,591300,297.748442820313,17799.51896417484,0.0,0.0,0.0,23.0,273.96508153195487,0.9651998486949943
1972,73200,7,591600,297.79770117751247,17836.72240028547,0.0,0.0,0.0,23.0,274.01459147869673,0.9672172487706474
1973,73500,7,591900,297.855479855944,17839.047615042397,0.0,0.0,0.0,23.0,274.0685955774854,0.9673433362753763
1974,73800,7,592200,297.90538081832875,17804.16939368869,0.0,0.0,0.0,23.0,274.1244454887218,0.9654520237044522
1975,74100,7,592500,297.9405482159156,1699.7319873039592,0.0,0.0,0.0,23.0,274.179492872807,0.09216996595637371
1976,74400,7,592800,293.07619122100755,148.8137444424809,0.0,0.0,0.0,23.0,274.231089390142,0.008069600302610022
1977,74700,7,593100,290.64538236731454,141.83810017173963,0.0,0.0,0.0,23.0,274.27658670112777,0.007691337788425178
1978,75000,7,593400,289.63706137855127,151.13895919939446,0.0,0.0,0.0,23.0,274.31333646616537,0.008195687807338292
1979,75300,7,593700,289.1953525084519,16495.073485546218,0.0,0.0,0.0,23.0,274.3386903456558,0.8944647585424282
1980,75600,7,594000,293.95145214034346,17890.202339694475,0.0,0.0,0.0,23.0,274.34999999999997,0.9701172613793971
1981,75900,7,594300,296.2751109695613,17857.649333097695,0.0,0.0,0.0,23.0,274.351600052521,0.9683520363132019
1982,76200,7,594600,297.2118031875746,17862.299762611514,0.0,0.0,0.0,23.0,274.3500175070028,0.968604211322658
1983,76500,7,594900,297.60970474472697,17866.95019212536,0.0,0.0,0.0,23.0,274.3458925945378,0.9688563863321157
1984,76800,7,595200,297.7944981318108,17857.649333097695,0.0,0.0,0.0,23.0,274.33986554621845,0.9683520363132019
1985,77100,7,595500,297.8911852872636,17866.95019212536,0.0,0.0,0.0,23.0,274.3325765931372,0.9688563863321157
1986,77400,7,595800,297.9563152780304,18013.438721810926,0.0,0.0,0.0,23.0,274.32466596638653,0.9767998991299972
1987,77700,7,596100,298.05128484439064,1809.0170808789082,0.0,0.0,0.0,23.0,274.3167738970588,0.09809607867860307
1988,78000,7,596400,293.1797179920545,151.13895919939446,0.0,0.0,0.0,23.0,274.30954061624647,0.008195687807338292
1989,78300,7,596700,290.7125383597513,160.4398182270496,0.0,0.0,0.0,23.0,274.303606355042,0.008700037826251424
1990,78600,7,597000,289.69370119823554,153.46417395630831,0.0,0.0,0.0,23.0,274.29961134453777,0.00832177531206658
1991,78900,7,597300,289.2421701413412,148.8137444424809,0.0,0.0,0.0,23.0,274.2981958158263,0.008069600302610022
1992,79200,7,597600,289.01706954398423,141.83810017173963,0.0,0.0,0.0,23.0,274.29999999999995,0.007691337788425178
1993,79500,7,597900,288.88478051236183,153.46417395630831,0.0,0.0,0.0,23.0,274.30353907428355,0.00832177531206658
1994,79800,7,598200,288.7934731216795,162.7650329839635,0.0,0.0,0.0,23.0,274.3070003770739,0.008826125330979711
1995,80100,7,598500,288.7203655076836,16657.838518530192,0.0,0.0,0.0,23.0,274.3105323812217,0.9032908838734086
1996,80400,7,598800,293.67096054709816,17776.266816605723,0.0,0.0,0.0,23.0,274.31428355957763,0.9639389736477125
1997,80700,7,599100,295.9915299029375,17690.233870599906,0.0,0.0,0.0,23.0,274.31840238499245,0.9592737359727658
1998,81000,7,599400,296.91827437636005,17939.031849589668,0.0,0.0,0.0,23.0,274.3230373303167,0.9727650989786912
1999,81300,7,599700,297.39059130546366,17959.95878240189,0.0,0.0,0.0,23.0,274.3283368684012,0.9738998865212457
2000,81600,7,600000,297.61579145692355,18087.84559403216,0.0,0.0,0.0,23.0,274.3344494720965,0.9808346992813018
2001,81900,7,600300,297.7747901895498,18094.8212383029,0.0,0.0,0.0,23.0,274.3415236142534,0.9812129617954866
2002,82200,7,600600,297.87035079712734,18101.796882573643,0.0,0.0,0.0,23.0,274.34970776772246,0.9815912243096716
2003,82500,7,600900,297.94054966103204,1613.6990412981522,0.0,0.0,0.0,23.0,274.3591504053544,0.08750472828142743
2004,82800,7,601200,292.9781544049979,141.83810017173963,0.0,0.0,0.0,23.0,274.37,0.007691337788425178
2005,83100,7,601500,290.5340648667938,151.13895919939446,0.0,0.0,0.0,23.0,274.3830203881766,0.008195687807338292
2006,83400,7,601800,289.52826870979356,146.48852968556704,0.0,0.0,0.0,23.0,274.3985648148148,0.007943512797881734
2007,83700,7,602100,289.0863546256106,16836.880054812544,0.0,0.0,0.0,23.0,274.4161658653846,0.9129996217374858
2008,84000,7,602400,293.9510713676835,18129.699459656607,0.0,0.0,0.0,23.0,274.4353561253561,0.9831042743664109
2009,84300,7,602700,296.29105066784615,18106.447312087457,0.0,0.0,0.0,23.0,274.4556681801994,0.9818433993191275
2010,84600,7,603000,297.24209498524084,18171.553325281053,0.0,0.0,0.0,23.0,274.47663461538457,0.9853738494515198
2011,84900,7,603300,297.6683293956178,1483.4870149109793,0.0,0.0,0.0,23.0,274.4977880163817,0.08044382801664353
2012,85200,7,603600,292.78699793533093,148.8137444424809,0.0,0.0,0.0,23.0,274.5186609686609,0.008069600302610022
2013,85500,7,603900,290.41931133795487,148.8137444424809,0.0,0.0,0.0,23.0,274.5387860576923,0.008069600302610022
2014,85800,7,604200,289.4455945670124,160.4398182270496,0.0,0.0,0.0,23.0,274.55769586894587,0.008700037826251424
2015,86100,7,604500,289.0208647276334,16639.236800474893,0.0,0.0,0.0,23.0,274.57492298789174,0.9022821838355829
2016,0,8,604800,293.82938965722957,17997.16221851252,0.0,0.0,0.0,23.0,274.59,0.9759172865968987
2017,300,8,605100,296.16692113623765,17994.837003755598,0.0,0.0,0.0,23.0,274.6038251611936,0.97579119909217
2018,600,8,605400,297.1257344771552,17997.16221851252,0.0,0.0,0.0,23.0,274.6173984105563,0.9759172865968987
2019,900,8,605700,297.53636596560466,1950.8551810506456,0.0,0.0,0.0,23.0,274.6304048582996,0.10578741646702812
2020,1200,8,606000,292.8441432988621,155.7893887132222,0.0,0.0,0.0,23.0,274.64252961463484,0.008447862816794867
2021,1500,8,606300,290.41381461567374,144.16331492865316,0.0,0.0,0.0,23.0,274.65345778977354,0.007817425293153447
2022,1800,8,606600,289.41022600760266,146.48852968556704,0.0,0.0,0.0,23.0,274.6628744939271,0.007943512797881734
2023,2100,8,606900,288.9739745353321,16708.993243182307,0.0,0.0,0.0,23.0,274.6704648373069,0.9060648089774315
2024,2400,8,607200,293.80452915313884,18132.02467441353,0.0,0.0,0.0,23.0,274.6759139301244,0.9832303618711397
2025,2700,8,607500,296.17238936488747,18143.650748198088,0.0,0.0,0.0,23.0,274.6789068825911,0.9838607993947805
2026,3000,8,607800,297.1476021859361,18197.130687607096,0.0,0.0,0.0,23.0,274.67912880491826,0.9867608120035305
2027,3300,8,608100,297.5815554244066,18234.334123717723,0.0,0.0,0.0,23.0,274.6762648073174,0.9887782120791834
2028,3600,8,608400,297.7964828118707,18294.78970739747,0.0,0.0,0.0,23.0,274.66999999999996,0.9920564872021183
2029,3900,8,608700,297.93136993025087,18287.81406312673,0.0,0.0,0.0,23.0,274.6613013726446,0.9916782246879334
2030,4200,8,609000,298.01372961530194,18366.87136486181,0.0,0.0,0.0,23.0,274.65141487979207,0.9959651998486956
2031,4500,8,609300,298.1005261860951,18352.920076320326,0.0,0.0,0.0,23.0,274.6404440789473,0.9952086748203258
2032,4800,8,609600,298.16001609454344,18290.139277883656,0.0,0.0,0.0,23.0,274.6284925276153,0.9918043121926623
2033,5100,8,609900,298.1929323836407,18278.513204099097,0.0,0.0,0.0,23.0,274.6156637833008,0.9911738746690215
2034,5400,8,610200,298.2293192212284,18301.76535166821,0.0,0.0,0.0,23.0,274.60206140350874,0.992434749716303
2035,5700,8,610500,298.2773852378481,18315.716640209695,0.0,0.0,0.0,23.0,274.58778894574397,0.9931912747446727
2036,6000,8,610800,298.32594784730475,18308.740995938955,0.0,0.0,0.0,23.0,274.57294996751136,0.992813012230488
2037,6300,8,611100,298.36778845518677,18325.01749923736,0.0,0.0,0.0,23.0,274.55764802631575,0.9936956247635865
2038,6600,8,611400,298.41351062418926,18380.82265340329,0.0,0.0,0.0,23.0,274.5419866796621,0.9967217248770652
2039,6900,8,611700,298.47271595487354,18364.546150104885,0.0,0.0,0.0,23.0,274.5260694850552,0.9958391123439667
2040,7200,8,612000,298.5135973727952,18422.67651902774,0.0,0.0,0.0,23.0,274.51,0.9989912999621744
2041,7500,8,612300,298.5699888947801,18225.033264690057,0.0,0.0,0.0,23.0,274.4935665407732,0.9882738620602697
2042,7800,8,612600,298.55304287120043,17934.38142007585,0.0,0.0,0.0,23.0,274.4765635152696,0.9725129239692352
2043,8100,8,612900,298.47967219068704,17952.98313813115,0.0,0.0,0.0,23.0,274.459103618421,0.9735216240070609
2044,8400,8,613200,298.4757485345606,18076.2195202476,0.0,0.0,0.0,23.0,274.44129954515915,0.980204261757661
2045,8700,8,613500,298.53048340041926,18052.967372678453,0.0,0.0,0.0,23.0,274.4232639904158,0.9789433867103776
2046,9000,8,613800,298.5634016818256,18032.04043986623,0.0,0.0,0.0,23.0,274.4051096491228,0.977808599167823
2047,9300,8,614100,298.5885557052122,1653.227692165685,0.0,0.0,0.0,23.0,274.3869492162118,0.08964821586180814
2048,9600,8,614400,293.63275751420025,139.51288541482575,0.0,0.0,0.0,23.0,274.36889538661467,0.00756525028369689
2049,9900,8,614700,291.1657184217659,146.48852968556704,0.0,0.0,0.0,23.0,274.35106085526314,0.007943512797881734
2050,10200,8,615000,290.1378161269203,134.86245590099833,0.0,0.0,0.0,23.0,274.333558317089,0.007313075274240333
2051,10500,8,615300,289.67702579756406,151.13895919939446,0.0,0.0,0.0,23.0,274.316500467024,0.008195687807338292
2052,10800,8,615600,289.4508045518949,158.11460347013573,0.0,0.0,0.0,23.0,274.29999999999995,0.008573950321523137
2053,11100,8,615900,289.3149069372424,146.48852968556704,0.0,0.0,0.0,23.0,274.28590308235863,0.007943512797881734
2054,11400,8,616200,289.21033312126434,144.16331492865316,0.0,0.0,0.0,23.0,274.2754848927875,0.007817425293153447
2055,11700,8,616500,289.12270617285054,155.7893887132222,0.0,0.0,0.0,23.0,274.26800164473684,0.008447862816794867
2056,12000,8,616800,289.04772814232075,165.090247740877,0.0,0.0,0.0,23.0,274.2627095516569,0.00895221283570798
2057,12300,8,617100,288.97857993402647,148.8137444424809,0.0,0.0,0.0,23.0,274.25886482699804,0.008069600302610022
2058,12600,8,617400,288.90506271082813,132.53724114408448,0.0,0.0,0.0,23.0,274.2557236842105,0.007186987769512047
2059,12900,8,617700,288.8313168914493,139.51288541482575,0.0,0.0,0.0,23.0,274.2525423367446,0.00756525028369689
2060,13200,8,618000,288.7657164396636,139.51288541482575,0.0,0.0,0.0,23.0,274.2485769980507,0.00756525028369689
2061,13500,8,618300,288.7019110038516,146.48852968556704,0.0,0.0,0.0,23.0,274.2430838815789,0.007943512797881734
2062,13800,8,618600,288.6421104129521,130.21202638717057,0.0,0.0,0.0,23.0,274.2353192007797,0.007060900264783757
2063,14100,8,618900,288.5777141642371,148.8137444424809,0.0,0.0,0.0,23.0,274.2245391691033,0.008069600302610022
2064,14400,8,619200,288.5226636149202,134.86245590099833,0.0,0.0,0.0,23.0,274.21,0.007313075274240333
2065,14700,8,619500,288.46242462494405,137.18767065791187,0.0,0.0,0.0,23.0,274.19003438180823,0.007439162778968602
2066,15000,8,619800,288.40582251950497,141.83810017173963,0.0,0.0,0.0,23.0,274.16411492374726,0.007691337788425178
2067,15300,8,620100,288.3518286921374,16488.097841275478,0.0,0.0,0.0,23.0,274.1332077205882,0.8940864960282435
2068,15600,8,620400,293.2718495151829,17950.657923374256,0.0,0.0,0.0,23.0,274.09827886710235,0.9733955365023337
2069,15900,8,620700,295.6935834617254,17971.58485618648,0.0,0.0,0.0,23.0,274.060294458061,0.9745303240448883
2070,16200,8,621000,296.69609595800756,18069.24387597686,0.0,0.0,0.0,23.0,274.02022058823525,0.9798259992434761
2071,16500,8,621300,297.15899796987804,1704.382416817789,0.0,0.0,0.0,23.0,273.9790233523965,0.0924221409658304
2072,16800,8,621600,292.3960303261171,137.18767065791187,0.0,0.0,0.0,23.0,273.9376688453159,0.007439162778968602
2073,17100,8,621900,290.00958874677013,153.46417395630831,0.0,0.0,0.0,23.0,273.8971231617647,0.00832177531206658
2074,17400,8,622200,289.0357344069526,144.16331492865316,0.0,0.0,0.0,23.0,273.85835239651414,0.007817425293153447
2075,17700,8,622500,288.61141141174875,158.11460347013573,0.0,0.0,0.0,23.0,273.8223226443355,0.008573950321523137
2076,18000,8,622800,288.41300397376887,165.090247740877,0.0,0.0,0.0,23.0,273.78999999999996,0.00895221283570798
2077,18300,8,623100,288.3032302923357,153.46417395630831,0.0,0.0,0.0,23.0,273.7592460878582,0.00832177531206658
2078,18600,8,623400,288.2215961782096,151.13895919939446,0.0,0.0,0.0,23.0,273.72795814479633,0.008195687807338292
2079,18900,8,623700,288.15601067947813,146.48852968556704,0.0,0.0,0.0,23.0,273.69715568438914,0.007943512797881734
2080,19200,8,624000,288.09627051487934,144.16331492865316,0.0,0.0,0.0,23.0,273.66785822021114,0.007817425293153447
2081,19500,8,624300,288.04017347636534,144.16331492865316,0.0,0.0,0.0,23.0,273.6410852658371,0.007817425293153447
2082,19800,8,624600,287.9867205165258,144.16331492865316,0.0,0.0,0.0,23.0,273.61785633484163,0.007817425293153447
2083,20100,8,624900,287.93540013388247,132.53724114408448,0.017554012345679014,0.04343885582010584,0.04453249029798158,23.0,273.59919094079936,0.007186987769512047
2084,20400,8,625200,287.8830670613719,153.46417395630831,0.06635802469135801,0.19285846560846567,0.19697672170207767,23.0,273.58610859728503,0.00832177531206658
2085,20700,8,625500,287.84053121206983,160.4398182270496,0.14062499999999997,0.476913392857143,0.4856028349775154,23.0,273.5796288178733,0.008700037826251424
2086,21000,8,625800,287.79927038601625,165.090247740877,0.2345679012345679,0.9242582010582013,0.9386809708895213,23.0,273.58077111613875,0.00895221283570798
2087,21300,8,626100,287.7592460440805,17036.84852390715,0.3423996913580246,1.563547453703704,1.5844812702033233,23.0,273.5905550056561,0.9238431471441192
2088,21600,8,626400,292.8532598041259,17906.478842992885,0.4583333333333333,2.4234357142857155,2.4512738736841477,23.0,273.60999999999996,0.9709998739124959
2089,21900,8,626700,295.17575581569196,17876.251051152994,0.5765817901234568,3.532577546296298,3.567328922097221,23.0,273.6431100724121,0.9693607363510276
2090,22200,8,627000,296.1329181129511,17855.32411834077,0.6913580246913581,4.919627513227515,4.960916556207771,23.0,273.6915210869377,0.968225948808473
2091,22500,8,627300,296.55406885197624,17813.47025271632,0.7968749999999999,6.613240178571431,6.660306916781025,23.0,273.75270039335663,0.9659563737233638
2092,22800,8,627600,296.75741137396665,17839.047615042397,0.8873456790123455,8.642070105820109,8.69377014458221,23.0,273.82411534144865,0.9673433362753763
2093,23100,8,627900,296.89714689750014,17855.32411834077,0.9569830246913578,11.034771858465612,11.089576380376553,23.0,273.9032332809937,0.968225948808473
2094,23400,8,628200,297.0155008806201,17922.75534629129,1.0,13.82,13.87599576492928,23.0,273.98752156177153,0.9718824864455944
2095,23700,8,628500,297.1461713473952,1764.8380004975456,1.0036651234567902,16.815340662996253,16.869834222007427,23.0,274.0744475335621,0.09570041608876566
2096,24000,8,628800,292.3475917035611,153.46417395630831,0.9645061728395061,19.81844007323312,19.86865439766713,23.0,274.1614785461452,0.00832177531206658
2097,24300,8,629100,289.96931437041013,153.46417395630831,0.890625,22.828042934011354,22.87186151610724,23.0,274.2460819493007,0.00832177531206658
2098,24600,8,629400,289.0382126869298,141.83810017173963,0.7901234567901235,25.842893948631698,25.878860801526642,23.0,274.3257250928084,0.007691337788425178
2099,24900,8,629700,288.67496006410875,167.4154624977909,0.6711033950617284,28.8617378203949,28.88905747812419,23.0,274.39787532644823,0.009078300340436269
2100,25200,8,630000,288.556985260547,146.48852968556704,0.5416666666666667,31.8833192526017,31.901856770098753,23.0,274.46,0.007943512797881734
2101,25500,8,630300,288.52926829683173,144.16331492865316,0.40991512345679026,34.90638294855286,34.9166639016492,23.0,274.513762191358,0.007817425293153447
2102,25800,8,630600,288.54863089105817,139.51288541482575,0.28395061728395077,37.929673611549106,37.9328840969744,23.0,274.56315881032543,0.00756525028369689
2103,26100,8,630900,288.5921872869305,162.7650329839635,0.17187500000000022,40.951935944891204,40.94992258027322,23.0,274.6091579545454,0.008826125330979711
2104,26400,8,631200,288.6408193788999,153.46417395630831,0.08179012345679049,43.971914651879885,43.96718457574451,23.0,274.65272772166105,0.00832177531206658
2105,26700,8,631500,288.67294144094103,151.13895919939446,0.02179783950617309,46.9883544358159,46.984075307587155,23.0,274.6948362093153,0.008195687807338292
2106,27000,8,631800,288.7009483092367,144.16331492865316,0.0,50.0,50.0,23.0,274.7364515151515,0.007817425293153447
2107,27300,8,632100,288.72745141536336,16676.440236585495,0.02179783950617284,53.009553935975774,53.01817101446836,23.0,274.77854173681254,0.9042995839112344
2108,27600,8,632400,293.7877897086953,18006.463077540186,0.08179012345679013,56.02002488190802,56.041350241035666,23.0,274.8220749719416,0.9764216366158125
2109,27900,8,632700,296.2751565095512,17976.235285700295,0.171875,59.0306166110293,59.068267196738056,23.0,274.8680193181818,0.9747824990543441
2110,28200,8,633000,297.3432037252281,17929.73099056203,0.28395061728395066,62.04053289657219,62.09765139861165,23.0,274.9173428731762,0.9722607489597791
2111,28500,8,633300,297.84158620882926,1909.0013154261978,0.4099151234567902,65.04897751176922,65.12823236369258,23.0,274.97101373456786,0.10351784138191905
2112,28800,8,633600,293.25106908080824,146.48852968556704,0.5416666666666667,68.05515422985297,68.15873960901696,23.0,275.03,0.007943512797881734
2113,29100,8,633900,290.93033377976326,137.18767065791187,0.6711033950617284,71.058266824056,71.18790265162092,23.0,275.1023484375,0.007439162778968602
2114,29400,8,634200,290.0295444527284,134.86245590099833,0.7901234567901236,74.05751906761088,74.21445100854058,23.0,275.1928125,0.007313075274240333
2115,29700,8,634500,289.69509066603734,16471.821337977104,0.8906250000000002,77.05211473375016,77.23711419681207,23.0,275.2974203125,0.8932038834951468
2116,30000,8,634800,294.5574375224028,17980.885715214114,0.9645061728395063,80.0412575957064,80.25462173347151,23.0,275.4122,0.9750346740638002
2117,30300,8,635100,297.024148847365,17943.682279103516,1.0036651234567904,83.02415142671217,83.26570313555504,23.0,275.53317968749997,0.973017273988149
2118,30600,8,635400,298.05114979638125,18015.763936567822,1.0,86.0,86.26908792009876,23.0,275.6563875,0.9769259866347246
2119,30900,8,635700,298.47289630812037,1902.0256711554566,0.956983024691358,88.63113118533158,88.91843109593437,23.0,275.77785156249996,0.10313957886773421
2120,31200,8,636000,293.7311168614613,137.18767065791187,0.8873456790123457,90.62441654909912,90.91396296435256,23.0,275.8936,0.007439162778968602
2121,31500,8,636300,291.25937175698414,141.83810017173963,0.796875,92.04587540948101,92.324275981078,23.0,275.9996609375,0.007691337788425178
2122,31800,8,636600,290.20962359452403,144.16331492865316,0.691358024691358,92.96152708465566,93.21796260183534,23.0,276.0920625,0.007817425293153447
2123,32100,8,636900,289.68615196045533,144.16331492865316,0.5765817901234568,93.43739089280146,93.6636152823492,23.0,276.1668328125,0.007817425293153447
2124,32400,8,637200,289.387962216997,141.83810017173963,0.45833333333333326,93.53948615209681,93.72982647834426,23.0,276.21999999999997,0.007691337788425178
2125,32700,8,637500,289.1968578049685,155.7893887132222,0.34239969135802484,93.33383218072012,93.48518864554516,23.0,276.26063306051583,0.008447862816794867
2126,33000,8,637800,289.0640115468332,146.48852968556704,0.23456790123456783,92.88644829684979,92.99829423967655,23.0,276.30054067460316,0.007943512797881734
2127,33300,8,638100,288.95431360280463,16492.74827078933,0.1406250000000001,92.26335381866421,92.33773571646307,23.0,276.3398604910714,0.8943386710377014
2128,33600,8,638400,293.83680702200905,18022.739580838563,0.0663580246913581,91.5305680643418,91.57210553162939,23.0,276.37873015873015,0.9773042491489093
2129,33900,8,638700,296.2529626128443,18001.812648026338,0.017554012345678993,90.75411035206092,90.76999614090015,23.0,276.4172873263889,0.9761694616063548
2130,34200,8,639000,297.23599461259664,17936.70663483277,0.0,90.0,90.0,23.0,276.4556696428571,0.9726390114739639
2131,34500,8,639300,297.64017894745353,18083.19516451834,0.0,89.28383822929416,89.27520761112697,23.0,276.4940147569444,0.9805825242718458
2132,34800,8,639600,297.88074950214246,18059.943016949193,0.0,88.56449748402012,88.5500219704897,23.0,276.5324603174603,0.9793216492245624
2133,35100,8,639900,298.0061064388483,18122.723815385863,0.0,87.82290391676867,87.8050042748287,23.0,276.57114397321425,0.982726011852226
2134,35400,8,640200,298.1125373453322,18097.146453059824,0.0,87.03998368013056,87.02071572088451,23.0,276.61020337301585,0.9813390493002155
2135,35700,8,640500,298.18448494103274,18132.02467441353,0.0,86.19666292669659,86.17771750539767,23.0,276.64977616567455,0.9832303618711397
2136,36000,8,640800,298.26077208893724,18106.447312087457,0.0,85.27386780905752,85.2565708251087,23.0,276.69,0.9818433993191275
2137,36300,8,641100,298.31924080476534,18076.2195202476,0.0,84.25252447980417,84.23783687675814,23.0,276.73066509589944,0.980204261757661
2138,36600,8,641400,298.3686658520628,18062.26823170612,0.0,83.11355909152726,83.10207685708652,23.0,276.7714517195767,0.9794477367292914
2139,36900,8,641700,298.41856509970756,18052.967372678453,0.0,81.83789779681763,81.82985196283435,23.0,276.8123325892857,0.9789433867103776
2140,37200,8,642000,298.46880055381916,18020.41436608167,0.0,80.40646674826601,80.40172339074219,23.0,276.8532804232804,0.9771781616441823
2141,37500,8,642300,298.5108044194564,18066.918661219934,0.0,78.80019209846321,78.79825233755057,23.0,276.89426793981477,0.9796999117387473
2142,37800,8,642600,298.57258085478236,18059.943016949193,0.0,77.0,77.0,23.0,276.93526785714283,0.9793216492245624
2143,38100,8,642900,298.6250471182352,1695.0815577901328,0.0,75.08519844341245,75.08636322900071,23.0,276.9762528935185,0.09191779094691721
2144,38400,8,643200,293.6936075584983,151.13895919939446,0.0,73.14899380804954,73.15091907348467,23.0,277.01719576719574,0.008195687807338292
2145,38700,8,643500,291.2414129558207,141.83810017173963,0.0,71.19315982972137,71.19549902722505,23.0,277.05806919642856,0.007691337788425178
2146,39000,8,643800,290.2278728953878,153.46417395630831,0.0,69.21947024423804,69.22193458399502,23.0,277.09884589947086,0.00832177531206658
2147,39300,8,644100,289.78949475737375,16655.51330377327,0.0,67.2296987874097,67.23205723756774,23.0,277.1394985945767,0.9031647963686799
2148,39600,8,644400,294.59745079614856,17997.16221851252,0.0,65.22561919504645,65.22769848171639,23.0,277.17999999999995,0.9759172865968987
2149,39900,8,644700,296.93257741652116,17969.259641429555,0.0,63.20900520295838,63.21068981021412,23.0,277.2201409556878,0.9744042365401594
2150,40200,8,645000,297.8817821433231,17901.828413479067,0.0,61.181630546955624,61.182862716834116,23.0,277.2595403439153,0.9707476989030398
2151,40500,8,645300,298.2687785785733,1818.3179399065612,0.0,59.1452689628483,59.14604869534953,23.0,277.29791294642854,0.09860042869751608
2152,40800,8,645600,293.55571689075305,132.53724114408448,0.0,57.10169418644651,57.10207923953354,23.0,277.33497354497354,0.007186987769512047
2153,41100,8,645900,291.14944992182353,139.51288541482575,0.0,55.05267995356037,55.052785843159306,23.0,277.3704369212963,0.00756525028369689
2154,41400,8,646200,290.1612636796764,151.13895919939446,0.0,53.0,53.0,23.0,277.40401785714283,0.008195687807338292
2155,41700,8,646500,289.7348799420474,141.83810017173963,0.0,50.91533905228758,50.91533905228758,23.0,277.43543113425926,0.007691337788425178
2156,42000,8,646800,289.52599308208,137.18767065791187,0.0,48.77696078431372,48.77696078431372,23.0,277.4643915343915,0.007439162778968602
2157,42300,8,647100,289.4043089506699,134.86245590099833,0.0,46.596507352941174,46.596507352941174,23.0,277.4906138392857,0.007313075274240333
2158,42600,8,647400,289.3180099784592,144.16331492865316,0.0,44.385620915032675,44.385620915032675,23.0,277.5138128306878,0.007817425293153447
2159,42900,8,647700,289.25161254171684,146.48852968556704,0.0,42.15594362745098,42.15594362745098,23.0,277.5337032903439,0.007943512797881734
2160,43200,8,648000,289.1910639064214,132.53724114408448,0.0,39.919117647058826,39.919117647058826,23.0,277.54999999999995,0.007186987769512047
2161,43500,8,648300,289.12818283828926,141.83810017173963,0.0,37.68678513071895,37.68678513071895,23.0,277.5614638447972,0.007691337788425178
2162,43800,8,648600,289.0728713153781,139.51288541482575,0.0,35.470588235294116,35.470588235294116,23.0,277.56745149911814,0.00756525028369689
2163,44100,8,648900,289.01781816199855,16471.821337977104,0.0,33.28216911764706,33.28216911764706,23.0,277.56857142857143,0.8932038834951468
2164,44400,8,649200,293.9332887179302,17618.152213135567,0.0,31.13316993464052,31.13316993464052,23.0,277.5654320987654,0.9553650233261883
2165,44700,8,649500,296.2568321351797,17548.395770428153,0.0,29.03523284313725,29.03523284313725,23.0,277.5586419753086,0.9515823981843399
2166,45000,8,649800,297.1932270060243,17576.298347511118,0.0,27.0,27.0,23.0,277.5488095238095,0.9530954482410792
2167,45300,8,650100,297.60798480749986,17532.11926712978,0.0,25.344932033096928,25.344932033096928,23.0,277.5365432098765,0.9506997856512431
2168,45600,8,650400,297.7951750386602,17473.988898206924,0.0,24.307328605200944,24.307328605200944,23.0,277.5224514991181,0.9475475980330355
2169,45900,8,650700,297.88826830664806,17499.566260532967,0.0,23.778590425531917,23.778590425531917,23.0,277.5071428571428,0.9489345605850461
2170,46200,8,651000,297.96975346086913,17478.63932772074,0.0,23.65011820330969,23.65011820330969,23.0,277.4912257495591,0.9477997730424913
2171,46500,8,651300,298.03199563501335,17439.11067685322,0.0,23.813312647754138,23.813312647754138,23.0,277.4753086419753,0.9456562854621113
2172,46800,8,651600,298.0804203106574,17455.387180151625,0.0,24.159574468085104,24.159574468085104,23.0,277.46,0.9465388979952098
2173,47100,8,651900,298.1388657704448,17741.388595252018,0.0,24.58030437352246,24.58030437352246,23.0,277.4462720458554,0.9620476610767884
2174,47400,8,652200,298.2834270700151,17980.885715214114,0.0,24.96690307328605,24.96690307328605,23.0,277.4341181657848,0.9750346740638002
2175,47700,8,652500,298.4484045130113,1799.716221851252,0.0,25.210771276595743,25.210771276595743,23.0,277.42267857142855,0.09759172865968987
2176,48000,8,652800,293.6198242080566,141.83810017173963,0.0,25.20330969267139,25.20330969267139,23.0,277.41109347442676,0.007691337788425178
2177,48300,8,653100,291.1771891063086,139.51288541482575,0.0,24.835919030732857,24.835919030732857,23.0,277.39850308641974,0.00756525028369689
2178,48600,8,653400,290.1711872345443,148.8137444424809,0.0,24.0,24.0,23.0,277.3840476190476,0.008069600302610022
2179,48900,8,653700,289.7348932465841,134.86245590099833,0.0,22.59810874704492,22.59810874704492,23.0,277.36686728395057,0.007313075274240333
2180,49200,8,654000,289.5175930022152,132.53724114408448,0.0,20.685579196217496,20.685579196217496,23.0,277.34610229276893,0.007186987769512047
2181,49500,8,654300,289.3883455446517,139.51288541482575,0.0,18.382978723404257,18.382978723404257,23.0,277.32089285714284,0.00756525028369689
2182,49800,8,654600,289.29888965438033,146.48852968556704,0.0,15.810874704491725,15.810874704491725,23.0,277.2903791887125,0.007943512797881734
2183,50100,8,654900,289.2241736018428,16255.576365584124,0.0,13.089834515366432,13.089834515366432,23.0,277.25370149911816,0.8814777455554166
2184,50400,8,655200,294.05541860978065,17727.437306710537,0.0,10.340425531914894,10.340425531914894,23.0,277.21,0.9612911360484189
2185,50700,8,655500,296.4332602913323,17650.705219732383,0.0,7.683215130023637,7.683215130023637,23.0,277.1615861992945,0.9571302483923856
2186,51000,8,655800,297.382830702679,17615.826998378674,0.0,5.238770685579198,5.238770685579198,23.0,277.11152557319224,0.9552389358214611
2187,51300,8,656100,297.7757203008376,1455.584437828014,0.0,3.1276595744680833,3.1276595744680833,23.0,277.06008928571424,0.07893077795990415
2188,51600,8,656400,293.03918737338296,148.8137444424809,0.0,1.4704491725768314,1.4704491725768314,23.0,277.0075485008818,0.008069600302610022
2189,51900,8,656700,290.73861499440864,132.53724114408448,0.0,0.38770685579195785,0.38770685579195785,23.0,276.954174382716,0.007186987769512047
2190,52200,8,657000,289.78622241135923,141.83810017173963,0.0,0.0,0.0,23.0,276.9002380952381,0.007691337788425178
2191,52500,8,657300,289.374691664365,16339.28409683302,0.0,0.0,0.0,23.0,276.8460108024691,0.8860168957256347
2192,52800,8,657600,294.1064071076958,17653.030434489272,0.0,0.0,0.0,23.0,276.7917636684303,0.9572563358971125
2193,53100,8,657900,296.4014418777655,17571.647917997303,0.0,0.0,0.0,23.0,276.73776785714284,0.9528432732316233
2194,53400,8,658200,297.3207343523553,17539.09491140052,0.0,0.0,0.0,23.0,276.68429453262786,0.9510780481654278
2195,53700,8,658500,297.7074598928245,17504.216690046815,0.0,0.0,0.0,23.0,276.6316148589065,0.9491867355945037
2196,54000,8,658800,297.88044725379143,17480.964542477665,0.0,0.0,0.0,23.0,276.58,0.9479258605472203
2197,54300,8,659100,297.97231193258466,17522.818408102114,0.0,0.0,0.0,23.0,276.52901719404485,0.9501954356323293
2198,54600,8,659400,298.0513794598996,17566.997488483485,0.0,0.0,0.0,23.0,276.4780795993166,0.9525910982221673
2199,54900,8,659700,298.1251892344871,17594.90006556645,0.0,0.0,0.0,23.0,276.4272272600446,0.9541041482789067
2200,55200,8,660000,298.1908270457205,17566.997488483485,0.0,0.0,0.0,23.0,276.3765002204585,0.9525910982221673
2201,55500,8,660300,298.23478211215,17501.89147528989,0.0,0.0,0.0,23.0,276.3259385247878,0.9490606480897749
2202,55800,8,660600,298.25843851080856,17518.167978588295,0.0,0.0,0.0,23.0,276.2755822172619,0.9499432606228733
2203,56100,8,660900,298.29772694266916,18001.812648026338,0.0,0.0,0.0,23.0,276.2254713421103,0.9761694616063548
2204,56400,8,661200,298.4850455186189,17980.885715214114,0.0,0.0,0.0,23.0,276.1756459435626,0.9750346740638002
2205,56700,8,661500,298.57726161819636,17934.38142007585,0.0,0.0,0.0,23.0,276.1261460658482,0.9725129239692352
2206,57000,8,661800,298.6238574690789,17948.332708617334,0.0,0.0,0.0,23.0,276.07701175319664,0.973269448997605
2207,57300,8,662100,298.66955769648854,17925.080561048184,0.0,0.0,0.0,23.0,276.0282830498374,0.9720085739503215
2208,57600,8,662400,298.70316576163236,17990.18657424178,0.0,0.0,0.0,23.0,275.97999999999996,0.975539024082714
2209,57900,8,662700,298.7583800198742,17983.21092997104,0.0,0.0,0.0,23.0,275.93566798080633,0.9751607615685292
2210,58200,8,663000,298.7997864055278,17983.21092997104,0.0,0.0,0.0,23.0,275.8979869440937,0.9751607615685292
2211,58500,8,663300,298.83808839192034,17978.56050045722,0.0,0.0,0.0,23.0,275.86578879616474,0.9749085865590731
2212,58800,8,663600,298.8719674533281,17957.633567645,0.0,0.0,0.0,23.0,275.8379054433221,0.9737737990165187
2213,59100,8,663900,298.8991516112609,17973.910070943373,0.0,0.0,0.0,23.0,275.8131687918683,0.9746564115496155
2214,59400,8,664200,298.93481481807515,17927.40577580511,0.0,0.0,0.0,23.0,275.790410748106,0.9721346614550505
2215,59700,8,664500,298.95433653899977,17939.031849589668,0.0,0.0,0.0,23.0,275.76846321833784,0.9727650989786912
2216,60000,8,664800,298.9843387532947,17927.40577580511,0.0,0.0,0.0,23.0,275.74615810886644,0.9721346614550505
2217,60300,8,665100,299.0110140568046,17899.50319872214,0.0,0.0,0.0,23.0,275.7223273259943,0.9706216113983108
2218,60600,8,665400,299.0309374651516,17913.454487263625,0.0,0.0,0.0,23.0,275.6958027760241,0.9713781364266807
2219,60900,8,665700,299.0599756442578,17934.38142007585,0.0,0.0,0.0,23.0,275.66541636525847,0.9725129239692352
2220,61200,8,666000,299.09427576727506,17946.00749386041,0.0,0.0,0.0,23.0,275.63,0.9731433614928761
2221,61500,8,666300,299.12729587243007,17925.080561048184,0.0,0.0,0.0,23.0,275.5881683744099,0.9720085739503215
2222,61800,8,666600,299.14967356444095,17939.031849589668,0.0,0.0,0.0,23.0,275.54013668135605,0.9727650989786912
2223,62100,8,666900,299.17735458269044,17994.837003755598,0.0,0.0,0.0,23.0,275.4871375752005,0.97579119909217
2224,62400,8,667200,299.2196262832824,17997.16221851252,0.0,0.0,0.0,23.0,275.43040371030565,0.9759172865968987
2225,62700,8,667500,299.25097817178255,18027.39001035241,0.0,0.0,0.0,23.0,275.3711677410337,0.977556424158367
2226,63000,8,667800,299.28608091990526,17992.511788998705,0.0,0.0,0.0,23.0,275.31066232174686,0.9756651115874428
2227,63300,8,668100,299.30309158351236,18034.36565462315,0.0,0.0,0.0,23.0,275.25012010680746,0.9779346866725518
2228,63600,8,668400,299.3350741527774,18011.113507054004,0.0,0.0,0.0,23.0,275.19077375057765,0.9766738116252686
2229,63900,8,668700,299.3537547986948,18055.292587435375,0.0,0.0,0.0,23.0,275.1338559074198,0.9790694742151064
2230,64200,8,669000,299.3870647795966,18004.137862783264,0.0,0.0,0.0,23.0,275.080599231696,0.9762955491110837
2231,64500,8,669300,299.3972417245824,18052.967372678453,0.0,0.0,0.0,23.0,275.0322363777687,0.9789433867103776
2232,64800,8,669600,299.4279154041545,18059.943016949193,0.0,0.0,0.0,23.0,274.98999999999995,0.9793216492245624
2233,65100,8,669900,299.4544948809353,18059.943016949193,0.0,0.0,0.0,23.0,274.9536704165827,0.9793216492245624
2234,65400,8,670200,299.4780975084488,18062.26823170612,0.0,0.0,0.0,23.0,274.9219153740263,0.9794477367292914
2235,65700,8,670500,299.4997738876455,18087.84559403216,0.0,0.0,0.0,23.0,274.894298669168,0.9808346992813018
2236,66000,8,670800,299.5279385449776,18134.349889170422,0.0,0.0,0.0,23.0,274.870384098845,0.9833564493758669
2237,66300,8,671100,299.5653160988745,18122.723815385863,0.0,0.0,0.0,23.0,274.84973545989453,0.982726011852226
2238,66600,8,671400,299.58861969287176,18134.349889170422,0.0,0.0,0.0,23.0,274.8319165491539,0.9833564493758669
2239,66900,8,671700,299.6132776163558,18118.07338587205,0.0,0.0,0.0,23.0,274.8164911634602,0.9824738368427701
2240,67200,8,672000,299.63024854009745,18080.869949761414,0.0,0.0,0.0,23.0,274.8030230996508,0.9804564367671168
2241,67500,8,672300,299.63707577359907,18062.26823170612,0.0,0.0,0.0,23.0,274.7910761545628,0.9794477367292914
2242,67800,8,672600,299.6457393318665,18104.122097330564,0.0,0.0,0.0,23.0,274.7802141250336,0.9817173118144004
2243,68100,8,672900,299.67276944930023,18111.097741601305,0.0,0.0,0.0,23.0,274.7700008079002,0.9820955743285851
2244,68400,8,673200,299.6965965288478,18120.398600628938,0.0,0.0,0.0,23.0,274.76,0.982599924347497
2245,68700,8,673500,299.7203184846045,18127.37424489968,0.0,0.0,0.0,23.0,274.7560848119842,0.982978186861682
2246,69000,8,673800,299.74293367617486,18071.569090733752,0.0,0.0,0.0,23.0,274.7629002503037,0.9799520867482033
2247,69300,8,674100,299.746550565956,18029.715225109303,0.0,0.0,0.0,23.0,274.7781679554951,0.9776825116630942
2248,69600,8,674400,299.7467456613607,18029.715225109303,0.0,0.0,0.0,23.0,274.79960956809515,0.9776825116630942
2249,69900,8,674700,299.75785779308035,18069.24387597686,0.0,0.0,0.0,23.0,274.8249467286404,0.9798259992434761
2250,70200,8,675000,299.7860660198748,18085.520379275233,0.0,0.0,0.0,23.0,274.85190107766743,0.9807086117765729
2251,70500,8,675300,299.81366412116876,18076.2195202476,0.0,0.0,0.0,23.0,274.87819425571297,0.980204261757661
2252,70800,8,675600,299.83332316475787,18120.398600628938,0.0,0.0,0.0,23.0,274.9015479033136,0.982599924347497
2253,71100,8,675900,299.86599887178807,18136.675103927348,0.0,0.0,0.0,23.0,274.919683661006,0.9834825368805957
2254,71400,8,676200,299.89456751347404,18141.325533441162,0.0,0.0,0.0,23.0,274.93032316932675,0.9837347118900516
2255,71700,8,676500,299.91798039358304,18185.504613822537,0.0,0.0,0.0,23.0,274.93118806881256,0.9861303744798897
2256,72000,8,676800,299.95100957644917,18157.60203673957,0.0,0.0,0.0,23.0,274.91999999999996,0.9846173244231501
2257,72300,8,677100,299.96536050095716,18190.15504333635,0.0,0.0,0.0,23.0,274.8891839843388,0.9863825494893456
2258,72600,8,677400,299.98928203911584,18134.349889170422,0.0,0.0,0.0,23.0,274.83565096334485,0.9833564493758669
2259,72900,8,677700,299.98983327031635,18139.000318684273,0.0,0.0,0.0,23.0,274.7638514576541,0.9836086243853247
2260,73200,8,678000,299.9982385623071,18185.504613822537,0.0,0.0,0.0,23.0,274.6782359879023,0.9861303744798897
2261,73500,8,678300,300.02194443155315,18164.577681010313,0.0,0.0,0.0,23.0,274.58325507472557,0.9849955869373351
2262,73800,8,678600,300.0312434322732,18113.422956358198,0.0,0.0,0.0,23.0,274.48335923875953,0.9822216618333123
2263,74100,8,678900,300.0249146637154,18106.447312087457,0.0,0.0,0.0,23.0,274.38299900064027,0.9818433993191275
2264,74400,8,679200,300.0259278619246,18101.796882573643,0.0,0.0,0.0,23.0,274.2866248810035,0.9815912243096716
2265,74700,8,679500,300.0302448400603,18118.07338587205,0.0,0.0,0.0,23.0,274.19868740048526,0.9824738368427701
2266,75000,8,679800,300.0423549326724,18041.341298893894,0.0,0.0,0.0,23.0,274.1236370797213,0.9783129491867368
2267,75300,8,680100,300.02979411961843,18027.39001035241,0.0,0.0,0.0,23.0,274.06592443934755,0.977556424158367
2268,75600,8,680400,300.02696393553634,18011.113507054004,0.0,0.0,0.0,23.0,274.03,0.9766738116252686
2269,75900,8,680700,300.0279130720057,17985.536144727965,0.0,0.0,0.0,23.0,274.0067345679012,0.975286849073258
2270,76200,8,681000,300.02698576840356,18027.39001035241,0.0,0.0,0.0,23.0,273.9841633506785,0.977556424158367
2271,76500,8,681300,300.0457802721122,17992.511788998705,0.0,0.0,0.0,23.0,273.96248347107434,0.9756651115874428
2272,76800,8,681600,300.04960563557546,17971.58485618648,0.0,0.0,0.0,23.0,273.9418920518314,0.9745303240448883
2273,77100,8,681900,300.05117755801047,17962.283997158815,0.0,0.0,0.0,23.0,273.92258621569226,0.9740259740259746
2274,77400,8,682200,300.0552463831442,17994.837003755598,0.0,0.0,0.0,23.0,273.90476308539945,0.97579119909217
2275,77700,8,682500,300.0725544219649,1829.9440136911319,0.0,0.0,0.0,23.0,273.8886197836955,0.0992308662211576
2276,78000,8,682800,295.1668976401146,153.46417395630831,0.0,0.0,0.0,23.0,273.8743534333231,0.00832177531206658
2277,78300,8,683100,292.6608388824884,144.16331492865316,0.0,0.0,0.0,23.0,273.8621611570248,0.007817425293153447
2278,78600,8,683400,291.60412815995494,153.46417395630831,0.0,0.0,0.0,23.0,273.85224007754306,0.00832177531206658
2279,78900,8,683700,291.12594836531304,144.16331492865316,0.0,0.0,0.0,23.0,273.8447873176206,0.007817425293153447
2280,79200,8,684000,290.87535165494916,132.53724114408448,0.0,0.0,0.0,23.0,273.84,0.007186987769512047
2281,79500,8,684300,290.71467831522955,144.16331492865316,0.0,0.0,0.0,23.0,273.8364984567901,0.007817425293153447
2282,79800,8,684600,290.59729863544374,134.86245590099833,0.0,0.0,0.0,23.0,273.83283950617283,0.007313075274240333
2283,80100,8,684900,290.49385698227536,146.48852968556704,0.0,0.0,0.0,23.0,273.829125,0.007943512797881734
2284,80400,8,685200,290.40287650327355,141.83810017173963,0.0,0.0,0.0,23.0,273.82545679012344,0.007691337788425178
2285,80700,8,685500,290.31439585048037,130.21202638717057,0.0,0.0,0.0,23.0,273.82193672839503,0.007060900264783757
2286,81000,8,685800,290.2259668039965,139.51288541482575,0.0,0.0,0.0,23.0,273.8186666666666,0.00756525028369689
2287,81300,8,686100,290.14546782946746,130.21202638717057,0.0,0.0,0.0,23.0,273.8157484567901,0.007060900264783757
2288,81600,8,686400,290.0637512669437,134.86245590099833,0.0,0.0,0.0,23.0,273.81328395061723,0.007313075274240333
2289,81900,8,686700,289.9874641386425,137.18767065791187,0.0,0.0,0.0,23.0,273.811375,0.007439162778968602
2290,82200,8,687000,289.91327297416984,134.86245590099833,0.0,0.0,0.0,23.0,273.8101234567901,0.007313075274240333
2291,82500,8,687300,289.84027225946215,144.16331492865316,0.0,0.0,0.0,23.0,273.8096311728395,0.007817425293153447
2292,82800,8,687600,289.77188039606284,132.53724114408448,0.0,0.0,0.0,23.0,273.81,0.007186987769512047
2293,83100,8,687900,289.70051507916475,146.48852968556704,0.0,0.0,0.0,23.0,273.81075424382715,0.007943512797881734
2294,83400,8,688200,289.63617431696395,132.53724114408448,0.0,0.0,0.0,23.0,273.8114043209876,0.007186987769512047
2295,83700,8,688500,289.5679370496819,148.8137444424809,0.0,0.0,0.0,23.0,273.81203124999996,0.008069600302610022
2296,84000,8,688800,289.50733222563713,144.16331492865316,0.0,0.0,0.0,23.0,273.8127160493827,0.007817425293153447
2297,84300,8,689100,289.445284121386,146.48852968556704,0.0,0.0,0.0,23.0,273.8135397376543,0.007943512797881734
2298,84600,8,689400,289.38515043476224,146.48852968556704,0.0,0.0,0.0,23.0,273.8145833333333,0.007943512797881734
2299,84900,8,689700,289.32589420217346,132.53724114408448,0.0,0.0,0.0,23.0,273.81592785493825,0.007186987769512047
2300,85200,8,690000,289.2633122671582,144.16331492865316,0.0,0.0,0.0,23.0,273.81765432098763,0.007817425293153447
2301,85500,8,690300,289.2079530834435,148.8137444424809,0.0,0.0,0.0,23.0,273.81984374999996,0.008069600302610022
2302,85800,8,690600,289.15415399330857,139.51288541482575,0.0,0.0,0.0,23.0,273.8225771604938,0.00756525028369689
2303,86100,8,690900,289.0974437920299,139.51288541482575,0.0,0.0,0.0,23.0,273.8259355709876,0.00756525028369689
2304,0,9,691200,289.0426565801653,153.46417395630831,0.0,0.0,0.0,23.0,273.83,0.00832177531206658
2305,300,9,691500,288.9937877483401,165.090247740877,0.0,0.0,0.0,23.0,273.83451499118166,0.00895221283570798
2306,600,9,691800,288.94735628568094,169.74067725470476,0.0,0.0,0.0,23.0,273.83916225749556,0.009204387845164556
2307,900,9,692100,288.8999183256433,153.46417395630831,0.0,0.0,0.0,23.0,273.84392857142853,0.00832177531206658
2308,1200,9,692400,288.84702559125185,153.46417395630831,0.0,0.0,0.0,23.0,273.84880070546734,0.00832177531206658
2309,1500,9,692700,288.79650269354374,174.39110676853215,0.0,0.0,0.0,23.0,273.8537654320987,0.009456562854621112
2310,1800,9,693000,288.7542655975658,155.7893887132222,0.0,0.0,0.0,23.0,273.8588095238095,0.008447862816794867
2311,2100,9,693300,288.7042499376723,153.46417395630831,0.0,0.0,0.0,23.0,273.8639197530864,0.00832177531206658
2312,2400,9,693600,288.65574134209857,155.7893887132222,0.0,0.0,0.0,23.0,273.8690828924162,0.008447862816794867
