index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
2695,30900,10,808500,289.0153666497629,148.10661744389742,2.090946502057613,76.47936863648243,77.22379568086689,23.0,275.2881713347148,0.00803125550950552
2696,31200,10,808800,288.9750018255051,148.10661744389742,7.794238683127573,81.19108999224127,84.05266703766043,23.0,275.33145767010893,0.00803125550950552
2697,31500,10,809100,288.98147781416327,148.10661744389742,16.366666666666667,86.89385632586726,92.94131983978284,23.0,275.3752812172432,0.00803125550950552
2698,31800,10,809400,289.02791169156404,148.10661744389742,27.06502057613169,93.34635989595118,103.34445985663629,23.0,275.41964446320884,0.00803125550950552
2699,32100,10,809700,289.1265013098411,148.10661744389742,39.14609053497942,100.30729296108379,114.71679285762302,23.0,275.4645498950973,0.00803125550950552
2700,32400,10,810000,289.1870653274437,148.10661744389742,51.86666666666667,107.53534777985587,126.51302461214522,23.0,275.51,0.00803125550950552
2701,32700,10,810300,289.2334188685746,148.10661744389742,64.48353909465021,114.78921661085816,138.18786088960508,23.0,275.5624812384164,0.00803125550950552
2702,33000,10,810600,289.27661711723636,148.10661744389742,76.25349794238684,121.82759171268147,149.19600745940483,23.0,275.6269586485583,0.00803125550950552
2703,33300,10,810900,289.31707312055516,148.10661744389742,86.43333333333332,128.40916534391653,158.99217009094667,23.0,275.7011525840853,0.00803125550950552
2704,33600,10,811200,289.3504166837725,148.10661744389742,94.2798353909465,134.29262976315414,167.03105455363277,23.0,275.78278339865705,0.00803125550950552
2705,33900,10,811500,289.3719269498399,148.10661744389742,99.04979423868313,139.236677228985,172.7673666168654,23.0,275.8695714459332,0.00803125550950552
2706,34200,10,811800,289.37712995050146,148.10661744389742,100.0,143.0,175.65581205004662,23.0,275.95923707957337,0.00803125550950552
2707,34500,10,812100,289.3649333700539,148.10661744389742,97.48074533541093,145.9019743734187,176.64159054149042,23.0,276.0495006532373,0.00803125550950552
2708,34800,10,812400,289.33922563685104,148.10661744389742,92.63929841383995,148.4161033364959,177.05146769818487,23.0,276.13808252058453,0.00803125550950552
2709,35100,10,812700,289.3045283723098,148.10661744389742,85.92791262135923,150.53226918287476,176.91249816754365,23.0,276.2227030352748,0.00803125550950552
2710,35400,10,813000,289.2642031403307,148.10661744389742,77.79884134404091,152.24035420619862,176.25173659698046,23.0,276.3010825509677,0.00803125550950552
2711,35700,10,813300,289.2199377057525,148.10661744389742,68.70433796795717,153.53024070011068,175.09623763390903,23.0,276.37094142132287,0.00803125550950552
2712,36000,10,813600,289.1726788462503,148.10661744389742,59.096655879180155,154.39181095825427,173.47305592574298,23.0,276.42999999999995,0.00803125550950552
2713,36300,10,813900,289.1233367330392,148.10661744389742,49.42804846378201,154.8149472742726,171.40924611989604,23.0,276.4815458937198,0.00803125550950552
2714,36600,10,814200,289.0717967863083,148.10661744389742,40.15076910783492,154.78953194180897,168.93186286378187,23.0,276.5303864734299,0.00803125550950552
2715,36900,10,814500,289.0016866723272,148.10661744389742,31.717071197411016,154.30544725450665,166.0679608048142,23.0,276.5765217391304,0.00803125550950552
2716,37200,10,814800,288.9182531237541,148.10661744389742,24.57920811858247,153.35257550600886,162.84459459040667,23.0,276.6199516908212,0.00803125550950552
2717,37500,10,815100,288.8552100346644,148.10661744389742,19.189433257421413,151.92079898995888,159.288818867973,23.0,276.6606763285024,0.00803125550950552
2718,37800,10,815400,288.8080307483724,148.10661744389742,16.0,150.0,155.42768828492686,23.0,276.6986956521739,0.00803125550950552
2719,38100,10,815700,288.768079385666,148.10661744389742,14.039109695253506,147.232835476813,151.07145423600454,23.0,276.7340096618357,0.00803125550950552
2720,38400,10,816000,288.729488514926,148.10661744389742,12.059937971952536,143.40559023174742,146.1013159305038,23.0,276.7666183574879,0.00803125550950552
2721,38700,10,816300,288.6895584465584,148.10661744389742,10.10219963592233,138.72358836444985,140.65074973768066,23.0,276.7965217391304,0.00803125550950552
2722,39000,10,816600,288.6474233078478,148.10661744389742,8.205609492988135,133.3921539745667,134.85323202679106,23.0,276.8237198067633,0.00803125550950552
2723,39300,10,816900,288.60371640332266,148.10661744389742,6.40988234897519,127.61661116174449,128.842239167091,23.0,276.84821256038646,0.00803125550950552
2724,39600,10,817200,288.55874921365296,148.10661744389742,4.754733009708739,121.6022840256297,122.75124752783645,23.0,276.87,0.00803125550950552
2725,39900,10,817500,288.5140802980302,148.10661744389742,3.279876281014026,115.55449666586881,116.7137334782834,23.0,276.8902855379693,0.00803125550950552
2726,40200,10,817800,288.4705612159128,148.10661744389742,2.02502696871629,109.67857318210832,110.86317338768784,23.0,276.91011166200525,0.00803125550950552
2727,40500,10,818100,288.42919742670784,148.10661744389742,1.0298998786407783,104.17983767399471,105.33304362530575,23.0,276.92923698512584,0.00803125550950552
2728,40800,10,818400,288.3906666482476,148.10661744389742,0.3342098166127325,99.26361424117445,100.25682056039308,23.0,276.94742012034914,0.00803125550950552
2729,41100,10,818700,288.35569534152967,148.10661744389742,0.0,95.13522698329407,95.76798056220584,23.0,276.96441968069325,0.00803125550950552
2730,41400,10,819000,288.3249402415129,148.10661744389742,0.0,92.0,92.0,23.0,276.9799942791762,0.00803125550950552
2731,41700,10,819300,288.2990860237783,148.10661744389742,0.32894345238095235,90.13805650684931,89.51132037774825,23.0,276.99390252881597,0.00803125550950552
2732,42000,10,819600,288.27881582172563,148.10661744389742,0.8363095238095238,89.52054794520548,88.56656936403539,23.0,277.00590304263073,0.00803125550950552
2733,42300,10,819900,288.26347921718104,148.10661744389742,1.4779017857142855,89.88934075342466,88.8585025750356,23.0,277.01575443363845,0.00803125550950552
2734,42600,10,820200,288.2529693012601,148.10661744389742,2.2095238095238097,90.98630136986301,90.07987562692304,23.0,277.02321531485717,0.00803125550950552
2735,42900,10,820500,288.2463192682889,148.10661744389742,2.9869791666666665,92.5532962328767,91.9234441358719,23.0,277.028044299305,0.00803125550950552
2736,43200,10,820800,288.2419761150382,148.10661744389742,3.7660714285714287,94.33219178082192,94.08196371805633,23.0,277.03,0.00803125550950552
2737,43500,10,821100,288.2386339337748,148.10661744389742,4.502604166666665,96.06485445205479,96.2481899896505,23.0,277.0299936435291,0.00803125550950552
2738,43800,10,821400,288.2353609112711,148.10661744389742,5.152380952380953,97.4931506849315,98.11487856682861,23.0,277.0291196287821,0.00803125550950552
2739,44100,10,821700,288.2303150892108,148.10661744389742,5.671205357142856,98.35894691780823,99.37478506576478,23.0,277.0274113272311,0.00803125550950552
2740,44400,10,822000,288.2230255923794,148.10661744389742,6.014880952380952,98.4041095890411,99.72066510263323,23.0,277.0249021103483,0.00803125550950552
2741,44700,10,822300,288.21208328795916,148.10661744389742,6.139211309523808,97.37050513698631,98.84527429360811,23.0,277.02162534960587,0.00803125550950552
2742,45000,10,822600,288.1963967992021,148.10661744389742,6.0,95.0,96.44136825486359,23.0,277.01761441647596,0.00803125550950552
2743,45300,10,822900,288.1749084695407,148.10661744389742,5.641865079365079,91.01498724489795,92.30529025702484,23.0,277.0129026824307,0.00803125550950552
2744,45600,10,823200,288.1469735375675,148.10661744389742,5.158730158730159,85.5204081632653,86.65143919091864,23.0,277.00752351894226,0.00803125550950552
2745,45900,10,823500,288.11285060730756,148.10661744389742,4.580357142857142,78.83195153061224,79.79965410302161,23.0,277.0015102974828,0.00803125550950552
2746,46200,10,823800,288.07242147588084,148.10661744389742,3.9365079365079363,71.26530612244898,72.06977403981034,23.0,276.9948963895245,0.00803125550950552
2747,46500,10,824100,288.02769163163225,148.10661744389742,3.256944444444444,63.13616071428571,63.781638047761426,23.0,276.9877151665395,0.00803125550950552
2748,46800,10,824400,287.9799903885494,148.10661744389742,2.5714285714285716,54.76020408163265,55.25508517335149,23.0,276.97999999999996,0.00803125550950552
2749,47100,10,824700,287.9304558421739,148.10661744389742,1.9097222222222223,46.45312499999999,46.80995446305713,23.0,276.97275236513684,0.00803125550950552
2750,47400,10,825000,287.8808530233078,148.10661744389742,1.3015873015873014,38.53061224489795,38.76608496335495,23.0,276.96655120040987,0.00803125550950552
2751,47700,10,825300,287.8327430484567,148.10661744389742,0.7767857142857144,31.308354591836732,31.44331572072153,23.0,276.96079607213437,0.00803125550950552
2752,48000,10,825600,287.7869047921569,148.10661744389742,0.36507936507936467,25.102040816326536,25.161485781633516,23.0,276.95488654662563,0.00803125550950552
2753,48300,10,825900,287.7449169807806,148.10661744389742,0.09623015873015817,20.22735969387753,20.240434192567463,23.0,276.9482221901991,0.00803125550950552
2754,48600,10,826200,287.7072829220581,148.10661744389742,0.0,17.0,17.0,23.0,276.9402025691699,0.00803125550950552
2755,48900,10,826500,287.6749586862619,148.10661744389742,0.0,14.734156509826153,14.738321690245781,23.0,276.9302272498536,0.00803125550950552
2756,49200,10,826800,287.6457579650996,148.10661744389742,0.0,12.548422146636433,12.555306742371355,23.0,276.9176957985653,0.00803125550950552
2757,49500,10,827100,287.61828662207705,148.10661744389742,0.0,10.465082908163266,10.473447691981196,23.0,276.9020077816205,0.00803125550950552
2758,49800,10,827400,287.5916945069572,148.10661744389742,0.0,8.506424792139079,8.51523707467978,23.0,276.88256276533446,0.00803125550950552
2759,50100,10,827700,287.5653460159096,148.10661744389742,0.0,6.694733796296296,6.703167426071577,23.0,276.85876031602254,0.00803125550950552
2760,50400,10,828000,287.5378976381639,148.10661744389742,0.0,5.052295918367346,5.059731281761064,23.0,276.83,0.00803125550950552
2761,50700,10,828300,287.510850904778,148.10661744389742,0.0,3.601397156084655,3.6074211773527125,23.0,276.7982406135531,0.00803125550950552
2762,51000,10,828600,287.4838603207347,148.10661744389742,0.0,2.3643235071806483,2.3687296484509996,23.0,276.7659002109002,0.00803125550950552
2763,51300,10,828900,287.45727613635717,148.10661744389742,0.0,1.3633609693877542,1.3661492306603957,23.0,276.73306724525474,0.00803125550950552
2764,51600,10,829200,287.4319039328037,148.10661744389742,0.0,0.6207955404383974,0.6221724595853821,23.0,276.69983016983014,0.00803125550950552
2765,51900,10,829500,287.40775028661983,148.10661744389742,0.0,0.15891321806499903,0.1592918708304225,23.0,276.66627743783994,0.00803125550950552
2766,52200,10,829800,287.38471541554895,148.10661744389742,0.0,0.0,0.0,23.0,276.6324975024975,0.00803125550950552
2767,52500,10,830100,287.36296523698945,148.10661744389742,0.0,0.0,0.0,23.0,276.5985788170163,0.00803125550950552
2768,52800,10,830400,287.3417266652379,148.10661744389742,0.0,0.0,0.0,23.0,276.5646098346098,0.00803125550950552
2769,53100,10,830700,287.32068011005254,148.10661744389742,0.0,0.0,0.0,23.0,276.53067900849146,0.00803125550950552
2770,53400,10,831000,287.29989125702343,148.10661744389742,0.0,0.0,0.0,23.0,276.49687479187475,0.00803125550950552
2771,53700,10,831300,287.2788224527806,148.10661744389742,0.0,0.0,0.0,23.0,276.4632856379731,0.00803125550950552
2772,54000,10,831600,287.25762537554385,148.10661744389742,0.0,0.0,0.0,23.0,276.42999999999995,0.00803125550950552
2773,54300,10,831900,287.2364157180631,148.10661744389742,0.0,0.0,0.0,23.0,276.39709717452683,0.00803125550950552
2774,54600,10,832200,287.21518351261926,148.10661744389742,0.0,0.0,0.0,23.0,276.364542506105,0.00803125550950552
2775,54900,10,832500,287.1939990255479,148.10661744389742,0.0,0.0,0.0,23.0,276.3322535199176,0.00803125550950552
2776,55200,10,832800,287.17302631787766,148.10661744389742,0.0,0.0,0.0,23.0,276.3001477411477,0.00803125550950552
2777,55500,10,833100,287.1520706546311,148.10661744389742,0.0,0.0,0.0,23.0,276.2681426949786,0.00803125550950552
2778,55800,10,833400,287.13122780224614,148.10661744389742,0.0,0.0,0.0,23.0,276.2361559065934,0.00803125550950552
2779,56100,10,833700,287.1103753114208,16689.395004516886,0.0,0.0,0.0,23.0,276.2041049011752,0.9050020714375785
2780,56400,10,834000,292.12285688997576,17979.962867333936,0.0,0.0,0.0,23.0,276.17190720390715,0.974984631552196
2781,56700,10,834300,294.54904683368324,17979.962867333936,0.0,0.0,0.0,23.0,276.1394803399725,0.974984631552196
2782,57000,10,834600,295.56212615118403,17979.962867333936,0.0,0.0,0.0,23.0,276.1067418345543,0.974984631552196
2783,57300,10,834900,296.02134405152196,17979.962867333936,0.0,0.0,0.0,23.0,276.0736092128358,0.974984631552196
2784,57600,10,835200,296.25484304693003,17979.962867333936,0.0,0.0,0.0,23.0,276.03999999999996,0.974984631552196
2785,57900,10,835500,296.40156645234333,17979.962867333936,0.0,0.0,0.0,23.0,275.9968771701389,0.974984631552196
2786,58200,10,835800,296.5084861162708,17979.962867333936,0.0,0.0,0.0,23.0,275.93699652777775,0.974984631552196
2787,58500,10,836100,296.59715705114206,17979.962867333936,0.0,0.0,0.0,23.0,275.86296484375,0.974984631552196
2788,58800,10,836400,296.67734363437967,17979.962867333936,0.0,0.0,0.0,23.0,275.7773888888889,0.974984631552196
2789,59100,10,836700,296.75203109298633,17979.962867333936,0.0,0.0,0.0,23.0,275.6828754340278,0.974984631552196
2790,59400,10,837000,296.82243378264,17979.962867333936,0.0,0.0,0.0,23.0,275.58203125,0.974984631552196
2791,59700,10,837300,296.8892333114113,17979.962867333936,0.0,0.0,0.0,23.0,275.47746310763887,0.974984631552196
2792,60000,10,837600,296.9531178862527,17979.962867333936,0.0,0.0,0.0,23.0,275.37177777777777,0.974984631552196
2793,60300,10,837900,297.01436369526033,17979.962867333936,0.0,0.0,0.0,23.0,275.26758203124996,0.974984631552196
2794,60600,10,838200,297.0733267092003,17979.962867333936,0.0,0.0,0.0,23.0,275.1674826388889,0.974984631552196
2795,60900,10,838500,297.13009220697575,17979.962867333936,0.0,0.0,0.0,23.0,275.07408637152776,0.974984631552196
2796,61200,10,838800,297.1851361896997,17979.962867333936,0.0,0.0,0.0,23.0,274.98999999999995,0.974984631552196
2797,61500,10,839100,297.2389445717622,17979.962867333936,0.0,0.0,0.0,23.0,274.91218012152774,0.974984631552196
2798,61800,10,839400,297.29071296603183,17979.962867333936,0.0,0.0,0.0,23.0,274.8362894570707,0.974984631552196
2799,62100,10,839700,297.3409584159724,17979.962867333936,0.0,0.0,0.0,23.0,274.76299396306814,0.974984631552196
2800,62400,10,840000,297.3899574514174,17979.962867333936,0.0,0.0,0.0,23.0,274.69295959595956,0.974984631552196
2801,62700,10,840300,297.43780068234724,17979.962867333936,0.0,0.0,0.0,23.0,274.6268523121843,0.974984631552196
2802,63000,10,840600,297.48416002580865,17979.962867333936,0.0,0.0,0.0,23.0,274.5653380681818,0.974984631552196
2803,63300,10,840900,297.5292971894031,17979.962867333936,0.0,0.0,0.0,23.0,274.50908282039137,0.974984631552196
2804,63600,10,841200,297.5732446527849,17979.962867333936,0.0,0.0,0.0,23.0,274.4587525252525,0.974984631552196
2805,63900,10,841500,297.6161683362794,17979.962867333936,0.0,0.0,0.0,23.0,274.4150131392045,0.974984631552196
2806,64200,10,841800,297.65821047353995,17979.962867333936,0.0,0.0,0.0,23.0,274.37853061868685,0.974984631552196
2807,64500,10,842100,297.69940279466533,17979.962867333936,0.0,0.0,0.0,23.0,274.34997092013884,0.974984631552196
2808,64800,10,842400,297.739832149792,17979.962867333936,0.0,0.0,0.0,23.0,274.33,0.974984631552196
2809,65100,10,842700,297.7805341827748,17979.962867333936,0.0,0.0,0.0,23.0,274.33720679012345,0.974984631552196
2810,65400,10,843000,297.82159412097843,17979.962867333936,0.0,0.0,0.0,23.0,274.38469135802467,0.974984631552196
2811,65700,10,843300,297.86344010431776,17979.962867333936,0.0,0.0,0.0,23.0,274.46488636363637,0.974984631552196
2812,66000,10,843600,297.9063666728152,17979.962867333936,0.0,0.0,0.0,23.0,274.5702244668911,0.974984631552196
2813,66300,10,843900,297.9500192104901,17979.962867333936,0.0,0.0,0.0,23.0,274.6931383277216,0.974984631552196
2814,66600,10,844200,297.994579358411,17979.962867333936,0.0,0.0,0.0,23.0,274.8260606060606,0.974984631552196
2815,66900,10,844500,298.0394093845228,17979.962867333936,0.0,0.0,0.0,23.0,274.9614239618406,0.974984631552196
2816,67200,10,844800,298.0839705058293,17979.962867333936,0.0,0.0,0.0,23.0,275.09166105499435,0.974984631552196
2817,67500,10,845100,298.1277600190268,17979.962867333936,0.0,0.0,0.0,23.0,275.2092045454545,0.974984631552196
2818,67800,10,845400,298.17044556113854,17979.962867333936,0.0,0.0,0.0,23.0,275.30648709315375,0.974984631552196
2819,68100,10,845700,298.21123431419426,17979.962867333936,0.0,0.0,0.0,23.0,275.37594135802465,0.974984631552196
2820,68400,10,846000,298.25032259421346,17979.962867333936,0.0,0.0,0.0,23.0,275.40999999999997,0.974984631552196
2821,68700,10,846300,298.2872280128796,1914.0392807328465,0.0,0.0,0.0,23.0,275.4234845679012,0.1037910309754971
2822,69000,10,846600,293.43119637954186,148.10661744389742,0.0,0.0,0.0,23.0,275.43607182940514,0.00803125550950552
2823,69300,10,846900,290.93405224361226,148.10661744389742,0.0,0.0,0.0,23.0,275.44747727272727,0.00803125550950552
2824,69600,10,847200,289.90046015857087,148.10661744389742,0.0,0.0,0.0,23.0,275.457416386083,0.00803125550950552
2825,69900,10,847500,289.44119167338147,148.10661744389742,0.0,0.0,0.0,23.0,275.46560465768795,0.00803125550950552
2826,70200,10,847800,289.21207341900333,148.10661744389742,0.0,0.0,0.0,23.0,275.4717575757576,0.00803125550950552
2827,70500,10,848100,289.07700521979274,148.10661744389742,0.0,0.0,0.0,23.0,275.4755906285073,0.00803125550950552
2828,70800,10,848400,288.97937009817997,148.10661744389742,0.0,0.0,0.0,23.0,275.4768193041526,0.00803125550950552
2829,71100,10,848700,288.8980785099857,148.10661744389742,0.0,0.0,0.0,23.0,275.4751590909091,0.00803125550950552
2830,71400,10,849000,288.8255265851033,148.10661744389742,0.0,0.0,0.0,23.0,275.4703254769921,0.00803125550950552
2831,71700,10,849300,288.75762754317793,148.10661744389742,0.0,0.0,0.0,23.0,275.46203395061724,0.00803125550950552
2832,72000,10,849600,288.69218267835794,148.10661744389742,0.0,0.0,0.0,23.0,275.45,0.00803125550950552
2833,72300,10,849900,288.6288624489729,148.10661744389742,0.0,0.0,0.0,23.0,275.43475925925924,0.00803125550950552
2834,72600,10,850200,288.56766717962455,148.10661744389742,0.0,0.0,0.0,23.0,275.4174074074074,0.00803125550950552
2835,72900,10,850500,288.5086903968384,148.10661744389742,0.0,0.0,0.0,23.0,275.39849999999996,0.00803125550950552
2836,73200,10,850800,288.4516134338639,148.10661744389742,0.0,0.0,0.0,23.0,275.37859259259255,0.00803125550950552
2837,73500,10,851100,288.3961607019227,148.10661744389742,0.0,0.0,0.0,23.0,275.3582407407407,0.00803125550950552
2838,73800,10,851400,288.34219712773603,148.10661744389742,0.0,0.0,0.0,23.0,275.33799999999997,0.00803125550950552
2839,74100,10,851700,288.28965533648073,148.10661744389742,0.0,0.0,0.0,23.0,275.3184259259259,0.00803125550950552
2840,74400,10,852000,288.2384840530898,148.10661744389742,0.0,0.0,0.0,23.0,275.3000740740741,0.00803125550950552
2841,74700,10,852300,288.18870430492746,148.10661744389742,0.0,0.0,0.0,23.0,275.2835,0.00803125550950552
2842,75000,10,852600,288.14030390394663,148.10661744389742,0.0,0.0,0.0,23.0,275.26925925925923,0.00803125550950552
2843,75300,10,852900,288.0932319236002,148.10661744389742,0.0,0.0,0.0,23.0,275.2579074074074,0.00803125550950552
2844,75600,10,853200,288.04751356751797,148.10661744389742,0.0,0.0,0.0,23.0,275.25,0.00803125550950552
2845,75900,10,853500,288.0030409495302,148.10661744389742,0.0,0.0,0.0,23.0,275.2441349206349,0.00803125550950552
2846,76200,10,853800,287.9596661487492,148.10661744389742,0.0,0.0,0.0,23.0,275.2385714285714,0.00803125550950552
2847,76500,10,854100,287.9173896634491,148.10661744389742,0.0,0.0,0.0,23.0,275.23335714285713,0.00803125550950552
2848,76800,10,854400,287.8760924806321,148.10661744389742,0.0,0.0,0.0,23.0,275.22853968253963,0.00803125550950552
2849,77100,10,854700,287.8356879004051,148.10661744389742,0.0,0.0,0.0,23.0,275.22416666666663,0.00803125550950552
2850,77400,10,855000,287.79610892508106,148.10661744389742,0.0,0.0,0.0,23.0,275.2202857142857,0.00803125550950552
2851,77700,10,855300,287.7573752409385,148.10661744389742,0.0,0.0,0.0,23.0,275.21694444444444,0.00803125550950552
2852,78000,10,855600,287.71940541914574,148.10661744389742,0.0,0.0,0.0,23.0,275.2141904761905,0.00803125550950552
2853,78300,10,855900,287.68215453991695,148.10661744389742,0.0,0.0,0.0,23.0,275.2120714285714,0.00803125550950552
2854,78600,10,856200,287.64565828703047,148.10661744389742,0.0,0.0,0.0,23.0,275.2106349206349,0.00803125550950552
2855,78900,10,856500,287.6098556624648,148.10661744389742,0.0,0.0,0.0,23.0,275.2099285714286,0.00803125550950552
2856,79200,10,856800,287.5747221839277,148.10661744389742,0.0,0.0,0.0,23.0,275.21,0.00803125550950552
2857,79500,10,857100,287.5405255261511,148.10661744389742,0.0,0.0,0.0,23.0,275.21045414462077,0.00803125550950552
2858,79800,10,857400,287.5070258890387,148.10661744389742,0.0,0.0,0.0,23.0,275.2109082892416,0.00803125550950552
2859,80100,10,857700,287.4739635311532,148.10661744389742,0.0,0.0,0.0,23.0,275.21142857142854,0.00803125550950552
2860,80400,10,858000,287.44128483102617,148.10661744389742,0.0,0.0,0.0,23.0,275.2120811287478,0.00803125550950552
2861,80700,10,858300,287.4091555672709,148.10661744389742,0.0,0.0,0.0,23.0,275.2129320987654,0.00803125550950552
2862,81000,10,858600,287.3774941056074,148.10661744389742,0.0,0.0,0.0,23.0,275.2140476190476,0.00803125550950552
2863,81300,10,858900,287.346304061287,148.10661744389742,0.0,0.0,0.0,23.0,275.21549382716046,0.00803125550950552
2864,81600,10,859200,287.3155967086964,148.10661744389742,0.0,0.0,0.0,23.0,275.2173368606702,0.00803125550950552
2865,81900,10,859500,287.2853656644667,148.10661744389742,0.0,0.0,0.0,23.0,275.21964285714284,0.00803125550950552
2866,82200,10,859800,287.255559226061,148.10661744389742,0.0,0.0,0.0,23.0,275.2224779541446,0.00803125550950552
2867,82500,10,860100,287.226150901913,148.10661744389742,0.0,0.0,0.0,23.0,275.2259082892416,0.00803125550950552
2868,82800,10,860400,287.1971893160902,148.10661744389742,0.0,0.0,0.0,23.0,275.22999999999996,0.00803125550950552
2869,83100,10,860700,287.1686744685926,148.10661744389742,0.0,0.0,0.0,23.0,275.2347617669753,0.00803125550950552
2870,83400,10,861000,287.14060635942025,148.10661744389742,0.0,0.0,0.0,23.0,275.24008487654316,0.00803125550950552
2871,83700,10,861300,287.1129849885731,148.10661744389742,0.0,0.0,0.0,23.0,275.24585937499995,0.00803125550950552
2872,84000,10,861600,287.0858103560511,148.10661744389742,0.0,0.0,0.0,23.0,275.25197530864193,0.00803125550950552
2873,84300,10,861900,287.0589033370252,148.10661744389742,0.0,0.0,0.0,23.0,275.2583227237654,0.00803125550950552
2874,84600,10,862200,287.0322858083636,148.10661744389742,0.0,0.0,0.0,23.0,275.26479166666667,0.00803125550950552
2875,84900,10,862500,287.00604132137363,148.10661744389742,0.0,0.0,0.0,23.0,275.27127218364194,0.00803125550950552
2876,85200,10,862800,286.98016987605524,148.10661744389742,0.0,0.0,0.0,23.0,275.2776543209876,0.00803125550950552
2877,85500,10,863100,286.95467147240845,148.10661744389742,0.0,0.0,0.0,23.0,275.28382812499996,0.00803125550950552
2878,85800,10,863400,286.9295461104332,148.10661744389742,0.0,0.0,0.0,23.0,275.2896836419753,0.00803125550950552
2879,86100,10,863700,286.9047937901296,148.10661744389742,0.0,0.0,0.0,23.0,275.29511091820984,0.00803125550950552
2880,0,11,864000,286.8801553329289,148.10661744389742,0.0,0.0,0.0,23.0,275.29999999999995,0.00803125550950552
2881,300,11,864300,286.85609580197183,148.10661744389742,0.0,0.0,0.0,23.0,275.30470196759256,0.00803125550950552
2882,600,11,864600,286.83229638298627,148.10661744389742,0.0,0.0,0.0,23.0,275.30956018518515,0.00803125550950552
2883,900,11,864900,286.80866172120324,148.10661744389742,0.0,0.0,0.0,23.0,275.314453125,0.00803125550950552
2884,1200,11,865200,286.78526896922006,148.10661744389742,0.0,0.0,0.0,23.0,275.31925925925924,0.00803125550950552
2885,1500,11,865500,286.76210184199715,148.10661744389742,0.0,0.0,0.0,23.0,275.32385706018516,0.00803125550950552
2886,1800,11,865800,286.73914639409287,148.10661744389742,0.0,0.0,0.0,23.0,275.328125,0.00803125550950552
2887,2100,11,866100,286.7163860322266,148.10661744389742,0.0,0.0,0.0,23.0,275.3319415509259,0.00803125550950552
2888,2400,11,866400,286.6938328131245,148.10661744389742,0.0,0.0,0.0,23.0,275.33518518518514,0.00803125550950552
2889,2700,11,866700,286.6714867367866,148.10661744389742,0.0,0.0,0.0,23.0,275.33773437499997,0.00803125550950552
2890,3000,11,867000,286.6493368780369,148.10661744389742,0.0,0.0,0.0,23.0,275.33946759259254,0.00803125550950552
2891,3300,11,867300,286.62726970156314,148.10661744389742,0.0,0.0,0.0,23.0,275.34026331018515,0.00803125550950552
2892,3600,11,867600,286.6053757540387,148.10661744389742,0.0,0.0,0.0,23.0,275.34,0.00803125550950552
2893,3900,11,867900,286.5836550354633,148.10661744389742,0.0,0.0,0.0,23.0,275.33916666666664,0.00803125550950552
2894,4200,11,868200,286.5621075458372,148.10661744389742,0.0,0.0,0.0,23.0,275.3383333333333,0.00803125550950552
2895,4500,11,868500,286.54073328516023,148.10661744389742,0.0,0.0,0.0,23.0,275.3375,0.00803125550950552
2896,4800,11,868800,286.51953225343243,148.10661744389742,0.0,0.0,0.0,23.0,275.33666666666664,0.00803125550950552
2897,5100,11,869100,286.4984990185363,148.10661744389742,0.0,0.0,0.0,23.0,275.3358333333333,0.00803125550950552
2898,5400,11,869400,286.4776227688325,148.10661744389742,0.0,0.0,0.0,23.0,275.335,0.00803125550950552
2899,5700,11,869700,286.45691458094876,148.10661744389742,0.0,0.0,0.0,23.0,275.33416666666665,0.00803125550950552
2900,6000,11,870000,286.4363744548853,148.10661744389742,0.0,0.0,0.0,23.0,275.3333333333333,0.00803125550950552
2901,6300,11,870300,286.416002390642,148.10661744389742,0.0,0.0,0.0,23.0,275.3325,0.00803125550950552
2902,6600,11,870600,286.39579838821885,148.10661744389742,0.0,0.0,0.0,23.0,275.33166666666665,0.00803125550950552
2903,6900,11,870900,286.3757624476159,148.10661744389742,0.0,0.0,0.0,23.0,275.3308333333333,0.00803125550950552
2904,7200,11,871200,286.35587926041654,148.10661744389742,0.0,0.0,0.0,23.0,275.33,0.00803125550950552
2905,7500,11,871500,286.33614248442643,16689.395004516886,0.0,0.0,0.0,23.0,275.3294849537037,0.9050020714375785
2906,7800,11,871800,291.34817686266337,17979.962867333936,0.0,0.0,0.0,23.0,275.3294907407407,0.974984631552196
2907,8100,11,872100,293.7769383876199,17979.962867333936,0.0,0.0,0.0,23.0,275.32984374999995,0.974984631552196
2908,8400,11,872400,294.790914317651,17979.962867333936,0.0,0.0,0.0,23.0,275.33037037037036,0.974984631552196
2909,8700,11,872700,295.25387427805674,17979.962867333936,0.0,0.0,0.0,23.0,275.3308969907407,0.974984631552196
2910,9000,11,873000,295.49041833048824,17979.962867333936,0.0,0.0,0.0,23.0,275.33124999999995,0.974984631552196
2911,9300,11,873300,295.6357964393099,17979.962867333936,0.0,0.0,0.0,23.0,275.33125578703704,0.974984631552196
2912,9600,11,873600,295.7461813465664,17979.962867333936,0.0,0.0,0.0,23.0,275.33074074074074,0.974984631552196
2913,9900,11,873900,295.84052490738725,17979.962867333936,0.0,0.0,0.0,23.0,275.32953125,0.974984631552196
2914,10200,11,874200,295.92591384454977,17979.962867333936,0.0,0.0,0.0,23.0,275.32745370370367,0.974984631552196
2915,10500,11,874500,296.0059759066995,17979.962867333936,0.0,0.0,0.0,23.0,275.32433449074074,0.974984631552196
2916,10800,11,874800,296.0823019638504,17979.962867333936,0.0,0.0,0.0,23.0,275.32,0.974984631552196
2917,11100,11,875100,296.1559783467369,17979.962867333936,0.0,0.0,0.0,23.0,275.315,0.974984631552196
2918,11400,11,875400,296.2273709801973,17979.962867333936,0.0,0.0,0.0,23.0,275.31,0.974984631552196
2919,11700,11,875700,296.29653525655294,17979.962867333936,0.0,0.0,0.0,23.0,275.30499999999995,0.974984631552196
2920,12000,11,876000,296.3635602188581,17979.962867333936,0.0,0.0,0.0,23.0,275.29999999999995,0.974984631552196
2921,12300,11,876300,296.4286647488374,17979.962867333936,0.0,0.0,0.0,23.0,275.29499999999996,0.974984631552196
2922,12600,11,876600,296.49185201192483,17979.962867333936,0.0,0.0,0.0,23.0,275.28999999999996,0.974984631552196
2923,12900,11,876900,296.5532302273598,17979.962867333936,0.0,0.0,0.0,23.0,275.28499999999997,0.974984631552196
2924,13200,11,877200,296.6129710188591,17979.962867333936,0.0,0.0,0.0,23.0,275.28,0.974984631552196
2925,13500,11,877500,296.6710129147537,17979.962867333936,0.0,0.0,0.0,23.0,275.275,0.974984631552196
2926,13800,11,877800,296.7276391078434,17979.962867333936,0.0,0.0,0.0,23.0,275.27,0.974984631552196
2927,14100,11,878100,296.7827268932386,17979.962867333936,0.0,0.0,0.0,23.0,275.265,0.974984631552196
2928,14400,11,878400,296.83655699047057,17979.962867333936,0.0,0.0,0.0,23.0,275.26,0.974984631552196
2929,14700,11,878700,296.8891263520066,17979.962867333936,0.0,0.0,0.0,23.0,275.255,0.974984631552196
2930,15000,11,879000,296.94042159654146,17979.962867333936,0.0,0.0,0.0,23.0,275.25,0.974984631552196
2931,15300,11,879300,296.99046497599363,17979.962867333936,0.0,0.0,0.0,23.0,275.245,0.974984631552196
2932,15600,11,879600,297.0392787422815,17979.962867333936,0.0,0.0,0.0,23.0,275.23999999999995,0.974984631552196
2933,15900,11,879900,297.0870741913164,17979.962867333936,0.0,0.0,0.0,23.0,275.23499999999996,0.974984631552196
2934,16200,11,880200,297.1338238170929,17979.962867333936,0.0,0.0,0.0,23.0,275.22999999999996,0.974984631552196
2935,16500,11,880500,297.17955065917977,17979.962867333936,0.0,0.0,0.0,23.0,275.22499999999997,0.974984631552196
2936,16800,11,880800,297.2242974526905,17979.962867333936,0.0,0.0,0.0,23.0,275.21999999999997,0.974984631552196
2937,17100,11,881100,297.2681069327384,17979.962867333936,0.0,0.0,0.0,23.0,275.215,0.974984631552196
2938,17400,11,881400,297.3110287014719,17979.962867333936,0.0,0.0,0.0,23.0,275.21,0.974984631552196
2939,17700,11,881700,297.35310322845845,17979.962867333936,0.0,0.0,0.0,23.0,275.205,0.974984631552196
2940,18000,11,882000,297.39437349201756,17979.962867333936,0.0,0.0,0.0,23.0,275.2,0.974984631552196
2941,18300,11,882300,297.43488293160635,17979.962867333936,0.0,0.0,0.0,23.0,275.1950774016203,0.974984631552196
2942,18600,11,882600,297.47467498668186,17979.962867333936,0.0,0.0,0.0,23.0,275.1903067129629,0.974984631552196
2943,18900,11,882900,297.5138004825307,17979.962867333936,0.0,0.0,0.0,23.0,275.18568359374996,0.974984631552196
2944,19200,11,883200,297.55229980237914,17979.962867333936,0.0,0.0,0.0,23.0,275.18120370370366,0.974984631552196
2945,19500,11,883500,297.5902167832557,17979.962867333936,0.0,0.0,0.0,23.0,275.17686270254626,0.974984631552196
2946,19800,11,883800,297.6275955091213,17979.962867333936,0.0,0.0,0.0,23.0,275.17265625,0.974984631552196
2947,20100,11,884100,297.66448006393665,1914.0392807328465,0.1023550724637681,0.17546960358796296,0.181565551985082,23.0,275.168580005787,0.1037910309754971
2948,20400,11,884400,292.81021760822944,148.10661744389742,0.39492753623188404,0.6809248211279462,0.7044476976036103,23.0,275.1646296296296,0.00803125550950552
2949,20700,11,884700,290.31694715458116,148.10661744389742,0.8559782608695652,1.484935262784091,1.535924671350508,23.0,275.16080078125,0.00803125550950552
2950,21000,11,885000,289.2887842206181,148.10661744389742,1.4637681159420286,2.5560705387205385,2.643274707720698,23.0,275.15708912037036,0.00803125550950552
2951,21300,11,885300,288.8364172364818,148.10661744389742,2.1965579710144927,3.862900259101431,3.9937760412091046,23.0,275.15349030671297,0.00803125550950552
2952,21600,11,885600,288.61563011294004,148.10661744389742,3.0326086956521734,5.373994034090909,5.554706906310649,23.0,275.15,0.00803125550950552
2953,21900,11,885900,288.49068379080444,148.10661744389742,3.9501811594202896,7.057921473853115,7.293345537520256,23.0,275.1477953058226,0.00803125550950552
2954,22200,11,886200,288.40354664951235,148.10661744389742,4.927536231884057,8.88325218855219,9.176970169332849,23.0,275.1479393696581,0.00803125550950552
2955,22500,11,886500,288.3375358931846,148.10661744389742,5.942934782608695,10.818555788352274,11.172859036243349,23.0,275.1502569110577,0.00803125550950552
2956,22800,11,886800,288.28629450463234,148.10661744389742,6.974637681159418,12.83240188341751,13.248290372746682,23.0,275.15457264957263,0.00803125550950552
2957,23100,11,887100,288.2455346413903,148.10661744389742,8.00090579710145,14.893360083912038,15.370542413337771,23.0,275.1607113047543,0.00803125550950552
2958,23400,11,887400,288.2134093592691,148.10661744389742,9.0,16.97,17.506893392511536,23.0,275.1684975961538,0.00803125550950552
2959,23700,11,887700,288.19304663530636,148.10661744389742,10.509145372489193,19.658542825325426,20.3937665188962,23.0,275.1777562433226,0.00803125550950552
2960,24000,11,888000,288.1948501043534,148.10661744389742,12.950800915331808,23.436386473405594,24.616871716443434,23.0,275.1883119658119,0.00803125550950552
2961,24300,11,888300,288.2297906000423,148.10661744389742,16.13107837528604,28.093865634214513,29.91741729263333,23.0,275.19998948317306,0.00803125550950552
2962,24600,11,888600,288.3050447957543,148.10661744389742,19.856089499110098,33.421314997726185,36.03661155494599,23.0,275.21261351495724,0.00803125550950552
2963,24900,11,888900,288.42887492563983,148.10661744389742,23.931946033562166,39.209069253914635,42.7156628108615,23.0,275.2260087807158,0.00803125550950552
2964,25200,11,889200,288.58033526272345,148.10661744389742,28.164759725400458,45.24746309275385,49.69577936785997,23.0,275.23999999999995,0.00803125550950552
2965,25500,11,889500,288.7081598426567,148.10661744389742,32.36064232138317,51.326831204217854,56.71816953342149,23.0,275.25482486263735,0.00803125550950552
2966,25800,11,889800,288.82555857691204,148.10661744389742,36.3257055682685,57.237508278280664,63.52404161502616,23.0,275.2707967032967,0.00803125550950552
2967,26100,11,890100,288.93789941313827,148.10661744389742,39.86606121281465,62.769829004916275,69.85460392015406,23.0,275.2878537087912,0.00803125550950552
2968,26400,11,890400,289.0425145947262,148.10661744389742,42.78782100177981,67.7141280740987,75.4510647562853,23.0,275.305934065934,0.00803125550950552
2969,26700,11,890700,289.1386952504435,148.10661744389742,44.8970966819222,71.86074017580194,80.05463243089999,23.0,275.3249759615384,0.00803125550950552
2970,27000,11,891000,289.2203779676894,148.10661744389742,46.0,75.0,83.4065152514782,23.0,275.34491758241757,0.00803125550950552
2971,27300,11,891300,289.27953680958433,148.10661744389742,45.53898778809769,76.69873152045037,84.99372827366533,23.0,275.3656971153846,0.00803125550950552
2972,27600,11,891600,289.30848036966626,148.10661744389742,43.3156174750602,76.86821849813188,84.72451461840441,23.0,275.3872527472527,0.00803125550950552
2973,27900,11,891900,289.3058792831152,148.10661744389742,39.67465170278638,75.81548530385064,82.97192469112203,23.0,275.40952266483515,0.00803125550950552
2974,28200,11,892200,289.27523904254934,148.10661744389742,34.96085311317509,73.8475563084127,80.10900889724476,23.0,275.43244505494505,0.00803125550950552
2975,28500,11,892500,289.22169778387257,148.10661744389742,29.518984348125212,71.2714558826242,76.50881764219919,23.0,275.45595810439556,0.00803125550950552
2976,28800,11,892800,289.13310849873955,148.10661744389742,23.693808049535598,68.3942083972912,72.54440133141188,23.0,275.47999999999996,0.00803125550950552
2977,29100,11,893100,288.97009354897216,148.10661744389742,17.83008685930512,65.5228382232198,68.5888103703094,23.0,275.5046108058608,0.00803125550950552
2978,29400,11,893400,288.8335506197882,148.10661744389742,12.272583419332634,62.96436973121608,65.01509516431837,23.0,275.52992673992674,0.00803125550950552
2979,29700,11,893700,288.7352684427634,148.10661744389742,7.366060371517015,61.02582729208616,62.19630611886534,23.0,275.5560302197802,0.00803125550950552
2980,30000,11,894000,288.62800665458843,148.10661744389742,3.4552803577571183,60.0142352766361,60.505493639376866,23.0,275.58300366300364,0.00803125550950552
2981,30300,11,894300,288.46527239607565,148.10661744389742,0.8850060199518168,60.23661805567201,60.315708131279564,23.0,275.6109294871795,0.00803125550950552
2982,30600,11,894600,288.32349373572725,148.10661744389742,0.0,62.0,62.0,23.0,275.6398901098901,0.00803125550950552
2983,30900,11,894900,288.22652522926177,148.10661744389742,0.07704530087897218,65.02049256785403,65.12354178840704,23.0,275.66996794871795,0.00803125550950552
2984,31200,11,895200,288.1666507875762,148.10661744389742,0.1643002028397564,68.72374274830716,68.9176986154051,23.0,275.7012454212454,0.00803125550950552
2985,31500,11,895500,288.13485183711896,148.10661744389742,0.26359026369168337,72.98107820842397,73.25480975047412,23.0,275.73380494505494,0.00803125550950552
2986,31800,11,895800,288.10725665213545,148.10661744389742,0.3767410412440837,77.66382661526906,78.00721446309406,23.0,275.7677289377289,0.00803125550950552
2987,32100,11,896100,288.0712039835871,148.10661744389742,0.5055780933062879,82.64331563590704,83.0472520227448,23.0,275.8030998168498,0.00803125550950552
2988,32400,11,896400,288.0390779748325,148.10661744389742,0.6519269776876266,87.7908729374025,88.2472616989063,23.0,275.84,0.00803125550950552
2989,32700,11,896700,288.0135181058022,16689.395004516886,0.8176132521974306,92.97782618682004,93.47958276105848,23.0,275.87963497151,0.9050020714375785
2990,33000,11,897000,293.02816083915445,17979.962867333936,1.0044624746450304,98.07550305122427,98.61655447868128,23.0,275.9227207977208,0.974984631552196
2991,33300,11,897300,295.45843138066317,17979.962867333936,1.2143002028397565,102.95523119767978,103.5305161212546,23.0,275.96860576923075,0.974984631552196
2992,33600,11,897600,296.4820302760642,17979.962867333936,1.4489519945909397,107.48833829325118,108.09380695825843,23.0,276.01663817663814,0.974984631552196
2993,33900,11,897900,296.94920110876177,17979.962867333936,1.710243407707911,111.54615200500305,112.17876625917262,23.0,276.0661663105413,0.974984631552196
2994,34200,11,898200,297.1899370993048,17979.962867333936,2.0,115.0,115.65773329347716,23.0,276.1165384615384,0.974984631552196
2995,34500,11,898500,297.3408043423283,17979.962867333936,2.3127239428125446,117.99861965811965,118.6900692803781,23.0,276.1671029202279,0.974984631552196
2996,34800,11,898800,297.4543798618329,17979.962867333936,2.6396161487157657,120.77042735042735,121.51354589621296,23.0,276.217207977208,0.974984631552196
2997,35100,11,899100,297.5520818984888,17979.962867333936,2.9775502873563218,123.30626923076923,124.11811809615887,23.0,276.2662019230769,0.974984631552196
2998,35400,11,899400,297.64357496274926,17979.962867333936,3.3234000283808713,125.59699145299146,126.4937408353929,23.0,276.313433048433,0.974984631552196
2999,35700,11,899700,297.72872727689344,17979.962867333936,3.674039041436072,127.63344017094018,128.6303690690922,23.0,276.3582496438746,0.974984631552196
3000,36000,11,900000,297.8076293654809,17979.962867333936,4.026340996168582,129.40646153846154,130.5179577524339,23.0,276.4,0.974984631552196
3001,36300,11,900300,297.88484794887825,17979.962867333936,4.37717956222506,130.90690170940172,132.14646184059507,23.0,276.43959456699343,0.974984631552196
3002,36600,11,900600,297.9608216389611,17979.962867333936,4.723428409252163,132.12560683760682,133.50583628875282,23.0,276.4783741830065,0.974984631552196
3003,36900,11,900900,298.03458848909764,17979.962867333936,5.061961206896552,133.05342307692308,134.58603605208427,23.0,276.5163327205882,0.974984631552196
3004,37200,11,901200,298.1048442981362,17979.962867333936,5.3896516248048805,133.6811965811966,135.37701608576657,23.0,276.55346405228755,0.974984631552196
3005,37500,11,901500,298.1714925629229,17979.962867333936,5.703373332623812,133.99977350427352,135.8687313449768,23.0,276.5897620506536,0.974984631552196
3006,37800,11,901800,298.23540710138127,17979.962867333936,6.0,134.0,136.05113678489207,23.0,276.62522058823527,0.974984631552196
3007,38100,11,902100,298.2958874531819,17979.962867333936,6.128032011712567,132.84408011831275,135.01266950854387,23.0,276.6598335375817,0.974984631552196
3008,38400,11,902400,298.34943643846344,17979.962867333936,5.972024374802152,129.92019032921812,132.08257755549306,23.0,276.6935947712418,0.974984631552196
3009,38700,11,902700,298.3939108405254,17979.962867333936,5.5829326923076925,125.55813541666666,127.61203228571082,23.0,276.7264981617647,0.974984631552196
3010,39000,11,903000,298.4299588152555,17979.962867333936,5.011712567268122,120.08772016460905,121.95220505916832,23.0,276.75853758169933,0.974984631552196
3011,39300,11,903300,298.45972226125497,17979.962867333936,4.309319602722381,113.83874935699589,115.45426723583674,23.0,276.7897069035948,0.974984631552196
3012,39600,11,903600,298.4852918566396,17979.962867333936,3.5267094017094025,107.14102777777778,108.46939017568725,23.0,276.82,0.974984631552196
3013,39900,11,903900,298.5082860648942,17979.962867333936,2.7148375672681233,100.32436021090535,101.34874523869102,23.0,276.84987208946075,0.974984631552196
3014,40200,11,904200,298.53016970221506,17979.962867333936,1.9246597024374807,93.71855144032921,94.44350378481923,23.0,276.8795526960784,0.974984631552196
3015,40500,11,904500,298.55247876337324,17979.962867333936,1.2071314102564106,87.65340625,88.10483717404307,23.0,276.9086971507353,0.974984631552196
3016,40800,11,904800,298.57652800158644,17979.962867333936,0.6132082937638499,82.4587294238683,82.6839167663337,23.0,276.9369607843137,0.974984631552196
3017,41100,11,905100,298.60376629163255,17979.962867333936,0.1938459559987331,78.46432574588476,78.5319139216623,23.0,276.9639989276961,0.974984631552196
3018,41400,11,905400,298.63590882407937,17979.962867333936,0.0,76.0,76.0,23.0,276.9894669117647,0.974984631552196
3019,41700,11,905700,298.67470592812936,17979.962867333936,0.5172201448243114,75.59280536370842,75.72035757117271,23.0,277.01302006740195,0.974984631552196
3020,42000,11,906000,298.72124894134305,17979.962867333936,2.0583452041785373,77.25154531808676,77.75834037256605,23.0,277.03431372549016,0.974984631552196
3021,42300,11,906300,298.77586230602384,17979.962867333936,4.4152644230769225,80.52865010245901,81.61487651549093,23.0,277.05300321691175,0.974984631552196
3022,42600,11,906600,298.83796910722964,17979.962867333936,7.379867046533712,84.97654995614923,86.79089411125828,23.0,277.068743872549,0.974984631552196
3023,42900,11,906900,298.9060214860502,17979.962867333936,10.74404231956315,90.14767511848142,92.787321271179,23.0,277.0811910232843,0.974984631552196
3024,43200,11,907200,298.9783838682424,17979.962867333936,14.299679487179485,95.5944558287796,99.10508610656397,23.0,277.09,0.974984631552196
3025,43500,11,907500,299.05412651450376,17979.962867333936,17.838667794396954,100.86932232636781,105.24511672872413,23.0,277.096684601022,0.974984631552196
3026,43800,11,907800,299.1308742665477,17979.962867333936,21.152896486229817,105.52470485057006,110.70834124897038,23.0,277.10302607442344,0.974984631552196
3027,44100,11,908100,299.20603081942323,17979.962867333936,24.034254807692303,109.11303364071037,114.99568777861364,23.0,277.10908092570753,0.974984631552196
3028,44400,11,908400,299.2764017266405,17979.962867333936,26.274632003798665,111.18673893611279,117.60808442896479,23.0,277.11490566037736,0.974984631552196
3029,44700,11,908700,299.3371835392484,17979.962867333936,27.665917319563142,111.29825097610131,118.04645931133479,23.0,277.120556783936,0.974984631552196
3030,45000,11,909000,299.38483645860885,17979.962867333936,28.0,109.0,115.81174053703442,23.0,277.1260908018868,0.974984631552196
3031,45300,11,909300,299.42027199638017,17979.962867333936,27.256331294091712,104.85618217501731,111.47171844542407,23.0,277.1315642197327,0.974984631552196
3032,45600,11,909600,299.44564901169065,17979.962867333936,25.66738315696649,99.84200787603581,106.06559417977334,23.0,277.1370335429769,0.974984631552196
3033,45900,11,909900,299.46473129711165,17979.962867333936,23.404575892857142,94.12642865389056,99.80141205725737,23.0,277.1425552771226,0.974984631552196
3034,46200,11,910200,299.47892198277344,17979.962867333936,20.639329805996475,87.8783960594166,92.88721639505124,23.0,277.14818592767296,0.974984631552196
3035,46500,11,910500,299.4885168048624,17979.962867333936,17.543065200617285,81.26686164344903,85.53105151033006,23.0,277.153982000131,0.974984631552196
3036,46800,11,910800,299.4915301155036,17979.962867333936,14.287202380952385,74.4607769568229,77.94096172026893,23.0,277.15999999999997,0.974984631552196
3037,47100,11,911100,299.4855023375024,17979.962867333936,11.04316165123457,67.62909355037328,70.32499134204298,23.0,277.16675584709117,0.974984631552196
3038,47400,11,911400,299.47977381382157,17979.962867333936,7.982363315696652,60.940762974935225,62.89118469282731,23.0,277.17452240566035,0.974984631552196
3039,47700,11,911700,299.47996101360405,17979.962867333936,5.276227678571431,54.564736781343804,55.84758608979701,23.0,277.18299159787733,0.974984631552196
3040,48000,11,912000,299.48413625041286,17979.962867333936,3.0961750440917193,48.66996652043408,49.402239850127216,23.0,277.1918553459119,0.974984631552196
3041,48300,11,912300,299.4891413388033,17979.962867333936,1.6136257164903043,43.42540374304113,43.76319029099301,23.0,277.2008055719339,0.974984631552196
3042,48600,11,912600,299.49578335294257,17979.962867333936,1.0,39.0,39.138481729569506,23.0,277.2095341981132,0.974984631552196
3043,48900,11,912900,299.50629503252526,17979.962867333936,0.8777901785714285,34.90555311032864,34.96679180124684,23.0,277.2177331466195,0.974984631552196
3044,49200,11,913200,299.5191193371929,17979.962867333936,0.7564484126984126,30.611795774647888,30.61684888361558,23.0,277.2250943396226,0.974984631552196
3045,49500,11,913500,299.53116525933206,17979.962867333936,0.6378348214285713,26.224581866197184,26.191773407151512,23.0,277.2313096992924,0.974984631552196
3046,49800,11,913800,299.54146324484236,17979.962867333936,0.5238095238095236,21.84976525821596,21.794685802330388,23.0,277.2360711477987,0.974984631552196
3047,50100,11,914100,299.55118648881285,17979.962867333936,0.41623263888888873,17.59319982394366,17.528706499627987,23.0,277.2390706073113,0.974984631552196
3048,50400,11,914400,299.56133198390245,17979.962867333936,0.3169642857142856,13.560739436619716,13.496955929520077,23.0,277.23999999999995,0.974984631552196
3049,50700,11,914700,299.5718012402658,17979.962867333936,0.22786458333333337,9.858237969483568,9.802554522482424,23.0,277.23634734623016,0.974984631552196
3050,51000,11,915000,299.58247395315425,17979.962867333936,0.1507936507936508,6.591549295774641,6.5486227089907985,23.0,277.226433531746,0.974984631552196
3051,51300,11,915300,299.5938972018991,17979.962867333936,0.0876116071428572,3.8665272887323923,3.838280919520976,23.0,277.2111997767857,0.974984631552196
3052,51600,11,915600,299.606472834497,17979.962867333936,0.04017857142857151,1.7890258215962405,1.774649584548719,23.0,277.1915873015873,0.974984631552196
3053,51900,11,915900,299.620763214503,17979.962867333936,0.010354662698412898,0.4648987676056322,0.4608491345497967,23.0,277.16853732638884,0.974984631552196
3054,52200,11,916200,299.6373172153147,17979.962867333936,0.0,0.0,0.0,23.0,277.1429910714285,0.974984631552196
3055,52500,11,916500,299.6561074726234,17979.962867333936,0.0,0.0,0.0,23.0,277.1158897569444,0.974984631552196
3056,52800,11,916800,299.6762047811801,17979.962867333936,0.0,0.0,0.0,23.0,277.0881746031746,0.974984631552196
3057,53100,11,917100,299.6969150628541,17979.962867333936,0.0,0.0,0.0,23.0,277.06078683035713,0.974984631552196
3058,53400,11,917400,299.71734523032154,17979.962867333936,0.0,0.0,0.0,23.0,277.03466765873014,0.974984631552196
3059,53700,11,917700,299.7375264577006,17979.962867333936,0.0,0.0,0.0,23.0,277.0107583085317,0.974984631552196
