index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
3060,54000,11,918000,299.75739170733186,17979.962867333936,0.0,0.0,0.0,23.0,276.98999999999995,0.974984631552196
3061,54300,11,918300,299.7772295215922,17979.962867333936,0.0,0.0,0.0,23.0,276.97107328869043,0.974984631552196
3062,54600,11,918600,299.79697050760154,17979.962867333936,0.0,0.0,0.0,23.0,276.95206845238096,0.974984631552196
3063,54900,11,918900,299.81669062755276,17979.962867333936,0.0,0.0,0.0,23.0,276.93304129464286,0.974984631552196
3064,55200,11,919200,299.83622898626703,17979.962867333936,0.0,0.0,0.0,23.0,276.9140476190476,0.974984631552196
3065,55500,11,919500,299.8555672953932,17979.962867333936,0.0,0.0,0.0,23.0,276.89514322916665,0.974984631552196
3066,55800,11,919800,299.8746617984348,17979.962867333936,0.0,0.0,0.0,23.0,276.8763839285714,0.974984631552196
3067,56100,11,920100,299.89357069557065,17979.962867333936,0.0,0.0,0.0,23.0,276.85782552083333,0.974984631552196
3068,56400,11,920400,299.9122290701088,17979.962867333936,0.0,0.0,0.0,23.0,276.83952380952377,0.974984631552196
3069,56700,11,920700,299.930731183668,17979.962867333936,0.0,0.0,0.0,23.0,276.82153459821427,0.974984631552196
3070,57000,11,921000,299.94904892229926,17979.962867333936,0.0,0.0,0.0,23.0,276.8039136904762,0.974984631552196
3071,57300,11,921300,299.967201885909,17979.962867333936,0.0,0.0,0.0,23.0,276.78671688988095,0.974984631552196
3072,57600,11,921600,299.98521625870467,17979.962867333936,0.0,0.0,0.0,23.0,276.77,0.974984631552196
3073,57900,11,921900,300.00310686010687,1914.0392807328465,0.0,0.0,0.0,23.0,276.7545546875,0.1037910309754971
3074,58200,11,922200,295.1320929814694,148.10661744389742,0.0,0.0,0.0,23.0,276.7409375,0.00803125550950552
3075,58500,11,922500,292.61717682330584,148.10661744389742,0.0,0.0,0.0,23.0,276.7288515625,0.00803125550950552
3076,58800,11,922800,291.5668339479082,148.10661744389742,0.0,0.0,0.0,23.0,276.71799999999996,0.00803125550950552
3077,59100,11,923100,291.09144119031765,148.10661744389742,0.0,0.0,0.0,23.0,276.70808593749996,0.00803125550950552
3078,59400,11,923400,290.8469282685022,148.10661744389742,0.0,0.0,0.0,23.0,276.6988125,0.00803125550950552
3079,59700,11,923700,290.6967382690998,148.10661744389742,0.0,0.0,0.0,23.0,276.6898828125,0.00803125550950552
3080,60000,11,924000,290.58441475509824,148.10661744389742,0.0,0.0,0.0,23.0,276.681,0.00803125550950552
3081,60300,11,924300,290.48885282804525,148.10661744389742,0.0,0.0,0.0,23.0,276.67186718749997,0.00803125550950552
3082,60600,11,924600,290.40245252080786,148.10661744389742,0.0,0.0,0.0,23.0,276.66218749999996,0.00803125550950552
3083,60900,11,924900,290.32089806443685,148.10661744389742,0.0,0.0,0.0,23.0,276.6516640625,0.00803125550950552
3084,61200,11,925200,290.2422127141984,148.10661744389742,0.0,0.0,0.0,23.0,276.64,0.00803125550950552
3085,61500,11,925500,290.1661042432432,148.10661744389742,0.0,0.0,0.0,23.0,276.62613541666667,0.00803125550950552
3086,61800,11,925800,290.09251546239636,148.10661744389742,0.0,0.0,0.0,23.0,276.6095833333333,0.00803125550950552
3087,62100,11,926100,290.0212865799013,148.10661744389742,0.0,0.0,0.0,23.0,276.59090625,0.00803125550950552
3088,62400,11,926400,289.95217499146906,148.10661744389742,0.0,0.0,0.0,23.0,276.5706666666666,0.00803125550950552
3089,62700,11,926700,289.8848159248863,148.10661744389742,0.0,0.0,0.0,23.0,276.5494270833333,0.00803125550950552
3090,63000,11,927000,289.8191750748719,148.10661744389742,0.0,0.0,0.0,23.0,276.52774999999997,0.00803125550950552
3091,63300,11,927300,289.75525363511815,148.10661744389742,0.0,0.0,0.0,23.0,276.5061979166666,0.00803125550950552
3092,63600,11,927600,289.6928443928366,148.10661744389742,0.0,0.0,0.0,23.0,276.4853333333333,0.00803125550950552
3093,63900,11,927900,289.63208396777367,148.10661744389742,0.0,0.0,0.0,23.0,276.46571874999995,0.00803125550950552
3094,64200,11,928200,289.5728300364743,148.10661744389742,0.0,0.0,0.0,23.0,276.44791666666663,0.00803125550950552
3095,64500,11,928500,289.51504784273953,148.10661744389742,0.0,0.0,0.0,23.0,276.43248958333334,0.00803125550950552
3096,64800,11,928800,289.4588143351397,148.10661744389742,0.0,0.0,0.0,23.0,276.41999999999996,0.00803125550950552
3097,65100,11,929100,289.4040569337043,148.10661744389742,0.0,0.0,0.0,23.0,276.41443271396395,0.00803125550950552
3098,65400,11,929400,289.35088098913167,148.10661744389742,0.0,0.0,0.0,23.0,276.4181644144144,0.00803125550950552
3099,65700,11,929700,289.29932312018565,148.10661744389742,0.0,0.0,0.0,23.0,276.42934543918915,0.00803125550950552
3100,66000,11,930000,289.2493512123619,148.10661744389742,0.0,0.0,0.0,23.0,276.4461261261261,0.00803125550950552
3101,66300,11,930300,289.20073439342036,148.10661744389742,0.0,0.0,0.0,23.0,276.466656813063,0.00803125550950552
3102,66600,11,930600,289.1535023196695,148.10661744389742,0.0,0.0,0.0,23.0,276.4890878378378,0.00803125550950552
3103,66900,11,930900,289.1074510117658,148.10661744389742,0.0,0.0,0.0,23.0,276.51156953828826,0.00803125550950552
3104,67200,11,931200,289.06236639263744,148.10661744389742,0.0,0.0,0.0,23.0,276.53225225225225,0.00803125550950552
3105,67500,11,931500,289.0181701708938,148.10661744389742,0.0,0.0,0.0,23.0,276.5492863175675,0.00803125550950552
3106,67800,11,931800,288.9746311352251,148.10661744389742,0.0,0.0,0.0,23.0,276.560822072072,0.00803125550950552
3107,68100,11,932100,288.9316194962048,148.10661744389742,0.0,0.0,0.0,23.0,276.56500985360356,0.00803125550950552
3108,68400,11,932400,288.88905108315686,148.10661744389742,0.0,0.0,0.0,23.0,276.56,0.00803125550950552
3109,68700,11,932700,288.8469253853444,148.10661744389742,0.0,0.0,0.0,23.0,276.5496239354589,0.00803125550950552
3110,69000,11,933000,288.8050908572177,148.10661744389742,0.0,0.0,0.0,23.0,276.5389826154279,0.00803125550950552
3111,69300,11,933300,288.7638508444823,148.10661744389742,0.0,0.0,0.0,23.0,276.5281306746199,0.00803125550950552
3112,69600,11,933600,288.7232094828402,148.10661744389742,0.0,0.0,0.0,23.0,276.51712274774775,0.00803125550950552
3113,69900,11,933900,288.6831636076601,148.10661744389742,0.0,0.0,0.0,23.0,276.5060134695242,0.00803125550950552
3114,70200,11,934200,288.64374840529103,148.10661744389742,0.0,0.0,0.0,23.0,276.4948574746621,0.00803125550950552
3115,70500,11,934500,288.605000185316,148.10661744389742,0.0,0.0,0.0,23.0,276.4837093978744,0.00803125550950552
3116,70800,11,934800,288.56685968177646,148.10661744389742,0.0,0.0,0.0,23.0,276.47262387387383,0.00803125550950552
3117,71100,11,935100,288.52929246217565,148.10661744389742,0.0,0.0,0.0,23.0,276.4616555373733,0.00803125550950552
3118,71400,11,935400,288.49231148003884,148.10661744389742,0.0,0.0,0.0,23.0,276.45085902308557,0.00803125550950552
3119,71700,11,935700,288.45584837959007,148.10661744389742,0.0,0.0,0.0,23.0,276.44028896572354,0.00803125550950552
3120,72000,11,936000,288.41989734732067,148.10661744389742,0.0,0.0,0.0,23.0,276.42999999999995,0.00803125550950552
3121,72300,11,936300,288.38444267208035,148.10661744389742,0.0,0.0,0.0,23.0,276.41997016059025,0.00803125550950552
3122,72600,11,936600,288.3494693377305,148.10661744389742,0.0,0.0,0.0,23.0,276.4101085069444,0.00803125550950552
3123,72900,11,936900,288.31494962592546,148.10661744389742,0.0,0.0,0.0,23.0,276.4003662109375,0.00803125550950552
3124,73200,11,937200,288.280860948114,148.10661744389742,0.0,0.0,0.0,23.0,276.3906944444444,0.00803125550950552
3125,73500,11,937500,288.2471944659322,148.10661744389742,0.0,0.0,0.0,23.0,276.38104437934027,0.00803125550950552
3126,73800,11,937800,288.2139722130181,148.10661744389742,0.0,0.0,0.0,23.0,276.37136718749997,0.00803125550950552
3127,74100,11,938100,288.1811440427079,148.10661744389742,0.0,0.0,0.0,23.0,276.3616140407986,0.00803125550950552
3128,74400,11,938400,288.14869003398456,148.10661744389742,0.0,0.0,0.0,23.0,276.3517361111111,0.00803125550950552
3129,74700,11,938700,288.1165902658312,148.10661744389742,0.0,0.0,0.0,23.0,276.34168457031245,0.00803125550950552
3130,75000,11,939000,288.08482481723075,148.10661744389742,0.0,0.0,0.0,23.0,276.33141059027776,0.00803125550950552
3131,75300,11,939300,288.0533737671664,148.10661744389742,0.0,0.0,0.0,23.0,276.3208653428819,0.00803125550950552
3132,75600,11,939600,288.0222267743653,148.10661744389742,0.0,0.0,0.0,23.0,276.31,0.00803125550950552
3133,75900,11,939900,287.99141005785384,148.10661744389742,0.0,0.0,0.0,23.0,276.2983955439815,0.00803125550950552
3134,76200,11,940200,287.9608727288923,148.10661744389742,0.0,0.0,0.0,23.0,276.28577546296293,0.00803125550950552
3135,76500,11,940500,287.93059786512146,148.10661744389742,0.0,0.0,0.0,23.0,276.27230468749997,0.00803125550950552
3136,76800,11,940800,287.900568544182,148.10661744389742,0.0,0.0,0.0,23.0,276.2581481481481,0.00803125550950552
3137,77100,11,941100,287.87076784371465,148.10661744389742,0.0,0.0,0.0,23.0,276.2434707754629,0.00803125550950552
3138,77400,11,941400,287.8411788413601,148.10661744389742,0.0,0.0,0.0,23.0,276.2284375,0.00803125550950552
3139,77700,11,941700,287.8118038491828,148.10661744389742,0.0,0.0,0.0,23.0,276.2132132523148,0.00803125550950552
3140,78000,11,942000,287.78279641185685,148.10661744389742,0.0,0.0,0.0,23.0,276.19796296296295,0.00803125550950552
3141,78300,11,942300,287.75403042858113,148.10661744389742,0.0,0.0,0.0,23.0,276.1828515625,0.00803125550950552
3142,78600,11,942600,287.7254988155204,148.10661744389742,0.0,0.0,0.0,23.0,276.16804398148145,0.00803125550950552
3143,78900,11,942900,287.6971944888394,148.10661744389742,0.0,0.0,0.0,23.0,276.15370515046294,0.00803125550950552
3144,79200,11,943200,287.6691103647028,148.10661744389742,0.0,0.0,0.0,23.0,276.14,0.00803125550950552
3145,79500,11,943500,287.6411313680931,148.10661744389742,0.0,0.0,0.0,23.0,276.1270452069717,0.00803125550950552
3146,79800,11,943800,287.6134751825664,148.10661744389742,0.0,0.0,0.0,23.0,276.11476034858384,0.00803125550950552
3147,80100,11,944100,287.586073124516,148.10661744389742,0.0,0.0,0.0,23.0,276.10301470588234,0.00803125550950552
3148,80400,11,944400,287.5589600889278,148.10661744389742,0.0,0.0,0.0,23.0,276.09167755991285,0.00803125550950552
3149,80700,11,944700,287.53213607580176,148.10661744389742,0.0,0.0,0.0,23.0,276.0806181917211,0.00803125550950552
3150,81000,11,945000,287.505433437137,148.10661744389742,0.0,0.0,0.0,23.0,276.06970588235293,0.00803125550950552
3151,81300,11,945300,287.47895139956677,148.10661744389742,0.0,0.0,0.0,23.0,276.05880991285403,0.00803125550950552
3152,81600,11,945600,287.4526980066927,148.10661744389742,0.0,0.0,0.0,23.0,276.0477995642701,0.00803125550950552
3153,81900,11,945900,287.4266732585147,148.10661744389742,0.0,0.0,0.0,23.0,276.03654411764705,0.00803125550950552
3154,82200,11,946200,287.4008737252812,148.10661744389742,0.0,0.0,0.0,23.0,276.0249128540305,0.00803125550950552
3155,82500,11,946500,287.37505215013897,148.10661744389742,0.0,0.0,0.0,23.0,276.0127750544662,0.00803125550950552
3156,82800,11,946800,287.3493739687604,148.10661744389742,0.0,0.0,0.0,23.0,276.0,0.00803125550950552
3157,83100,11,947100,287.3238391811455,16689.395004516886,0.0,0.0,0.0,23.0,275.9852714990317,0.9050020714375785
3158,83400,11,947400,292.33193225333474,17979.962867333936,0.0,0.0,0.0,23.0,275.9677311788913,0.974984631552196
3159,83700,11,947700,294.7529641698534,17979.962867333936,0.0,0.0,0.0,23.0,275.9479350490196,0.974984631552196
3160,84000,11,948000,295.76344833342984,17979.962867333936,0.0,0.0,0.0,23.0,275.9264391188574,0.974984631552196
3161,84300,11,948300,296.21832916737606,17979.962867333936,0.0,0.0,0.0,23.0,275.90379939784555,0.974984631552196
3162,84600,11,948600,296.44825704603045,17979.962867333936,0.0,0.0,0.0,23.0,275.8805718954248,0.974984631552196
3163,84900,11,948900,296.58723132078524,17979.962867333936,0.0,0.0,0.0,23.0,275.85731262103604,0.974984631552196
3164,85200,11,949200,296.69094282315393,17979.962867333936,0.0,0.0,0.0,23.0,275.83457758412004,0.974984631552196
3165,85500,11,949500,296.77855372547197,17979.962867333936,0.0,0.0,0.0,23.0,275.81292279411764,0.974984631552196
3166,85800,11,949800,296.85776551478267,17979.962867333936,0.0,0.0,0.0,23.0,275.7929042604696,0.974984631552196
3167,86100,11,950100,296.9320177923754,17979.962867333936,0.0,0.0,0.0,23.0,275.7750779926168,0.974984631552196
3168,0,12,950400,297.00226628673727,17979.962867333936,0.0,0.0,0.0,23.0,275.76,0.974984631552196
3169,300,12,950700,297.0711665279871,17979.962867333936,0.0,0.0,0.0,23.0,275.7476661522634,0.974984631552196
3170,600,12,951000,297.1375492438319,17979.962867333936,0.0,0.0,0.0,23.0,275.7374279835391,0.974984631552196
3171,900,12,951300,297.2017155184315,17979.962867333936,0.0,0.0,0.0,23.0,275.72887499999996,0.974984631552196
3172,1200,12,951600,297.26363879445313,17979.962867333936,0.0,0.0,0.0,23.0,275.7215967078189,0.974984631552196
3173,1500,12,951900,297.3237843595359,17979.962867333936,0.0,0.0,0.0,23.0,275.7151826131687,0.974984631552196
3174,1800,12,952200,297.3819682758787,17979.962867333936,0.0,0.0,0.0,23.0,275.7092222222222,0.974984631552196
3175,2100,12,952500,297.4385657014465,17979.962867333936,0.0,0.0,0.0,23.0,275.70330504115225,0.974984631552196
3176,2400,12,952800,297.4934296651782,17979.962867333936,0.0,0.0,0.0,23.0,275.69702057613165,0.974984631552196
3177,2700,12,953100,297.54677696957435,17979.962867333936,0.0,0.0,0.0,23.0,275.6899583333333,0.974984631552196
3178,3000,12,953400,297.59856726849347,17979.962867333936,0.0,0.0,0.0,23.0,275.68170781893,0.974984631552196
3179,3300,12,953700,297.6488951753183,17979.962867333936,0.0,0.0,0.0,23.0,275.6718585390946,0.974984631552196
3180,3600,12,954000,297.69779176296163,17979.962867333936,0.0,0.0,0.0,23.0,275.65999999999997,0.974984631552196
3181,3900,12,954300,297.74531602389226,17979.962867333936,0.0,0.0,0.0,23.0,275.64652777777775,0.974984631552196
3182,4200,12,954600,297.7915661241228,17979.962867333936,0.0,0.0,0.0,23.0,275.6322222222222,0.974984631552196
3183,4500,12,954900,297.83653572326534,17979.962867333936,0.0,0.0,0.0,23.0,275.61724999999996,0.974984631552196
3184,4800,12,955200,297.88039186078106,17979.962867333936,0.0,0.0,0.0,23.0,275.6017777777777,0.974984631552196
3185,5100,12,955500,297.923109199949,17979.962867333936,0.0,0.0,0.0,23.0,275.5859722222222,0.974984631552196
3186,5400,12,955800,297.96472319084165,17979.962867333936,0.0,0.0,0.0,23.0,275.57,0.974984631552196
3187,5700,12,956100,298.00539314043243,17979.962867333936,0.0,0.0,0.0,23.0,275.5540277777778,0.974984631552196
3188,6000,12,956400,298.04512657371015,17979.962867333936,0.0,0.0,0.0,23.0,275.5382222222222,0.974984631552196
3189,6300,12,956700,298.083980662084,17979.962867333936,0.0,0.0,0.0,23.0,275.52275,0.974984631552196
3190,6600,12,957000,298.12200556688026,17979.962867333936,0.0,0.0,0.0,23.0,275.50777777777773,0.974984631552196
3191,6900,12,957300,298.1592558151612,17979.962867333936,0.0,0.0,0.0,23.0,275.4934722222222,0.974984631552196
3192,7200,12,957600,298.1957883291428,17979.962867333936,0.0,0.0,0.0,23.0,275.47999999999996,0.974984631552196
3193,7500,12,957900,298.2316058295842,17979.962867333936,0.0,0.0,0.0,23.0,275.4673958333333,0.974984631552196
3194,7800,12,958200,298.2666889615054,17979.962867333936,0.0,0.0,0.0,23.0,275.4555303030303,0.974984631552196
3195,8100,12,958500,298.30113169403865,17979.962867333936,0.0,0.0,0.0,23.0,275.4443238636363,0.974984631552196
3196,8400,12,958800,298.33497966660264,17979.962867333936,0.0,0.0,0.0,23.0,275.43369696969694,0.974984631552196
3197,8700,12,959100,298.3682785186161,17979.962867333936,0.0,0.0,0.0,23.0,275.42357007575754,0.974984631552196
3198,9000,12,959400,298.4010697709017,17979.962867333936,0.0,0.0,0.0,23.0,275.4138636363636,0.974984631552196
3199,9300,12,959700,298.4331662196892,17979.962867333936,0.0,0.0,0.0,23.0,275.4044981060606,0.974984631552196
3200,9600,12,960000,298.4647288953342,17979.962867333936,0.0,0.0,0.0,23.0,275.3953939393939,0.974984631552196
3201,9900,12,960300,298.4957845316626,17979.962867333936,0.0,0.0,0.0,23.0,275.3864715909091,0.974984631552196
3202,10200,12,960600,298.52635986250056,17979.962867333936,0.0,0.0,0.0,23.0,275.3776515151515,0.974984631552196
3203,10500,12,960900,298.55648162167415,17979.962867333936,0.0,0.0,0.0,23.0,275.36885416666667,0.974984631552196
3204,10800,12,961200,298.586191721098,17979.962867333936,0.0,0.0,0.0,23.0,275.35999999999996,0.974984631552196
3205,11100,12,961500,298.61552195382257,17979.962867333936,0.0,0.0,0.0,23.0,275.35349890350875,0.974984631552196
3206,11400,12,961800,298.6444939469964,17979.962867333936,0.0,0.0,0.0,23.0,275.3512081339713,0.974984631552196
3207,11700,12,962100,298.6731365891291,17979.962867333936,0.0,0.0,0.0,23.0,275.35221919856457,0.974984631552196
3208,12000,12,962400,298.7014787687304,17979.962867333936,0.0,0.0,0.0,23.0,275.3556236044657,0.974984631552196
3209,12300,12,962700,298.72951881041047,17979.962867333936,0.0,0.0,0.0,23.0,275.3605128588517,0.974984631552196
3210,12600,12,963000,298.75714716812325,17979.962867333936,0.0,0.0,0.0,23.0,275.36597846889947,0.974984631552196
3211,12900,12,963300,298.784466479479,17979.962867333936,0.0,0.0,0.0,23.0,275.37111194178624,0.974984631552196
3212,13200,12,963600,298.8114912318108,17979.962867333936,0.0,0.0,0.0,23.0,275.375004784689,0.974984631552196
3213,13500,12,963900,298.83823591245175,17979.962867333936,0.0,0.0,0.0,23.0,275.37674850478464,0.974984631552196
3214,13800,12,964200,298.8647150087348,17979.962867333936,0.0,0.0,0.0,23.0,275.37543460925036,0.974984631552196
3215,14100,12,964500,298.8904309059392,17979.962867333936,0.0,0.0,0.0,23.0,275.3701546052631,0.974984631552196
3216,14400,12,964800,298.91547885017263,17979.962867333936,0.0,0.0,0.0,23.0,275.35999999999996,0.974984631552196
3217,14700,12,965100,298.93991951588004,17979.962867333936,0.0,0.0,0.0,23.0,275.34184775494015,0.974984631552196
3218,15000,12,965400,298.9637139394548,17979.962867333936,0.0,0.0,0.0,23.0,275.3142456904789,0.974984631552196
3219,15300,12,965700,298.9868231572906,17979.962867333936,0.0,0.0,0.0,23.0,275.27879160216713,0.974984631552196
3220,15600,12,966000,299.009283833615,17979.962867333936,0.0,0.0,0.0,23.0,275.2370832855559,0.974984631552196
3221,15900,12,966300,299.03117476360467,17979.962867333936,0.0,0.0,0.0,23.0,275.19071853619613,0.974984631552196
3222,16200,12,966600,299.05238553424005,17979.962867333936,0.0,0.0,0.0,23.0,275.1412951496388,0.974984631552196
3223,16500,12,966900,299.072895120243,17979.962867333936,0.0,0.0,0.0,23.0,275.09041092143485,0.974984631552196
3224,16800,12,967200,299.0926824963355,17979.962867333936,0.0,0.0,0.0,23.0,275.0396636471352,0.974984631552196
3225,17100,12,967500,299.1117266372395,17979.962867333936,0.0,0.0,0.0,23.0,274.990651122291,0.974984631552196
3226,17400,12,967800,299.13076303485883,17979.962867333936,0.0,0.0,0.0,23.0,274.9449711424531,0.974984631552196
3227,17700,12,968100,299.14966435408473,17979.962867333936,0.0,0.0,0.0,23.0,274.9042215031724,0.974984631552196
3228,18000,12,968400,299.168562614591,17979.962867333936,0.0,0.0,0.0,23.0,274.87,0.974984631552196
3229,18300,12,968700,299.1874040541633,17979.962867333936,0.0,0.0,0.0,23.0,274.8418774807177,0.974984631552196
3230,18600,12,969000,299.20632653849725,17979.962867333936,0.0,0.0,0.0,23.0,274.81786354644026,0.974984631552196
3231,18900,12,969300,299.22543944747804,17979.962867333936,0.0,0.0,0.0,23.0,274.797214122718,0.974984631552196
3232,19200,12,969600,299.24443847638724,17979.962867333936,0.0,0.0,0.0,23.0,274.7791851351013,0.974984631552196
3233,19500,12,969900,299.2633391790462,17979.962867333936,0.0,0.0,0.0,23.0,274.76303250914026,0.974984631552196
3234,19800,12,970200,299.2821863895422,17979.962867333936,0.0,0.0,0.0,23.0,274.7480121703854,0.974984631552196
3235,20100,12,970500,299.3014339812379,17979.962867333936,0.050709483092823235,0.1935617400419287,0.1449975676170981,23.0,274.7333800443868,0.974984631552196
3236,20400,12,970800,299.32126491143146,17979.962867333936,0.19449913043854913,0.7496184486373164,0.5736381099160623,23.0,274.71839205669494,0.974984631552196
3237,20700,12,971100,299.34170376927773,17979.962867333936,0.418860739138062,1.6312273584905657,1.2763933860683978,23.0,274.70230413286004,0.974984631552196
3238,21000,12,971400,299.362942937338,17979.962867333936,0.711286106292246,2.801445702306079,2.2437351552456093,23.0,274.68437219843236,0.974984631552196
3239,21300,12,971700,299.38515654599365,17979.962867333936,1.0592670290019857,4.223330712788259,3.4661351766192015,23.0,274.66385217896226,0.974984631552196
3240,21600,12,972000,299.4084786131669,17979.962867333936,1.4502953043681648,5.859939622641508,4.934065209360679,23.0,274.64,0.974984631552196
3241,21900,12,972300,299.4331179127925,17979.962867333936,1.8718627294916685,7.674329664570229,6.637997012641549,23.0,274.6060624294334,0.974984631552196
3242,22200,12,972600,299.45883223043546,17979.962867333936,2.3114611014733804,9.629558071278822,8.568402345633315,23.0,274.55761526644085,0.974984631552196
3243,22500,12,972900,299.48825724904304,17979.962867333936,2.756582217414185,11.688682075471695,10.71575296750748,23.0,274.4974079835082,0.974984631552196
3244,22800,12,973200,299.5215285757423,17979.962867333936,3.194717874414967,13.814758909853246,13.070520637435552,23.0,274.42819005312157,0.974984631552196
3245,23100,12,973500,299.55906962906045,17979.962867333936,3.6133598695766094,15.970845807127878,15.623177114589033,23.0,274.3527109477668,0.974984631552196
3246,23400,12,973800,299.60088080771004,17979.962867333936,4.0,18.12,18.36419415813943,23.0,274.27372013993,0.974984631552196
3247,23700,12,974100,299.6513667490699,17979.962867333936,4.466160334138277,21.059389976438155,21.83311478810039,23.0,274.1939671020971,0.974984631552196
3248,24000,12,974400,299.7227161999647,17979.962867333936,5.137375795659374,25.40933080816466,26.425707138042554,23.0,274.116201306754,0.974984631552196
3249,24300,12,974700,299.8274162184524,17979.962867333936,6.022157464486357,30.867599603514574,31.916780637472932,23.0,274.0431722263868,0.974984631552196
3250,24600,12,975000,299.97595841186865,17979.962867333936,7.129016420542293,37.13197347082294,38.08114471589852,23.0,273.9776293334814,0.974984631552196
3251,24900,12,975300,300.16226564364854,17979.962867333936,8.466463743750246,43.9002295184248,44.69360880282633,23.0,273.9223221005238,0.974984631552196
3252,25200,12,975600,300.34190613049253,17979.962867333936,10.043010514033284,50.87014485465521,51.52898232776336,23.0,273.88,0.974984631552196
3253,25500,12,975900,300.50871172087034,17979.962867333936,11.867167811314474,57.73949658784922,58.362074720216626,23.0,273.8519503133487,0.974984631552196
3254,25800,12,976200,300.66989560022785,17979.962867333936,13.94744671551688,64.20606182634188,64.96769540969312,23.0,273.83800772706513,0.974984631552196
3255,26100,12,976500,300.8257350702281,17979.962867333936,16.292358306563568,69.96761767846823,71.12065382569985,23.0,273.83874282121997,0.974984631552196
3256,26400,12,976800,300.97289631644765,17979.962867333936,18.910413664377607,74.72194125256334,76.5957593977438,23.0,273.85472617588385,0.974984631552196
3257,26700,12,977100,301.10660080710534,17979.962867333936,21.810123868882062,78.16680965696223,81.167821555332,23.0,273.88652837112744,0.974984631552196
3258,27000,12,977400,301.2216220241883,17979.962867333936,25.0,80.0,84.61164972797144,23.0,273.93471998702137,0.974984631552196
3259,27300,12,977700,301.3458778641768,17979.962867333936,30.623916345937133,80.33675395180353,87.29936495103523,23.0,273.9998716036364,0.974984631552196
3260,27600,12,978000,301.5276671391851,17979.962867333936,40.36238408648006,79.61455267830212,89.78225255994175,23.0,274.08255380104305,0.974984631552196
3261,27900,12,978300,301.648569533467,17979.962867333936,53.528869638923226,78.01453253153433,92.10386843426595,23.0,274.1833371593121,0.974984631552196
3262,28200,12,978600,301.73449484021313,17979.962867333936,69.43683942056103,75.71782986353874,94.30776845358278,23.0,274.30279225851416,0.974984631552196
3263,28500,12,978900,301.7998956038933,17979.962867333936,87.39975984868785,72.90558102635389,96.4375084974672,23.0,274.4414896787199,0.974984631552196
3264,28800,12,979200,301.7200957648695,17979.962867333936,106.73109734059815,69.75892237201835,98.53664444549418,23.0,274.59999999999997,0.974984631552196
3265,29100,12,979500,301.7235223102003,17979.962867333936,126.74431831358635,66.45899025257067,100.64873217723863,23.0,274.7773176669534,0.974984631552196
3266,29400,12,979800,301.76462113070573,17979.962867333936,146.75288918494684,63.18692102004943,102.81732757227552,23.0,274.97006778635875,0.974984631552196
3267,29700,12,980100,301.6788336082052,17979.962867333936,166.07027637197402,60.123851026493185,105.08598651017981,23.0,275.1752669315556,0.974984631552196
3268,30000,12,980400,301.6292795357544,17979.962867333936,184.00994629196236,57.450916623940486,107.49826487052644,23.0,275.3899316758837,0.974984631552196
3269,30300,12,980700,301.6334681619231,17979.962867333936,199.88536536220622,55.349254164429915,110.09771853289038,23.0,275.61107859268276,0.974984631552196
3270,30600,12,981000,301.6666942848914,17979.962867333936,213.01,54.0,112.92790337684656,23.0,275.8357242552926,0.974984631552196
3271,30900,12,981300,301.71549387088334,17979.962867333936,224.041267448856,53.185326624906075,115.89965248663623,23.0,276.06088523705273,0.974984631552196
3272,31200,12,981600,301.75952564839287,17979.962867333936,234.06445079876877,52.57382159990752,118.89213100149095,23.0,276.2835781113031,0.974984631552196
3273,31500,12,981900,301.8267262312282,17979.962867333936,243.0348152367565,52.17624387679903,121.90139288347119,23.0,276.5008194513832,0.974984631552196
3274,31800,12,982200,301.90720179281107,17979.962867333936,250.90762594983718,52.003352407375296,124.92349209463741,23.0,276.70962583063294,0.974984631552196
3275,32100,12,982500,301.97499753057167,17979.962867333936,257.6381481250289,52.065906143431015,127.95448259705006,23.0,276.90701382239195,0.974984631552196
3276,32400,12,982800,302.03645976955926,17979.962867333936,263.18164694934984,52.374664036760876,130.99041835276958,23.0,277.09,0.974984631552196
3277,32700,12,983100,302.0942611683027,17979.962867333936,267.49338760981794,52.94038503915959,134.02735332385646,23.0,277.26482844660774,0.974984631552196
3278,33000,12,983400,302.14914167112704,17979.962867333936,270.52863529345143,53.773828102421824,137.06134147237117,23.0,277.439371309164,0.974984631552196
3279,33300,12,983700,302.2015019533406,17979.962867333936,272.24265518726827,54.885752178342294,140.08843676037412,23.0,277.61308725670574,0.974984631552196
3280,33600,12,984000,302.25153715136406,17979.962867333936,272.5907124782866,56.28691621871568,143.1046931499258,23.0,277.78543495826966,0.974984631552196
3281,33900,12,984300,302.299169747763,17979.962867333936,271.52807235352446,57.988079175336686,146.10616460308665,23.0,277.95587308289265,0.974984631552196
3282,34200,12,984600,302.34448869334864,17979.962867333936,269.01,60.0,149.08890508191712,23.0,278.12386029961147,0.974984631552196
3283,34500,12,984900,302.3851725230745,17979.962867333936,261.93274667965363,63.8889961839166,152.04787018857374,23.0,278.28885527746297,0.974984631552196
3284,34800,12,985200,302.4201365241069,17979.962867333936,248.1534526928661,70.7888123603872,154.97814992325863,23.0,278.45031668548404,0.974984631552196
3285,35100,12,985500,302.44599987090845,17979.962867333936,229.06871678431594,80.06134819434102,157.8759998451008,23.0,278.6077031927114,0.974984631552196
3286,35400,12,985800,302.45967613936983,17979.962867333936,206.07513769868166,91.06850335070737,160.73767551322922,23.0,278.760473468182,0.974984631552196
3287,35700,12,986100,302.4575350006778,17979.962867333936,180.56931418064175,103.1721774944155,163.5594324867729,23.0,278.90808618093257,0.974984631552196
3288,36000,12,986400,302.45321730626176,17979.962867333936,153.94784497487476,115.73427029039465,166.33752632486073,23.0,279.04999999999995,0.974984631552196
3289,36300,12,986700,302.47507556306306,17979.962867333936,127.60732882605916,128.1166814035741,169.06821258662177,23.0,279.1864772169863,0.974984631552196
3290,36600,12,987000,302.5006393750158,17979.962867333936,102.94436447887347,139.68131049888308,171.74774683118497,23.0,279.3181914131393,0.974984631552196
3291,36900,12,987300,302.50150469694705,17979.962867333936,81.3555506779962,149.79005724125096,174.3723846176793,23.0,279.4452181919643,0.974984631552196
3292,37200,12,987600,302.52515091038106,17979.962867333936,64.23748616810587,157.80482129560687,176.93838150523374,23.0,279.56763315696645,0.974984631552196
3293,37500,12,987900,302.5563895945447,17979.962867333936,52.986769693881,163.08750232688016,179.44199305297727,23.0,279.6855119116512,0.974984631552196
3294,37800,12,988200,302.5881089925202,17979.962867333936,49.0,165.0,181.87947482003887,23.0,279.7989300595238,0.974984631552196
3295,38100,12,988500,302.61929577457,17979.962867333936,49.69514953231957,164.85345717234262,183.8938084498024,23.0,279.90796320408947,0.974984631552196
3296,38400,12,988800,302.65097106913385,17979.962867333936,51.42153829080509,164.38957688338493,185.16712195175148,23.0,280.01268694885357,0.974984631552196
3297,38700,12,989100,302.683172245019,17979.962867333936,53.97278635129844,163.61609907120743,185.75439043416478,23.0,280.1131768973214,0.974984631552196
3298,39000,12,989400,302.71575117331525,17979.962867333936,57.1425137896415,162.5407636738906,185.71058900532094,23.0,280.20950865299824,0.974984631552196
3299,39300,12,989700,302.7484175262489,17979.962867333936,60.724340681676125,161.17131062951495,185.09069277349855,23.0,280.3017578193893,0.974984631552196
3300,39600,12,990000,302.7807238193582,17979.962867333936,64.5118871032442,159.51547987616098,183.94967684697633,23.0,280.39,0.974984631552196
3301,39900,12,990300,302.81215258872675,17979.962867333936,68.29877313018761,157.58101135190918,182.34251633403287,23.0,280.47393025196266,0.974984631552196
3302,40200,12,990600,302.8423951721262,17979.962867333936,71.87861883834819,155.37564499484003,180.3241863429468,23.0,280.5533217074737,0.974984631552196
3303,40500,12,990900,302.87102748594253,17979.962867333936,75.04504430356786,152.90712074303406,177.9496619819968,23.0,280.6283670826342,0.974984631552196
3304,40800,12,991200,302.8978609640212,17979.962867333936,77.59166960168847,150.1831785345717,175.2739183594615,23.0,280.69925909354544,0.974984631552196
3305,41100,12,991500,302.92245967735545,17979.962867333936,79.31211480855188,147.21155830753355,172.35193058361955,23.0,280.7661904563085,0.974984631552196
3306,41400,12,991800,302.94472591280646,17979.962867333936,80.0,144.0,169.23867376274958,23.0,280.8293538870246,0.974984631552196
3307,41700,12,992100,302.96545640560015,17979.962867333936,80.15464774138128,140.690049454913,166.00561097761744,23.0,280.88894210179484,0.974984631552196
3308,42000,12,992400,302.9844753836968,17979.962867333936,80.3758507819069,137.40852646018337,162.6784529039262,23.0,280.9451478167205,0.974984631552196
3309,42300,12,992700,303.0030186715131,17979.962867333936,80.60793447321277,134.14108187134502,159.24354604236055,23.0,280.99816374790265,0.974984631552196
3310,42600,12,993000,303.02147557667865,17979.962867333936,80.79522416693476,130.87336654393184,155.68723689360505,23.0,281.04818261144254,0.974984631552196
3311,42900,12,993300,303.0410371685084,17979.962867333936,80.88204521470881,127.59103133347773,151.99587195834434,23.0,281.0953971234412,0.974984631552196
3312,43200,12,993600,303.06293444308653,17979.962867333936,80.81272296817079,124.27972709551658,148.15579773726301,23.0,281.14,0.974984631552196
3313,43500,12,993900,303.08751312037737,17979.962867333936,80.53158277895663,120.92510468558227,144.1533607310457,23.0,281.18231013216126,0.974984631552196
3314,43800,12,994200,303.11466299386376,17979.962867333936,79.98294999870221,117.51281495920873,139.97490744037697,23.0,281.22201548973834,0.974984631552196
3315,44100,12,994500,303.14452031165166,17979.962867333936,79.11114997904343,114.02850877192984,135.60678436594145,23.0,281.2583624069886,0.974984631552196
3316,44400,12,994800,303.16901158380426,17979.962867333936,77.86050807161621,110.45783697927948,131.0353380084238,23.0,281.2905972181694,0.974984631552196
3317,44700,12,995100,303.18815381272515,17979.962867333936,76.17534962805642,106.78645043679157,126.24691486850855,23.0,281.31796625753816,0.974984631552196
3318,45000,12,995400,303.20419736607505,17979.962867333936,74.0,103.0,121.22786144688038,23.0,281.33971585935217,0.974984631552196
3319,45300,12,995700,303.2180259295982,17979.962867333936,70.71615057105316,99.13211003528917,116.02758174808744,23.0,281.35509235786884,0.974984631552196
3320,45600,12,996000,303.22897370836097,17979.962867333936,65.95454315746917,95.22834251515553,110.71788048711181,23.0,281.3633420873456,0.974984631552196
3321,45900,12,996300,303.2275546372506,17979.962867333936,60.033078759854455,91.29225470430107,105.318705230289,23.0,281.36371138203964,0.974984631552196
3322,46200,12,996600,303.2129438431329,17979.962867333936,53.26965837881544,87.32740386742776,99.85000354395444,23.0,281.3554465762085,0.974984631552196
3323,46500,12,996900,303.2043005687169,17979.962867333936,45.98218301495856,83.33734726923757,94.33172299444365,23.0,281.3377940041095,0.974984631552196
3324,46800,12,997200,303.19890795819117,17979.962867333936,38.488553668890226,79.32564217443249,88.78381114809207,23.0,281.31,0.974984631552196
3325,47100,12,997500,303.1942152475524,17979.962867333936,31.106671341216895,75.2958458477145,83.22621557123517,23.0,281.2740278751753,0.974984631552196
3326,47400,12,997800,303.1889808490115,17979.962867333936,24.154437032544976,71.25151555378557,77.67888383020843,23.0,281.2325420757363,0.974984631552196
3327,47700,12,998100,303.18300022995356,17979.962867333936,17.949751743480896,67.19620855734766,72.16176349134734,23.0,281.18584063814865,0.974984631552196
3328,48000,12,998400,303.1755705271873,17979.962867333936,12.81051647463108,63.133482123102795,66.69480212098736,23.0,281.13422159887796,0.974984631552196
3329,48300,12,998700,303.16149115921,17979.962867333936,9.054632226601967,59.066893515752916,61.29794728546396,23.0,281.07798299438986,0.974984631552196
3330,48600,12,999000,303.1515493200577,17979.962867333936,7.0,55.0,55.99114655111259,23.0,281.01742286115007,0.974984631552196
3331,48900,12,999300,303.14569735815,17979.962867333936,5.939610566448802,50.50137208781362,50.473704566472136,23.0,280.9528392356241,0.974984631552196
3332,49200,12,999600,303.1403155637642,17979.962867333936,4.956427015250545,45.27889784946237,44.5448701931781,23.0,280.8845301542777,0.974984631552196
3333,49500,12,999900,303.1332612551725,17979.962867333936,4.053308823529413,39.545110887096776,38.37450731721097,23.0,280.8127936535764,0.974984631552196
3334,49800,12,1000200,303.1241515230782,17979.962867333936,3.233115468409587,33.51254480286738,32.132479824551254,23.0,280.73792776998596,0.974984631552196
3335,50100,12,1000500,303.1139301046559,17979.962867333936,2.498706427015251,27.393733198924732,25.988651601179452,23.0,280.6602305399719,0.974984631552196
3336,50400,12,1000800,303.10220628689,17979.962867333936,1.8529411764705896,21.40120967741936,20.11288653307605,23.0,280.58,0.974984631552196
3337,50700,12,1001100,303.0898576387422,17979.962867333936,1.2986791938997833,15.74750784050179,14.67504850622155,23.0,280.49816116695234,0.974984631552196
3338,51000,12,1001400,303.07818959617623,17979.962867333936,0.8387799564270164,10.645161290322577,9.845001406596452,23.0,280.4153653056984,0.974984631552196
3339,51300,12,1001700,303.0681065206275,17979.962867333936,0.476102941176471,6.306703629032256,5.792609120181254,23.0,280.3314998246844,0.974984631552196
3340,51600,12,1002000,303.0604411391751,17979.962867333936,0.21350762527233247,2.9446684587813508,2.687735532956445,23.0,280.24645213235675,0.974984631552196
3341,51900,12,1002300,303.05607663127535,17979.962867333936,0.05385348583878091,0.7715893817204247,0.7002445309025305,23.0,280.16010963716167,0.974984631552196
3342,52200,12,1002600,303.05537347887054,17979.962867333936,0.0,0.0,0.0,23.0,280.07235974754553,0.974984631552196
3343,52500,12,1002900,303.0588140168685,17979.962867333936,0.0,0.0,0.0,23.0,279.9830898719547,0.974984631552196
3344,52800,12,1003200,303.06451110104126,17979.962867333936,0.0,0.0,0.0,23.0,279.89218741883536,0.974984631552196
3345,53100,12,1003500,303.0712851763198,17979.962867333936,0.0,0.0,0.0,23.0,279.7995397966339,0.974984631552196
3346,53400,12,1003800,303.07786833270126,17979.962867333936,0.0,0.0,0.0,23.0,279.7050344137967,0.974984631552196
3347,53700,12,1004100,303.08405460814214,17979.962867333936,0.0,0.0,0.0,23.0,279.6085586787699,0.974984631552196
3348,54000,12,1004400,303.0895838152093,17979.962867333936,0.0,0.0,0.0,23.0,279.51,0.974984631552196
3349,54300,12,1004700,303.0945326408079,17979.962867333936,0.0,0.0,0.0,23.0,279.405879018576,0.974984631552196
3350,54600,12,1005000,303.09884749792167,17979.962867333936,0.0,0.0,0.0,23.0,279.2938804452391,0.974984631552196
3351,54900,12,1005300,303.1025073704252,17979.962867333936,0.0,0.0,0.0,23.0,279.17563779291356,0.974984631552196
3352,55200,12,1005600,303.1054848238346,17979.962867333936,0.0,0.0,0.0,23.0,279.0527845745237,0.974984631552196
3353,55500,12,1005900,303.1078628982698,17979.962867333936,0.0,0.0,0.0,23.0,278.9269543029937,0.974984631552196
3354,55800,12,1006200,303.10968529545266,17979.962867333936,0.0,0.0,0.0,23.0,278.7997804912479,0.974984631552196
3355,56100,12,1006500,303.11104547991465,17979.962867333936,0.0,0.0,0.0,23.0,278.6728966522105,0.974984631552196
3356,56400,12,1006800,303.11206121224416,17979.962867333936,0.0,0.0,0.0,23.0,278.54793629880584,0.974984631552196
3357,56700,12,1007100,303.112818775132,17979.962867333936,0.0,0.0,0.0,23.0,278.4265329439582,0.974984631552196
3358,57000,12,1007400,303.11344585090296,17979.962867333936,0.0,0.0,0.0,23.0,278.3103201005918,0.974984631552196
3359,57300,12,1007700,303.1140398651164,17979.962867333936,0.0,0.0,0.0,23.0,278.200931281631,0.974984631552196
3360,57600,12,1008000,303.11471478222217,17979.962867333936,0.0,0.0,0.0,23.0,278.09999999999997,0.974984631552196
3361,57900,12,1008300,303.1155738059304,17979.962867333936,0.0,0.0,0.0,23.0,278.0090159431073,0.974984631552196
3362,58200,12,1008600,303.1166998706627,17979.962867333936,0.0,0.0,0.0,23.0,277.927316272194,0.974984631552196
3363,58500,12,1008900,303.11791199850245,17979.962867333936,0.0,0.0,0.0,23.0,277.85330571093306,0.974984631552196
3364,58800,12,1009200,303.11937539059886,17979.962867333936,0.0,0.0,0.0,23.0,277.78538898299763,0.974984631552196
3365,59100,12,1009500,303.1211391503941,17979.962867333936,0.0,0.0,0.0,23.0,277.7219708120608,0.974984631552196
3366,59400,12,1009800,303.12285446805083,17979.962867333936,0.0,0.0,0.0,23.0,277.66145592179555,0.974984631552196
3367,59700,12,1010100,303.12452065011405,1914.0392807328465,0.0,0.0,0.0,23.0,277.60224903587505,0.1037910309754971
3368,60000,12,1010400,298.2383776421974,148.10661744389742,0.0,0.0,0.0,23.0,277.54275487797224,0.00803125550950552
3369,60300,12,1010700,295.70696925573435,148.10661744389742,0.0,0.0,0.0,23.0,277.4813781717603,0.00803125550950552
3370,60600,12,1011000,294.638029084687,148.10661744389742,0.0,0.0,0.0,23.0,277.4165236409122,0.00803125550950552
3371,60900,12,1011300,294.1466629025767,148.10661744389742,0.0,0.0,0.0,23.0,277.34659600910106,0.00803125550950552
3372,61200,12,1011600,293.8890472727286,148.10661744389742,0.0,0.0,0.0,23.0,277.27,0.00803125550950552
3373,61500,12,1011900,293.72035388294495,148.10661744389742,0.0,0.0,0.0,23.0,277.1821349763486,0.00803125550950552
3374,61800,12,1012200,293.58819823844215,148.10661744389742,0.0,0.0,0.0,23.0,277.0814122657737,0.00803125550950552
3375,62100,12,1012500,293.47262180818603,148.10661744389742,0.0,0.0,0.0,23.0,276.97075453927863,0.00803125550950552
3376,62400,12,1012800,293.3651987618501,148.10661744389742,0.0,0.0,0.0,23.0,276.85308446786706,0.00803125550950552
3377,62700,12,1013100,293.26234115228016,148.10661744389742,0.0,0.0,0.0,23.0,276.7313247225424,0.00803125550950552
3378,63000,12,1013400,293.1625479604864,148.10661744389742,0.0,0.0,0.0,23.0,276.6083979743083,0.00803125550950552
3379,63300,12,1013700,293.06511865775406,148.10661744389742,0.0,0.0,0.0,23.0,276.4872268941681,0.00803125550950552
3380,63600,12,1014000,292.970156050633,148.10661744389742,0.0,0.0,0.0,23.0,276.37073415312545,0.00803125550950552
3381,63900,12,1014300,292.8778691370596,148.10661744389742,0.0,0.0,0.0,23.0,276.26184242218375,0.00803125550950552
3382,64200,12,1014600,292.78811396894054,16829.9044105418,0.0,0.0,0.0,23.0,276.1634743723466,0.9126213592233008
3383,64500,12,1014900,297.7796523123508,18264.561915557613,0.0,0.0,0.0,23.0,276.0785526746175,0.9904173496406516
3384,64800,12,1015200,300.20226267278645,18257.586271286873,0.0,0.0,0.0,23.0,276.01,0.9900390871264669
3385,65100,12,1015500,301.1807711831491,18273.86277458525,0.0,0.0,0.0,23.0,275.9634197530864,0.9909216996595638
3386,65400,12,1015800,301.593930289137,2078.741992680904,0.0,0.0,0.0,23.0,275.9396071829405,0.11272222922708368
3387,65700,12,1016100,296.85226267568214,153.46417395630831,0.0,0.0,0.0,23.0,275.9342727272727,0.00832177531206658
3388,66000,12,1016400,294.35169011475017,160.4398182270496,0.0,0.0,0.0,23.0,275.9431268237935,0.008700037826251424
3389,66300,12,1016700,293.3155879784441,153.46417395630831,0.0,0.0,0.0,23.0,275.9618799102132,0.00832177531206658
3390,66600,12,1017000,292.8558147983058,17353.0777308474,0.0,0.0,0.0,23.0,275.9862424242424,0.9409910477871642
3391,66900,12,1017300,297.86467545945777,18404.07480097244,0.0,0.0,0.0,23.0,276.01192480359146,0.9979825999243487
3392,67200,12,1017600,300.1810193810868,18336.64357302192,0.0,0.0,0.0,23.0,276.0346374859708,0.9943260622872273
3393,67500,12,1017900,301.1014980986091,18201.781117120943,0.0,0.0,0.0,23.0,276.0500909090909,0.9870129870129882
3394,67800,12,1018200,301.44842352709634,18201.781117120943,0.0,0.0,0.0,23.0,276.05399551066216,0.9870129870129882
3395,68100,12,1018500,301.60769268775806,18190.15504333635,0.0,0.0,0.0,23.0,276.042061728395,0.9863825494893456
3396,68400,12,1018800,301.6886136954817,18176.20375479487,0.0,0.0,0.0,23.0,276.01,0.9856260244609759
3397,68700,12,1019100,301.73633600475506,18108.772526844383,0.0,0.0,0.0,23.0,275.9655744688487,0.9819694868238564
3398,69000,12,1019400,301.75290408537364,1550.9182428614808,0.0,0.0,0.0,23.0,275.9196310651737,0.08410036565376383
3399,69300,12,1019700,296.7389067680416,132.53724114408448,0.0,0.0,0.0,23.0,275.8725029069767,0.007186987769512047
3400,69600,12,1020000,294.2774758018284,146.48852968556704,0.0,0.0,0.0,23.0,275.8245231122595,0.007943512797881734
3401,69900,12,1020300,293.2515070076949,139.51288541482575,0.0,0.0,0.0,23.0,275.7760247990238,0.00756525028369689
3402,70200,12,1020600,292.78994031014423,16571.805572524372,0.0,0.0,0.0,23.0,275.7273410852713,0.8986256461984615
3403,70500,12,1020900,297.5577371697155,17985.536144727965,0.0,0.0,0.0,23.0,275.67880508900373,0.975286849073258
3404,70800,12,1021200,299.8829670059493,17987.861359484854,0.0,0.0,0.0,23.0,275.63074992822277,0.975412936577985
3405,71100,12,1021500,300.82143384641654,17946.00749386041,0.0,0.0,0.0,23.0,275.5835087209302,0.9731433614928761
3406,71400,12,1021800,301.19845420672453,17927.40577580511,0.0,0.0,0.0,23.0,275.53741458512775,0.9721346614550505
3407,71700,12,1022100,301.3592623779127,17913.454487263625,0.0,0.0,0.0,23.0,275.4928006388171,0.9713781364266807
3408,72000,12,1022400,301.4364210138401,17880.901480666846,0.0,0.0,0.0,23.0,275.45,0.9696129113604854
3409,72300,12,1022700,301.47302094944547,17857.649333097695,0.0,0.0,0.0,23.0,275.40762390275876,0.9683520363132019
3410,72600,12,1023000,301.496494605032,17843.69804455621,0.0,0.0,0.0,23.0,275.36435647514816,0.9675955112848321
3411,72900,12,1023300,301.5163512690337,17918.104916777444,0.0,0.0,0.0,23.0,275.32064017612856,0.9716303114361368
3412,73200,12,1023600,301.5607072441571,17871.60062163918,0.0,0.0,0.0,23.0,275.27691746466024,0.9691085613415718
3413,73500,12,1023900,301.57793012126797,17918.104916777444,0.0,0.0,0.0,23.0,275.2336307997036,0.9716303114361368
3414,73800,12,1024200,301.6113236096419,1890.3995973708888,0.0,0.0,0.0,23.0,275.1912226402189,0.10250914134409286
3415,74100,12,1024500,296.7608137510768,148.8137444424809,0.0,0.0,0.0,23.0,275.1501354451664,0.008069600302610022
3416,74400,12,1024800,294.26312606723366,167.4154624977909,0.0,0.0,0.0,23.0,275.1108116735066,0.009078300340436269
3417,74700,12,1025100,293.2209329757137,165.090247740877,0.0,0.0,0.0,23.0,275.0736937841997,0.00895221283570798
3418,75000,12,1025400,292.7514107048026,16994.9946582827,0.0,0.0,0.0,23.0,275.0392242362061,0.92157357205901
3419,75300,12,1025700,297.63453168760424,18297.114922154396,0.0,0.0,0.0,23.0,275.00784548848605,0.9921825747068471
3420,75600,12,1026000,299.97064605032597,18245.960197502285,0.0,0.0,0.0,23.0,274.97999999999996,0.9894086496028245
3421,75900,12,1026300,300.8962998672519,18257.586271286873,0.0,0.0,0.0,23.0,274.9556594524602,0.9900390871264669
3422,76200,12,1026600,301.28287753368585,18329.66792875118,0.0,0.0,0.0,23.0,274.93427857935626,0.9939477997730426
3423,76500,12,1026900,301.4757135953367,18357.570505834145,0.0,0.0,0.0,23.0,274.9155244173141,0.9954608498297819
3424,76800,12,1027200,301.5783963125021,18441.27823708304,0.0,0.0,0.0,23.0,274.8990640029597,1.0
3425,77100,12,1027500,301.6621310234473,18431.977378055406,0.0,0.0,0.0,23.0,274.88456437291893,0.9994956499810881
3426,77400,12,1027800,301.7084523960021,1739.2606381714957,0.0,0.0,0.0,23.0,274.87169256381793,0.09431345353675463
3427,77700,12,1028100,296.6639777749317,148.8137444424809,0.0,0.0,0.0,23.0,274.86011561228264,0.008069600302610022
3428,78000,12,1028400,294.1369013990725,153.46417395630831,0.0,0.0,0.0,23.0,274.8495005549389,0.00832177531206658
3429,78300,12,1028700,293.08141305199786,155.7893887132222,0.0,0.0,0.0,23.0,274.8395144284128,0.008447862816794867
3430,78600,12,1029000,292.61033528684834,155.7893887132222,0.0,0.0,0.0,23.0,274.82982426933035,0.008447862816794867
3431,78900,12,1029300,292.3684919517399,153.46417395630831,0.0,0.0,0.0,23.0,274.8200971143174,0.00832177531206658
3432,79200,12,1029600,292.22032184740493,144.16331492865316,0.0,0.0,0.0,23.0,274.81,0.007817425293153447
3433,79500,12,1029900,292.1072489813208,141.83810017173963,0.0,0.0,0.0,23.0,274.79980871962107,0.007691337788425178
3434,79800,12,1030200,292.0112479972861,16818.278336757245,0.0,0.0,0.0,23.0,274.79003532882984,0.9119909216996601
3435,80100,12,1030500,297.0004798135926,18206.43154663476,0.0,0.0,0.0,23.0,274.7807012578616,0.9872651620224443
3436,80400,12,1030800,299.4109092067438,18241.309767988467,0.0,0.0,0.0,23.0,274.7718279369516,0.9891564745933684
3437,80700,12,1031100,300.3987226390661,18229.683694203908,0.0,0.0,0.0,23.0,274.7634367963351,0.9885260370697275
3438,81000,12,1031400,300.80923813041545,18199.455902364018,0.0,0.0,0.0,23.0,274.75554926624733,0.9868868995082593
3439,81300,12,1031700,300.9860421787267,18227.358479446983,0.0,0.0,0.0,23.0,274.74818677692366,0.9883999495649987
3440,81600,12,1032000,301.0870781616676,18259.911486043766,0.0,0.0,0.0,23.0,274.74137075859926,0.990165174631194
3441,81900,12,1032300,301.1590446883081,18320.367069723543,0.0,0.0,0.0,23.0,274.7351226415094,0.9934434497541305
3442,82200,12,1032600,301.2271621245107,1897.37524164163,0.0,0.0,0.0,23.0,274.72946385588943,0.1028874038582777
3443,82500,12,1032900,296.2791537825289,153.46417395630831,0.0,0.0,0.0,23.0,274.7244158319745,0.00832177531206658
3444,82800,12,1033200,293.74807168897644,160.4398182270496,0.0,0.0,0.0,23.0,274.71999999999997,0.008700037826251424
3445,83100,12,1033500,292.6962108811026,146.48852968556704,0.0,0.0,0.0,23.0,274.7171346909906,0.007943512797881734
3446,83400,12,1033800,292.2262251866073,16871.75827616625,0.0,0.0,0.0,23.0,274.7167552175191,0.91489093430841
3447,83700,12,1034100,297.08045362328113,18139.000318684273,0.0,0.0,0.0,23.0,274.7189084821428,0.9836086243853247
3448,84000,12,1034400,299.40084423217394,18143.650748198088,0.0,0.0,0.0,23.0,274.72364138741915,0.9838607993947805
