index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
3449,84300,12,1034700,300.34225200925925,18127.37424489968,0.0,0.0,0.0,23.0,274.7310008359053,0.982978186861682
3450,84600,12,1035000,300.73163420926846,1523.0156657785158,0.0,0.0,0.0,23.0,274.74103373015873,0.08258731559702445
3451,84900,12,1035300,295.8560849567447,139.51288541482575,0.0,0.0,0.0,23.0,274.7537869727366,0.00756525028369689
3452,85200,12,1035600,293.46715358840044,139.51288541482575,0.0,0.0,0.0,23.0,274.7693074661963,0.00756525028369689
3453,85500,12,1035900,292.47308548002786,146.48852968556704,0.0,0.0,0.0,23.0,274.7876421130952,0.007943512797881734
3454,85800,12,1036200,292.03197074614525,16555.529069226,0.0,0.0,0.0,23.0,274.80883781599056,0.8977430336653648
3455,86100,12,1036500,296.8062048989752,18139.000318684273,0.0,0.0,0.0,23.0,274.8329414774397,0.9836086243853247
3456,0,13,1036800,299.1928804653177,18185.504613822537,0.0,0.0,0.0,23.0,274.85999999999996,0.9861303744798897
3457,300,13,1037100,300.17598483869006,18241.309767988467,0.0,0.0,0.0,23.0,274.89164005795516,0.9891564745933684
3458,600,13,1037400,300.6074545183199,2069.4411336532476,0.0,0.0,0.0,23.0,274.9287566561525,0.11221787920817049
3459,900,13,1037700,295.8836391037299,144.16331492865316,0.0,0.0,0.0,23.0,274.9702991929945,0.007817425293153447
3460,1200,13,1038000,293.3933132799841,148.8137444424809,0.0,0.0,0.0,23.0,275.01521706688374,0.008069600302610022
3461,1500,13,1038300,292.36286883086154,151.13895919939446,0.0,0.0,0.0,23.0,275.06245967622266,0.008195687807338292
3462,1800,13,1038600,291.91182333205734,17048.474597691707,0.0,0.0,0.0,23.0,275.1109764194139,0.9244735846677601
3463,2100,13,1038900,296.83447463829975,18252.935841773025,0.0,0.0,0.0,23.0,275.1597166948599,0.9897869121170093
3464,2400,13,1039200,299.16868896442656,18234.334123717723,0.0,0.0,0.0,23.0,275.2076299009632,0.9887782120791834
3465,2700,13,1039500,300.11466675267536,18278.513204099097,0.0,0.0,0.0,23.0,275.25366543612637,0.9911738746690215
3466,3000,13,1039800,300.530959049572,18311.066210695877,0.0,0.0,0.0,23.0,275.29677269875185,0.9929390997352167
3467,3300,13,1040100,300.73327237076325,18327.342713994287,0.0,0.0,0.0,23.0,275.33590108724223,0.9938217122683154
3468,3600,13,1040400,300.8453314444603,18387.79829767403,0.0,0.0,0.0,23.0,275.37,0.99709998739125
3469,3900,13,1040700,300.93474016677686,18392.44872718785,0.0,0.0,0.0,23.0,275.401038072681,0.9973521624007061
3470,4200,13,1041000,300.99806068100037,18373.84700913255,0.0,0.0,0.0,23.0,275.43161717571644,0.9963434623628804
3471,4500,13,1041300,301.0421335231272,18408.725230486256,0.0,0.0,0.0,23.0,275.46163655967194,0.9982347749338045
3472,4800,13,1041600,301.09467135232,18427.32694854156,0.0,0.0,0.0,23.0,275.4909954751131,0.9992434749716305
3473,5100,13,1041900,301.145326401753,18341.294002535768,0.0,0.0,0.0,23.0,275.51959317260554,0.994578237296685
3474,5400,13,1042200,301.16222155984235,17785.56767563336,0.0,0.0,0.0,23.0,275.5473289027149,0.9644433236666247
3475,5700,13,1042500,301.02015062326456,17687.90865584298,0.0,0.0,0.0,23.0,275.5741019160068,0.9591476484680368
3476,6000,13,1042800,300.9551587191717,18187.82982857946,0.0,0.0,0.0,23.0,275.59981146304676,0.9862564619846184
3477,6300,13,1043100,301.10066711743093,18197.130687607096,0.0,0.0,0.0,23.0,275.62435679440046,0.9867608120035305
3478,6600,13,1043400,301.1804871485921,18232.0089089608,0.0,0.0,0.0,23.0,275.64763716063345,0.9886521245744547
3479,6900,13,1043700,301.2422476261158,18243.63498274539,0.0,0.0,0.0,23.0,275.66955181231145,0.9892825620980972
3480,7200,13,1044000,301.2891823972519,18269.21234507143,0.0,0.0,0.0,23.0,275.69,0.9906695246501077
3481,7500,13,1044300,301.33370969128293,18276.187989342172,0.0,0.0,0.0,23.0,275.70808440563724,0.9910477871642925
3482,7800,13,1044600,301.3713868163629,18271.537559828354,0.0,0.0,0.0,23.0,275.72338848039215,0.9907956121548365
3483,8100,13,1044900,301.40249488405743,18280.83841885599,0.0,0.0,0.0,23.0,275.73653262867646,0.9912999621737486
3484,8400,13,1045200,301.4349204102175,18290.139277883656,0.0,0.0,0.0,23.0,275.74813725490196,0.9918043121926623
3485,8700,13,1045500,301.4673690318862,18345.944432049586,0.0,0.0,0.0,23.0,275.7588227634804,0.9948304123061411
3486,9000,13,1045800,301.5137760797405,2006.660335216576,0.0,0.0,0.0,23.0,275.7692095588235,0.10881351658050688
3487,9300,13,1046100,296.5771643861735,151.13895919939446,0.0,0.0,0.0,23.0,275.7799180453431,0.008195687807338292
3488,9600,13,1046400,294.01443413006183,144.16331492865316,0.0,0.0,0.0,23.0,275.79156862745094,0.007817425293153447
3489,9900,13,1046700,292.94278690044894,148.8137444424809,0.0,0.0,0.0,23.0,275.8047817095588,0.008069600302610022
3490,10200,13,1047000,292.46535515442105,146.48852968556704,0.0,0.0,0.0,23.0,275.8201776960784,0.007943512797881734
3491,10500,13,1047300,292.223300694603,144.16331492865316,0.0,0.0,0.0,23.0,275.83837699142157,0.007817425293153447
3492,10800,13,1047600,292.07827261925064,134.86245590099833,0.0,0.0,0.0,23.0,275.85999999999996,0.007313075274240333
3493,11100,13,1047900,291.9689283302887,139.51288541482575,0.0,0.0,0.0,23.0,275.8838639724794,0.00756525028369689
3494,11400,13,1048200,291.87953751670926,141.83810017173963,0.0,0.0,0.0,23.0,275.9083500514403,0.007691337788425178
3495,11700,13,1048500,291.7993129191084,148.8137444424809,0.0,0.0,0.0,23.0,275.93342447916666,0.008069600302610022
3496,12000,13,1048800,291.7254990626462,132.53724114408448,0.0,0.0,0.0,23.0,275.95905349794236,0.007186987769512047
3497,12300,13,1049100,291.6486297367648,139.51288541482575,0.0,0.0,0.0,23.0,275.9852033500514,0.00756525028369689
3498,12600,13,1049400,291.57965463301656,139.51288541482575,0.0,0.0,0.0,23.0,276.01184027777776,0.00756525028369689
3499,12900,13,1049700,291.5127397002482,132.53724114408448,0.0,0.0,0.0,23.0,276.0389305234053,0.007186987769512047
3500,13200,13,1050000,291.44504511097523,155.7893887132222,0.0,0.0,0.0,23.0,276.0664403292181,0.008447862816794867
3501,13500,13,1050300,291.38752993699063,137.18767065791187,0.0,0.0,0.0,23.0,276.0943359375,0.007439162778968602
3502,13800,13,1050600,291.32308161380087,148.8137444424809,0.0,0.0,0.0,23.0,276.12258359053493,0.008069600302610022
3503,14100,13,1050900,291.2655057556821,137.18767065791187,0.0,0.0,0.0,23.0,276.151149530607,0.007439162778968602
3504,14400,13,1051200,291.20457774497015,144.16331492865316,0.0,0.0,0.0,23.0,276.17999999999995,0.007817425293153447
3505,14700,13,1051500,291.14952247211954,160.4398182270496,0.0,0.0,0.0,23.0,276.2094508744856,0.008700037826251424
3506,15000,13,1051800,291.1000082651765,16411.365754297323,0.0,0.0,0.0,23.0,276.23972596333704,0.8899256083722101
3507,15300,13,1052100,295.99298645166874,17832.071970771653,0.0,0.0,0.0,23.0,276.27065340909087,0.9669650737611913
3508,15600,13,1052400,298.393621263283,17869.275406882254,0.0,0.0,0.0,23.0,276.3020613542836,0.9689824738368428
3509,15900,13,1052700,299.39207115478905,17911.129272506703,0.0,0.0,0.0,23.0,276.33377794145156,0.9712520489219519
3510,16200,13,1053000,299.83733070689937,1809.0170808789082,0.0,0.0,0.0,23.0,276.3656313131313,0.09809607867860307
3511,16500,13,1053300,295.15218374953156,151.13895919939446,0.0,0.0,0.0,23.0,276.3974496118593,0.008195687807338292
3512,16800,13,1053600,292.7686757109008,158.11460347013573,0.0,0.0,0.0,23.0,276.4290609801721,0.008573950321523137
3513,17100,13,1053900,291.7945420756318,144.16331492865316,0.0,0.0,0.0,23.0,276.46029356060603,0.007817425293153447
3514,17400,13,1054200,291.3704684991793,158.11460347013573,0.0,0.0,0.0,23.0,276.4909754956977,0.008573950321523137
3515,17700,13,1054500,291.1753335809497,148.8137444424809,0.0,0.0,0.0,23.0,276.5209349279835,0.008069600302610022
3516,18000,13,1054800,291.0627722533295,141.83810017173963,0.0,0.0,0.0,23.0,276.54999999999995,0.007691337788425178
3517,18300,13,1055100,290.9837431062026,139.51288541482575,0.0,0.0,0.0,23.0,276.57825396825393,0.00756525028369689
3518,18600,13,1055400,290.9214914993084,141.83810017173963,0.0,0.0,0.0,23.0,276.605772005772,0.007691337788425178
3519,18900,13,1055700,290.8672932133373,151.13895919939446,0.0,0.0,0.0,23.0,276.6323701298701,0.008195687807338292
3520,19200,13,1056000,290.81937483421865,153.46417395630831,0.0,0.0,0.0,23.0,276.65786435786436,0.00832177531206658
3521,19500,13,1056300,290.7726103154459,155.7893887132222,0.0,0.0,0.0,23.0,276.6820707070707,0.008447862816794867
3522,19800,13,1056600,290.7271468544316,146.48852968556704,0.0,0.0,0.0,23.0,276.70480519480515,0.007943512797881734
3523,20100,13,1056900,290.6792991347241,153.46417395630831,0.0,0.023743872549019586,0.024033134551238382,23.0,276.7258838383838,0.00832177531206658
3524,20400,13,1057200,290.6358334175603,123.23638211642928,0.0,0.10906862745098031,0.11012048927723045,23.0,276.74512265512266,0.006682637750598913
3525,20700,13,1057500,290.5836255063523,139.51288541482575,0.0,0.2771139705882351,0.27924399078639167,23.0,276.76233766233764,0.00756525028369689
3526,21000,13,1057800,290.5428183142193,16406.71532478351,0.0,0.549019607843137,0.5523855656871375,23.0,276.77734487734483,0.8896734333627543
3527,21300,13,1058100,295.45239578930125,17801.844178931766,0.0,0.9459252450980388,0.9505271405878831,23.0,276.78996031746027,0.9653259361997232
3528,21600,13,1058400,297.8568593516907,17746.039024765832,0.0,1.4889705882352935,1.4946506420970442,23.0,276.79999999999995,0.9622998360862443
3529,21900,13,1058700,298.8365109277454,17773.9416018488,0.0,2.199295343137254,2.205737996823036,23.0,276.8084142799632,0.9638128861429839
3530,22200,13,1059000,299.2774339901112,17706.510373898313,0.0,3.0980392156862733,3.104771131374274,23.0,276.8163152749022,0.9601563485058643
3531,22500,13,1059300,299.4761966721098,17708.835588655205,0.0,4.206341911764705,4.212731972359175,23.0,276.8237616459627,0.9602824360105914
3532,22800,13,1059600,299.59986300113155,17711.160803412127,0.0,5.5453431372549,5.550602446386152,23.0,276.8308120542903,0.9604085235153201
3533,23100,13,1059900,299.6923594331233,17743.71381000891,0.0,7.1361825980392135,7.1393644800636205,23.0,276.83752516103056,0.9621737485815156
3534,23400,13,1060200,299.7815904578192,1532.316524806168,0.0,9.0,9.0,23.0,276.8439596273292,0.08309166561593744
3535,23700,13,1060500,294.9323406695264,165.090247740877,0.16227816358024688,11.709193283794999,11.748730424669645,23.0,276.8501741143317,0.00895221283570798
3536,24000,13,1060800,292.59400092882566,151.13895919939446,0.6153549382716048,15.672690372445274,15.827478837573882,23.0,276.8562272831838,0.008195687807338292
3537,24300,13,1061100,291.6716141494525,146.48852968556704,1.3085937499999998,20.66642594537815,20.995779662861576,23.0,276.862177795031,0.007943512797881734
3538,24600,13,1061400,291.3346330834685,151.13895919939446,2.191358024691358,26.466334682020957,27.01316732468159,23.0,276.86808431101906,0.008195687807338292
3539,24900,13,1061700,291.2583380729354,155.7893887132222,3.2130111882716053,32.848351261801014,33.63917624718279,23.0,276.8740054922935,0.008447862816794867
3540,25200,13,1062000,291.31791242324203,160.4398182270496,4.322916666666667,39.58841036414566,40.633340854514046,23.0,276.88,0.008700037826251424
3541,25500,13,1062300,291.42926247412925,165.090247740877,5.470437885802468,46.46244666848221,47.75519557082421,23.0,276.8856521424617,0.00895221283570798
3542,25800,13,1062600,291.5303363050591,146.48852968556704,6.6049382716049365,53.24639485423799,54.76427482026215,23.0,276.8906202194042,0.007943512797881734
3543,26100,13,1062900,291.61983680492204,146.48852968556704,7.675781249999997,59.716189600840345,61.42011302697676,23.0,276.89507387907605,0.007943512797881734
3544,26400,13,1063200,291.70746215989215,160.4398182270496,8.632330246913579,65.64776558771658,67.48224461511685,23.0,276.8991827697262,0.008700037826251424
3545,26700,13,1063500,291.7943982811281,141.83810017173963,9.423948688271603,70.81705749429403,72.71020400883131,23.0,276.90311653960345,0.007691337788425178
3546,27000,13,1063800,291.86165049406833,16841.53048432639,10.0,75.0,76.86352563226903,23.0,276.9070448369565,0.9132517967469435
3547,27300,13,1064100,297.0026925905132,18145.975962955014,10.342640817901234,78.59547529747951,80.39226325301095,23.0,276.9111373100342,0.9839868868995094
3548,27600,13,1064400,299.5265646831408,18062.26823170612,10.491126543209877,82.15285870560132,83.90738593311781,23.0,276.91556360708535,0.9794477367292914
3549,27900,13,1064700,300.59954964544534,18078.544735004492,10.48046875,85.67382459312839,87.40980103845806,23.0,276.92049337635865,0.980330349262388
3550,28200,13,1065000,301.1274794929288,1704.382416817789,10.345679012345679,89.1600473288237,90.90041593490021,23.0,276.92609626610306,0.0924221409658304
3551,28500,13,1065300,296.4524212292349,148.8137444424809,10.121768904320987,92.61320128145022,94.38013798831273,23.0,276.9325419245672,0.008069600302610022
3552,28800,13,1065600,294.1634433838917,144.16331492865316,9.84375,96.03496081977094,97.8498745645641,23.0,276.94,0.007817425293153447
3553,29100,13,1065900,293.2821923142596,146.48852968556704,9.546633873456791,99.42700031254884,101.3105330295228,23.0,276.9510006788639,0.007943512797881734
3554,29400,13,1066200,292.9603132715433,16857.80698762477,9.265432098765432,102.79099412854687,104.76302074905732,23.0,276.96751825142445,0.9141344092800404
3555,29700,13,1066500,297.94737056735124,17922.75534629129,9.03515625,106.12861663652802,108.20824508903613,23.0,276.9888885216346,0.9718824864455944
3556,30000,13,1066800,300.33175829307004,17759.990313307317,8.890817901234568,109.44154220525527,111.64711341532771,23.0,277.0144472934473,0.963056361114614
3557,30300,13,1067100,301.3211469700195,17725.11209195361,8.86742862654321,112.7314452034916,115.08053309380054,23.0,277.0435303708155,0.9611650485436899
3558,30600,13,1067400,301.7970144984439,3239.0241563808722,9.0,116.0,118.50941149032312,23.0,277.0754735576923,0.1756398940864962
3559,30900,13,1067700,297.6715640958978,258.0988380174276,9.455027405278843,119.31240284254942,121.9944690083788,23.0,277.1096126580306,0.013995713024839247
3560,31200,13,1068000,295.1335790287624,158.11460347013573,10.317103022562792,122.70275371974239,125.57141352735671,23.0,277.14528347578346,0.008573950321523137
3561,31500,13,1068300,294.02896159162236,172.0658920116183,11.498383620689655,126.12608261159227,129.20363362698396,23.0,277.1818218149038,0.009330475349892824
3562,31800,13,1068600,293.4640133222955,151.13895919939446,12.911025968497233,129.53741949811237,132.8545178869876,23.0,277.2185634793447,0.008195687807338292
3563,32100,13,1068900,293.09409036851633,146.48852968556704,14.467186834823329,132.891794359316,136.48745488709477,23.0,277.2548442730591,0.007943512797881734
3564,32400,13,1069200,292.84341334070496,153.46417395630831,16.07902298850575,136.14423717521652,140.0658332070325,23.0,277.28999999999996,0.00832177531206658
3565,32700,13,1069500,292.6632206097333,158.11460347013573,17.658691198382293,139.24977792582723,143.55304142652795,23.0,277.32472122204035,0.008573950321523137
3566,33000,13,1069800,292.524671044257,16660.163733287118,19.11834823329076,142.16344659116146,146.91246812530818,23.0,277.3602100381887,0.9034169713781375
3567,33300,13,1070100,297.43325231604814,18043.666513650784,20.370150862068968,144.8402731512325,150.1075018831003,23.0,277.3965695581015,0.9784390366914637
3568,33600,13,1070400,299.806423225708,17813.47025271632,21.326255853554706,147.23528758605374,153.1015312796314,23.0,277.4339028914348,0.9659563737233638
3569,33900,13,1070700,300.6980160860801,17741.388595252018,21.898819976585784,149.30351987563847,155.8579448946285,23.0,277.47231314784506,0.9620476610767884
3570,34200,13,1071000,301.05440971486183,17890.202339694475,22.0,151.0,158.3401313078188,23.0,277.5119034369885,0.9701172613793971
3571,34500,13,1071300,301.2642372965056,18085.520379275233,21.53572409567275,152.0715460526316,160.01133296620077,23.0,277.5527768685215,0.9807086117765729
3572,34800,13,1071600,301.4293354155042,18050.642157921528,20.539257944557132,152.35586124401914,160.46610546230025,23.0,277.59503655210034,0.9788172992056487
3573,35100,13,1071900,301.5048841096163,18011.113507054004,19.113764579107507,151.94430322966508,159.8648070941352,23.0,277.63878559738134,0.9766738116252686
3574,35400,13,1072200,301.5420676100294,17725.11209195361,17.36240703177823,150.92822966507177,158.36779615972358,23.0,277.6841271140207,0.9611650485436899
3575,35700,13,1072500,301.48789440222316,17704.185159141387,15.388348335023665,149.39899820574163,156.13543095708346,23.0,277.7311642116748,0.9600302610011353
3576,36000,13,1072800,301.47594972585995,17841.37282979929,13.294751521298174,147.44796650717703,153.32806978423275,23.0,277.78,0.9674694237801035
3577,36300,13,1073100,301.5291697251418,17815.795467473246,11.18477962305612,145.1664922248804,150.1060709391895,23.0,277.83167953832515,0.9660824612280928
3578,36600,13,1073400,301.5587655189163,17822.771111743987,9.161595672751863,142.64593301435406,146.62979271997168,23.0,277.88712288597924,0.9664607237422775
3579,36900,13,1073700,301.58938129855363,17811.14503795943,7.328362702839756,139.97764653110048,143.05959342459727,23.0,277.94624565261864,0.9658302862186369
3580,37200,13,1074000,301.6157365655976,17869.275406882254,5.788243745774171,137.252990430622,139.5558313510843,23.0,278.0089634478996,0.9689824738368428
3581,37500,13,1074300,301.6627306390751,17811.14503795943,4.644401834009468,134.56332236842104,136.2788647974507,23.0,278.0751918814784,0.9658302862186369
3582,37800,13,1074600,301.6840676890125,4099.353616438952,4.0,132.0,133.38905206171447,23.0,278.1448465630114,0.22229227083595965
3583,38100,13,1074900,297.5420818093249,225.54583142063507,3.639418658088235,129.47270955165692,130.70802402366806,23.0,278.2178431021549,0.012230487958643312
3584,38400,13,1075200,294.69516579018295,160.4398182270496,3.2817095588235294,126.8452064504696,127.96098604222578,23.0,278.29409710856515,0.008700037826251424
3585,38700,13,1075500,293.5016307865122,148.8137444424809,2.9320427389705883,124.13995215311004,125.1636581340885,23.0,278.3735241918985,0.008069600302610022
3586,39000,13,1075800,292.9807331376879,16348.584955860651,2.5955882352941178,121.37940811625022,122.33176031595706,23.0,278.4560399618112,0.8865212457445466
3587,39300,13,1076100,297.66091356577584,17615.826998378674,2.2775160845588234,118.58603579656211,119.48101260453234,23.0,278.54156002795963,0.9552389358214611
3588,39600,13,1076400,299.9151856058722,17569.322703240377,1.9829963235294117,115.78229665071771,116.62713501651518,23.0,278.63,0.9527171857268943
3589,39900,13,1076700,300.81877886917835,17525.143622859036,1.7171989889705883,112.99065213538898,113.78584756860647,23.0,278.7215627967711,0.9503215231370581
3590,40200,13,1077000,301.18962938550095,3083.234767667649,1.4852941176470593,110.23356370724792,110.97287027750704,23.0,278.81614909781575,0.16719203126970128
3591,40500,13,1077300,296.96827521902367,186.01718055310087,1.2924517463235294,107.53349282296651,108.20392315991776,23.0,278.9132211538461,0.010087000378262514
3592,40800,13,1077600,294.3895753273632,134.86245590099833,1.143841911764706,104.91290093921674,105.4947262325395,23.0,279.01224121557453,0.007313075274240333
3593,41100,13,1077900,293.31263603760056,125.56159687334318,1.0446346507352944,102.39424951267057,102.86099951207312,23.0,279.1126715337132,0.006808725255327201
3594,41400,13,1078200,292.8456367381767,125.56159687334318,1.0,100.0,100.31846301521946,23.0,279.2139743589743,0.006808725255327201
3595,41700,13,1078500,292.62159949895715,132.53724114408448,0.9916449652777778,97.8673245614035,98.04725372459183,23.0,279.31561194207023,0.007186987769512047
3596,42000,13,1078800,292.4999454749006,144.16331492865316,0.9956597222222222,96.06858054226475,96.16167666163014,23.0,279.4170465337132,0.007817425293153447
3597,42300,13,1079100,292.4220627120412,153.46417395630831,1.0087890625,94.52900717703349,94.57870390127525,23.0,279.51774038461537,0.00832177531206658
3598,42600,13,1079400,292.36196299977104,153.46417395630831,1.0277777777777777,93.1738437001595,93.215307518468,23.0,279.6171557454891,0.00832177531206658
3599,42900,13,1079700,292.30717811230005,146.48852968556704,1.0493706597222223,91.92832934609251,91.98845958814923,23.0,279.7147548670465,0.007943512797881734
3600,43200,13,1080000,292.25446769948314,134.86245590099833,1.0703125,90.71770334928229,90.81513218525976,23.0,279.81,0.007313075274240333
3601,43500,13,1080300,292.2019724769172,155.7893887132222,1.0873480902777777,89.46720494417863,89.61229738474043,23.0,279.9041927825261,0.008447862816794867
3602,43800,13,1080600,292.1604012245272,16688.066310370083,1.0972222222222223,88.10207336523126,88.29692726153212,23.0,279.99861348528015,0.9049300214348769
3603,44100,13,1080900,297.1482411672306,18036.690869380043,1.0966796875,86.54754784688996,86.78599389057563,23.0,280.0926923076923,0.978060774177279
3604,44400,13,1081200,299.56833943487936,17990.18657424178,1.0824652777777777,84.72886762360446,84.9964693468118,23.0,280.1858594491928,0.975539024082714
3605,44700,13,1081500,300.55458014377683,18150.62639246883,1.0513237847222223,82.57127192982456,82.8453257051815,23.0,280.27754510921176,0.9842390619089654
3606,45000,13,1081800,301.0347237551952,18248.285412259207,1.0,80.0,80.24953504062555,23.0,280.36717948717944,0.9895347371075532
3607,45300,13,1082100,301.29535891848496,18276.187989342172,0.927806712962963,77.0191936728395,77.22870111950463,23.0,280.4541927825261,0.9910477871642925
3608,45600,13,1082400,301.4451574182803,18287.81406312673,0.8391203703703703,73.71878507295173,73.893401500804,23.0,280.53801519468186,0.9916782246879334
3609,45900,13,1082700,301.54460163137514,18278.513204099097,0.73828125,70.15269886363636,70.29706894840135,23.0,280.6180769230769,0.9911738746690215
3610,46200,13,1083000,301.6162917523348,18287.81406312673,0.6296296296296298,66.37485970819304,66.49313622617429,23.0,280.69380816714147,0.9916782246879334
3611,46500,13,1083300,301.68031313020504,18304.090566425137,0.5175057870370371,62.439192269921435,62.535036098000525,23.0,280.7646391263058,0.9925608372210319
3612,46800,13,1083600,301.74180901171525,18334.318358265027,0.4062500000000001,58.399621212121204,58.47620132775771,23.0,280.83,0.9941999747825002
3613,47100,13,1083900,301.8048198563518,18401.749586215516,0.3002025462962964,54.31007119809203,54.370064679323505,23.0,280.88825136943046,0.9978565124196198
3614,47400,13,1084200,301.8785697455727,1834.5944432049587,0.20370370370370394,50.22446689113356,50.270058916575586,23.0,280.9386724234147,0.0994830412306141
3615,47700,13,1084500,296.8891718253857,153.46417395630831,0.12109375000000022,46.19673295454545,46.229616803391615,23.0,280.9820712727993,0.00832177531206658
3616,48000,13,1084800,294.37290511055477,151.13895919939446,0.05671296296296324,42.28079405162738,42.30217110364925,23.0,281.01925602843124,0.008195687807338292
3617,48300,13,1085100,293.3305918760823,146.48852968556704,0.014901620370370572,38.530574845679006,38.54115458122616,23.0,281.0510348011572,0.007943512797881734
3618,48600,13,1085400,292.8708717515548,146.48852968556704,0.0,35.0,35.0,23.0,281.0782157018239,0.007943512797881734
3619,48900,13,1085700,292.6440959060359,139.51288541482575,0.0,31.452064043209877,31.443127763359605,23.0,281.1016068412782,0.00756525028369689
3620,49200,13,1086000,292.51138133943687,141.83810017173963,0.0,27.681327160493826,27.66655644999751,23.0,281.1220163303668,0.007691337788425178
3621,49500,13,1086300,292.41679776497426,137.18767065791187,0.0,23.7890625,23.771116086746975,23.0,281.14025227993653,0.007439162778968602
3622,49800,13,1086600,292.33569452234605,16604.358579121188,0.0,19.876543209876544,19.857636700441258,23.0,281.15712280083414,0.9003908712646588
3623,50100,13,1086900,297.27389947497426,17987.861359484854,0.0,16.045042438271604,16.026948317913618,23.0,281.1734360039063,0.975412936577985
3624,50400,13,1087200,299.6704228607454,17957.633567645,0.0,12.395833333333332,12.379880965997312,23.0,281.19,0.9737737990165187
3625,50700,13,1087500,300.64002136783955,17908.80405774981,0.0,9.030189043209873,9.017264671525599,23.0,281.20749332004897,0.9711259614172247
3626,51000,13,1087800,301.04007464338486,1534.641739563083,0.0,6.049382716049383,6.039929461331745,23.0,281.22567575092273,0.08321775312066579
3627,51300,13,1088100,296.24722019882074,148.8137444424809,0.0,3.5546875,3.5487053622489952,23.0,281.24397728737114,0.008069600302610022
3628,51600,13,1088400,293.89841317854757,141.83810017173963,0.0,1.647376543209873,1.64442240111061,23.0,281.26182792414403,0.007691337788425178
3629,51900,13,1088700,292.9300327322987,153.46417395630831,0.0,0.42872299382715795,0.42791060474986153,23.0,281.2786576559914,0.00832177531206658
3630,52200,13,1089000,292.51609770737457,148.8137444424809,0.0,0.0,0.0,23.0,281.2938964776632,0.008069600302610022
3631,52500,13,1089300,292.3199219541548,153.46417395630831,0.0,0.0,0.0,23.0,281.3069743839092,0.00832177531206658
3632,52800,13,1089600,292.2112755437371,158.11460347013573,0.0,0.0,0.0,23.0,281.31732136947943,0.008573950321523137
3633,53100,13,1089900,292.13942224126725,148.8137444424809,0.0,0.0,0.0,23.0,281.3243674291237,0.008069600302610022
3634,53400,13,1090200,292.07844900109995,16855.481772867875,0.0,0.0,0.0,23.0,281.3275425575919,0.9140083217753132
3635,53700,13,1090500,297.1093066441452,18185.504613822537,0.0,0.0,0.0,23.0,281.3262767496341,0.9861303744798897
3636,54000,13,1090800,299.5382952241423,18164.577681010313,0.0,0.0,0.0,23.0,281.32,0.9849955869373351
3637,54300,13,1091100,300.53439001742686,18171.553325281053,0.0,0.0,0.0,23.0,281.3097772231867,0.9853738494515198
3638,54600,13,1091400,300.97162678821394,1695.0815577901328,0.0,0.0,0.0,23.0,281.2973254243827,0.09191779094691721
3639,54900,13,1091700,296.172104023126,148.8137444424809,0.0,0.0,0.0,23.0,281.28305273437496,0.008069600302610022
3640,55200,13,1092000,293.77897136102916,169.74067725470476,0.0,0.0,0.0,23.0,281.2673672839506,0.009204387845164556
3641,55500,13,1092300,292.80702102619057,151.13895919939446,0.0,0.0,0.0,23.0,281.2506772038966,0.008195687807338292
3642,55800,13,1092600,292.3852490194277,17036.84852390715,0.0,0.0,0.0,23.0,281.23339062499997,0.9238431471441192
3643,56100,13,1092900,297.3281091912712,18252.935841773025,0.0,0.0,0.0,23.0,281.2159156780478,0.9897869121170093
3644,56400,13,1093200,299.68618029787183,18213.407190905502,0.0,0.0,0.0,23.0,281.19866049382716,0.987643424536629
3645,56700,13,1093500,300.64692288421867,18220.382835176242,0.0,0.0,0.0,23.0,281.182033203125,0.9880216870508138
3646,57000,13,1093800,301.0691330536526,18259.911486043766,0.0,0.0,0.0,23.0,281.16644193672835,0.990165174631194
3647,57300,13,1094100,301.28677180659696,18278.513204099097,0.0,0.0,0.0,23.0,281.15229482542435,0.9911738746690215
3648,57600,13,1094400,301.41768537990527,18329.66792875118,0.0,0.0,0.0,23.0,281.14,0.9939477997730426
3649,57900,13,1094700,301.521466181383,18345.944432049586,0.0,0.0,0.0,23.0,281.1290412299597,0.9948304123061411
3650,58200,13,1095000,301.6042236389404,1962.4812548352163,0.0,0.0,0.0,23.0,281.11859321416324,0.10641785399066964
3651,58500,13,1095300,296.6879254743596,148.8137444424809,0.0,0.0,0.0,23.0,281.1086004774305,0.008069600302610022
3652,58800,13,1095600,294.16253534062463,148.8137444424809,0.0,0.0,0.0,23.0,281.0990075445816,0.008069600302610022
3653,59100,13,1095900,293.13005804522953,146.48852968556704,0.0,0.0,0.0,23.0,281.08975894043635,0.007943512797881734
3654,59400,13,1096200,292.6805246919313,16653.188089016377,0.0,0.0,0.0,23.0,281.0807991898148,0.9030387088639527
3655,59700,13,1096500,297.49157861968735,17973.910070943373,0.0,0.0,0.0,23.0,281.0720728175368,0.9746564115496155
3656,60000,13,1096800,299.8226122443865,17943.682279103516,0.0,0.0,0.0,23.0,281.06352434842245,0.973017273988149
3657,60300,13,1097100,300.7699400907432,17827.421541257805,0.0,0.0,0.0,23.0,281.05509830729164,0.9667128987517336
3658,60600,13,1097400,301.1431453164955,17843.69804455621,0.0,0.0,0.0,23.0,281.0467392189643,0.9675955112848321
3659,60900,13,1097700,301.3295940921602,17841.37282979929,0.0,0.0,0.0,23.0,281.03839160826044,0.9674694237801035
3660,61200,13,1098000,301.4355446097782,17806.49460844558,0.0,0.0,0.0,23.0,281.03,0.965578111209179
3661,61500,13,1098300,301.499048162432,17783.242460876467,0.0,0.0,0.0,23.0,281.02483039072524,0.9643172361618976
3662,61800,13,1098600,301.54859540912685,17799.51896417484,0.0,0.0,0.0,23.0,281.02540643391296,0.9651998486949943
3663,62100,13,1098900,301.6036234041166,17836.72240028547,0.0,0.0,0.0,23.0,281.03055913978494,0.9672172487706474
3664,62400,13,1099200,301.66670434869417,17839.047615042397,0.0,0.0,0.0,23.0,281.03911951856276,0.9673433362753763
3665,62700,13,1099500,301.7217550241122,17804.16939368869,0.0,0.0,0.0,23.0,281.04991858046816,0.9654520237044522
3666,63000,13,1099800,301.7619393616229,1699.7319873039592,0.0,0.0,0.0,23.0,281.0617873357228,0.09216996595637371
3667,63300,13,1100100,296.9059648128778,148.8137444424809,0.0,0.0,0.0,23.0,281.0735567945484,0.008069600302610022
3668,63600,13,1100400,294.47936340142206,141.83810017173963,0.0,0.0,0.0,23.0,281.08405796716664,0.007691337788425178
3669,63900,13,1100700,293.4738178034545,151.13895919939446,0.0,0.0,0.0,23.0,281.09212186379926,0.008195687807338292
3670,64200,13,1101000,293.03778904969556,16495.073485546218,0.0,0.0,0.0,23.0,281.0965794946679,0.8944647585424282
3671,64500,13,1101300,297.8009334700611,17890.202339694475,0.0,0.0,0.0,23.0,281.09626186999424,0.9701172613793971
3672,64800,13,1101600,300.1298380852283,17857.649333097695,0.0,0.0,0.0,23.0,281.09,0.9683520363132019
3673,65100,13,1101900,301.0706211964147,17862.299762611514,0.0,0.0,0.0,23.0,281.0603588600402,0.968604211322658
3674,65400,13,1102200,301.47249809631904,17866.95019212536,0.0,0.0,0.0,23.0,280.99517265495234,0.9688563863321157
3675,65700,13,1102500,301.6602108444788,17857.649333097695,0.0,0.0,0.0,23.0,280.9011762391817,0.9683520363132019
3676,66000,13,1102800,301.7561918303067,17866.95019212536,0.0,0.0,0.0,23.0,280.7851044671737,0.9688563863321157
3677,66300,13,1103100,301.82107396813683,18013.438721810926,0.0,0.0,0.0,23.0,280.6536921933735,0.9767998991299972
3678,66600,13,1103400,301.91422123088523,1809.0170808789082,0.0,0.0,0.0,23.0,280.5136742722266,0.09809607867860307
3679,66900,13,1103700,297.0439706430901,151.13895919939446,0.0,0.0,0.0,23.0,280.37178555817815,0.008195687807338292
3680,67200,13,1104000,294.5718524815995,160.4398182270496,0.0,0.0,0.0,23.0,280.23476090567357,0.008700037826251424
3681,67500,13,1104300,293.54671204402575,153.46417395630831,0.0,0.0,0.0,23.0,280.1093351691581,0.00832177531206658
3682,67800,13,1104600,293.09127007114455,148.8137444424809,0.0,0.0,0.0,23.0,280.00224320307717,0.008069600302610022
3683,68100,13,1104900,292.8655605565574,141.83810017173963,0.0,0.0,0.0,23.0,279.92021986187603,0.007691337788425178
3684,68400,13,1105200,292.7304521988907,153.46417395630831,0.0,0.0,0.0,23.0,279.87,0.00832177531206658
3685,68700,13,1105500,292.63888222180896,162.7650329839635,0.0,0.0,0.0,23.0,279.83910700170986,0.008826125330979711
3686,69000,13,1105800,292.56522072593157,16657.838518530192,0.0,0.0,0.0,23.0,279.81073832107364,0.9032908838734086
3687,69300,13,1106100,297.5174528367644,17776.266816605723,0.0,0.0,0.0,23.0,279.78513991724736,0.9639389736477125
3688,69600,13,1106400,299.8404416019781,17690.233870599906,0.0,0.0,0.0,23.0,279.762557749387,0.9592737359727658
3689,69900,13,1106700,300.76455155984473,17939.031849589668,0.0,0.0,0.0,23.0,279.7432377766486,0.9727650989786912
3690,70200,13,1107000,301.2366880361293,17959.95878240189,0.0,0.0,0.0,23.0,279.7274259581881,0.9738998865212457
3691,70500,13,1107300,301.4619500608119,18087.84559403216,0.0,0.0,0.0,23.0,279.71536825316167,0.9808346992813018
3692,70800,13,1107600,301.6213707401694,18094.8212383029,0.0,0.0,0.0,23.0,279.70731062072525,0.9812129617954866
3693,71100,13,1107900,301.717522988994,18101.796882573643,0.0,0.0,0.0,23.0,279.7034990200348,0.9815912243096716
3694,71400,13,1108200,301.78738310399194,1613.6990412981522,0.0,0.0,0.0,23.0,279.70417941024647,0.08750472828142743
3695,71700,13,1108500,296.82802673075184,141.83810017173963,0.0,0.0,0.0,23.0,279.7095977505162,0.007691337788425178
3696,72000,13,1108800,294.3843952419679,151.13895919939446,0.0,0.0,0.0,23.0,279.71999999999997,0.008195687807338292
3697,72300,13,1109100,293.3773641675568,146.48852968556704,0.0,0.0,0.0,23.0,279.7331405168905,0.007943512797881734
3698,72600,13,1109400,292.9373601645294,16836.880054812544,0.0,0.0,0.0,23.0,279.746687016687,0.9129996217374858
3699,72900,13,1109700,297.8033517596581,18129.699459656607,0.0,0.0,0.0,23.0,279.7607554945055,0.9831042743664109
3700,73200,13,1110000,300.14363624878007,18106.447312087457,0.0,0.0,0.0,23.0,279.7754619454619,0.9818433993191275
3701,73500,13,1110300,301.0932751839447,18171.553325281053,0.0,0.0,0.0,23.0,279.7909223646723,0.9853738494515198
3702,73800,13,1110600,301.5192688712554,1483.4870149109793,0.0,0.0,0.0,23.0,279.80725274725273,0.08044382801664353
3703,74100,13,1110900,296.6421176516534,148.8137444424809,0.0,0.0,0.0,23.0,279.8245690883191,0.008069600302610022
3704,74400,13,1111200,294.2735487188986,148.8137444424809,0.0,0.0,0.0,23.0,279.84298738298736,0.008069600302610022
3705,74700,13,1111500,293.2978385221196,160.4398182270496,0.0,0.0,0.0,23.0,279.8626236263736,0.008700037826251424
3706,75000,13,1111800,292.8730003109682,16639.236800474893,0.0,0.0,0.0,23.0,279.8835938135938,0.9022821838355829
3707,75300,13,1112100,297.6836793364812,17997.16221851252,0.0,0.0,0.0,23.0,279.9060139397639,0.9759172865968987
3708,75600,13,1112400,300.0233084029663,17994.837003755598,0.0,0.0,0.0,23.0,279.92999999999995,0.97579119909217
3709,75900,13,1112700,300.9804981701751,17997.16221851252,0.0,0.0,0.0,23.0,279.9547964912027,0.9759172865968987
3710,76200,13,1113000,301.39157308836474,1950.8551810506456,0.0,0.0,0.0,23.0,279.97983300608297,0.10578741646702812
3711,76500,13,1113300,296.70409351919545,155.7893887132222,0.0,0.0,0.0,23.0,280.0055031834719,0.008447862816794867
3712,76800,13,1113600,294.2747305890256,144.16331492865316,0.0,0.0,0.0,23.0,280.03220066220064,0.007817425293153447
3713,77100,13,1113900,293.26978868067124,146.48852968556704,0.0,0.0,0.0,23.0,280.0603190811003,0.007943512797881734
3714,77400,13,1114200,292.83540027845766,16708.993243182307,0.0,0.0,0.0,23.0,280.0902520790021,0.9060648089774315
3715,77700,13,1114500,297.66952706204216,18132.02467441353,0.0,0.0,0.0,23.0,280.12239329473704,0.9832303618711397
3716,78000,13,1114800,300.040218425962,18143.650748198088,0.0,0.0,0.0,23.0,280.15713636713633,0.9838607993947805
3717,78300,13,1115100,301.01604784692057,18197.130687607096,0.0,0.0,0.0,23.0,280.1948749350312,0.9867608120035305
3718,78600,13,1115400,301.45245364985107,18234.334123717723,0.0,0.0,0.0,23.0,280.2360026372526,0.9887782120791834
3719,78900,13,1115700,301.67164493980397,18294.78970739747,0.0,0.0,0.0,23.0,280.2809131126318,0.9920564872021183
3720,79200,13,1116000,301.81202615143997,18287.81406312673,0.0,0.0,0.0,23.0,280.33,0.9916782246879334
3721,79500,13,1116300,301.8990493727989,18366.87136486181,0.0,0.0,0.0,23.0,280.3835446509009,0.9959651998486956
3722,79800,13,1116600,301.99116055214836,18352.920076320326,0.0,0.0,0.0,23.0,280.441268018018,0.9952086748203258
3723,80100,13,1116900,302.05592851811906,18290.139277883656,0.0,0.0,0.0,23.0,280.50272314189186,0.9918043121926623
3724,80400,13,1117200,302.09457943043196,18278.513204099097,0.0,0.0,0.0,23.0,280.56746306306303,0.9911738746690215
3725,80700,13,1117500,302.1378392875051,18301.76535166821,0.0,0.0,0.0,23.0,280.635040822072,0.992434749716303
3726,81000,13,1117800,302.19237839114174,18315.716640209695,0.0,0.0,0.0,23.0,280.70500945945946,0.9931912747446727
3727,81300,13,1118100,302.24846274680397,18308.740995938955,0.0,0.0,0.0,23.0,280.77692201576576,0.992813012230488
3728,81600,13,1118400,302.298238233038,18325.01749923736,0.0,0.0,0.0,23.0,280.8503315315315,0.9936956247635865
3729,81900,13,1118700,302.35237279731274,18380.82265340329,0.0,0.0,0.0,23.0,280.9247910472973,0.9967217248770652
3730,82200,13,1119000,302.41945572224336,18364.546150104885,0.0,0.0,0.0,23.0,280.9998536036036,0.9958391123439667
3731,82500,13,1119300,302.4695239550375,18422.67651902774,0.0,0.0,0.0,23.0,281.07507224099095,0.9989912999621744
3732,82800,13,1119600,302.53567741971335,18225.033264690057,0.0,0.0,0.0,23.0,281.15,0.9882738620602697
3733,83100,13,1119900,302.52910215324766,17934.38142007585,0.0,0.0,0.0,23.0,281.22727684748423,0.9725129239692352
3734,83400,13,1120200,302.46481963812107,17952.98313813115,0.0,0.0,0.0,23.0,281.30914308176096,0.9735216240070609
3735,83700,13,1120500,302.47119745129226,18076.2195202476,0.0,0.0,0.0,23.0,281.394552240566,0.980204261757661
3736,84000,13,1120800,302.5364750990914,18052.967372678453,0.0,0.0,0.0,23.0,281.4824578616352,0.9789433867103776
3737,84300,13,1121100,302.5809493872151,18032.04043986623,0.0,0.0,0.0,23.0,281.5718134827044,0.977808599167823
3738,84600,13,1121400,302.61782040910117,1653.227692165685,0.0,0.0,0.0,23.0,281.6615726415094,0.08964821586180814
3739,84900,13,1121700,297.66783236490176,139.51288541482575,0.0,0.0,0.0,23.0,281.7506888757861,0.00756525028369689
3740,85200,13,1122000,295.2172673422695,146.48852968556704,0.0,0.0,0.0,23.0,281.8381157232704,0.007943512797881734
3741,85500,13,1122300,294.208180662739,134.86245590099833,0.0,0.0,0.0,23.0,281.92280672169807,0.007313075274240333
3742,85800,13,1122600,293.75766195680876,151.13895919939446,0.0,0.0,0.0,23.0,282.003715408805,0.008195687807338292
3743,86100,13,1122900,293.54187098981043,158.11460347013573,0.0,0.0,0.0,23.0,282.079795322327,0.008573950321523137
3744,0,14,1123200,293.41908776115287,146.48852968556704,0.0,0.0,0.0,23.0,282.15,0.007943512797881734
3745,300,14,1123500,293.327152872318,144.16331492865316,0.0,0.0,0.0,23.0,282.213415551587,0.007817425293153447
3746,600,14,1123800,293.25175871539517,155.7893887132222,0.0,0.0,0.0,23.0,282.27013221350865,0.008447862816794867
3747,900,14,1124100,293.18867808550067,165.090247740877,0.0,0.0,0.0,23.0,282.32060971348704,0.00895221283570798
3748,1200,14,1124400,293.13094795148174,148.8137444424809,0.0,0.0,0.0,23.0,282.3653077792444,0.008069600302610022
3749,1500,14,1124700,293.0691625698052,132.53724114408448,0.0,0.0,0.0,23.0,282.40468613850277,0.007186987769512047
3750,1800,14,1125000,293.0063342029321,139.51288541482575,0.0,0.0,0.0,23.0,282.43920451898435,0.00756525028369689
3751,2100,14,1125300,292.95169408224723,139.51288541482575,0.0,0.0,0.0,23.0,282.46932264841126,0.00756525028369689
3752,2400,14,1125600,292.89879523226455,146.48852968556704,0.0,0.0,0.0,23.0,282.4955002545056,0.007943512797881734
3753,2700,14,1125900,292.84979561141364,130.21202638717057,0.0,0.0,0.0,23.0,282.5181970649895,0.007060900264783757
3754,3000,14,1126200,292.7963492973478,148.8137444424809,0.0,0.0,0.0,23.0,282.53787280758513,0.008069600302610022
3755,3300,14,1126500,292.7522553050966,134.86245590099833,0.0,0.0,0.0,23.0,282.55498721001453,0.007313075274240333
3756,3600,14,1126800,292.7034774527605,137.18767065791187,0.0,0.0,0.0,23.0,282.57,0.007439162778968602
3757,3900,14,1127100,292.65828291468836,141.83810017173963,0.0,0.0,0.0,23.0,282.58404228283536,0.007691337788425178
3758,4200,14,1127400,292.61613449050884,16488.097841275478,0.0,0.0,0.0,23.0,282.59771423712175,0.8940864960282435
3759,4500,14,1127700,297.5487329325298,17950.657923374256,0.0,0.0,0.0,23.0,282.610679200542,0.9733955365023337
3760,4800,14,1128000,299.9824255084801,17971.58485618648,0.0,0.0,0.0,23.0,282.62260051077874,0.9745303240448883
3761,5100,14,1128300,300.99664259254985,18069.24387597686,0.0,0.0,0.0,23.0,282.6331415055148,0.9798259992434761
3762,5400,14,1128600,301.471619383515,1704.382416817789,0.0,0.0,0.0,23.0,282.641965522433,0.0924221409658304
3763,5700,14,1128900,296.72448163309775,137.18767065791187,0.0,0.0,0.0,23.0,282.648735899216,0.007439162778968602
3764,6000,14,1129200,294.35243666277125,153.46417395630831,0.0,0.0,0.0,23.0,282.65311597354656,0.00832177531206658
3765,6300,14,1129500,293.3882134671641,144.16331492865316,0.0,0.0,0.0,23.0,282.65476908310745,0.007817425293153447
3766,6600,14,1129800,292.9756259530909,158.11460347013573,0.0,0.0,0.0,23.0,282.6533585655815,0.008573950321523137
3767,6900,14,1130100,292.7899629516545,165.090247740877,0.0,0.0,0.0,23.0,282.64854775865143,0.00895221283570798
3768,7200,14,1130400,292.6906807158496,153.46417395630831,0.0,0.0,0.0,23.0,282.64,0.00832177531206658
3769,7500,14,1130700,292.6213891885245,151.13895919939446,0.0,0.0,0.0,23.0,282.6292187594098,0.008195687807338292
3770,7800,14,1131000,292.56696392350165,146.48852968556704,0.0,0.0,0.0,23.0,282.61793887383317,0.007943512797881734
3771,8100,14,1131300,292.5182483105737,144.16331492865316,0.0,0.0,0.0,23.0,282.60617073170727,0.007817425293153447
3772,8400,14,1131600,292.47319013300915,144.16331492865316,0.0,0.0,0.0,23.0,282.5939247214694,0.007817425293153447
3773,8700,14,1131900,292.43084733024205,144.16331492865316,0.0,0.0,0.0,23.0,282.5812112315567,0.007817425293153447
3774,9000,14,1132200,292.3903738407662,132.53724114408448,0.0,0.0,0.0,23.0,282.5680406504065,0.007186987769512047
3775,9300,14,1132500,292.34770974153247,153.46417395630831,0.0,0.0,0.0,23.0,282.55442336645586,0.00832177531206658
3776,9600,14,1132800,292.31453415829856,160.4398182270496,0.0,0.0,0.0,23.0,282.5403697681421,0.008700037826251424
3777,9900,14,1133100,292.2815915599313,165.090247740877,0.0,0.0,0.0,23.0,282.52589024390244,0.00895221283570798
3778,10200,14,1133400,292.2485212606163,17036.84852390715,0.0,0.0,0.0,23.0,282.51099518217404,0.9238431471441192
3779,10500,14,1133700,297.3492334082087,17906.478842992885,0.0,0.0,0.0,23.0,282.49569497139413,0.9709998739124959
3780,10800,14,1134000,299.67521702261934,17876.251051152994,0.0,0.0,0.0,23.0,282.47999999999996,0.9693607363510276
3781,11100,14,1134300,300.6337912760403,17855.32411834077,0.0,0.0,0.0,23.0,282.462787037037,0.968225948808473
3782,11400,14,1134600,301.0531980328821,17813.47025271632,0.0,0.0,0.0,23.0,282.4433333333333,0.9659563737233638
3783,11700,14,1134900,301.25278188489847,17839.047615042397,0.0,0.0,0.0,23.0,282.42224999999996,0.9673433362753763
3784,12000,14,1135200,301.3853364272892,17855.32411834077,0.0,0.0,0.0,23.0,282.4001481481481,0.968225948808473
3785,12300,14,1135500,301.48546059068565,17922.75534629129,0.0,0.0,0.0,23.0,282.37763888888884,0.9718824864455944
3786,12600,14,1135800,301.5867027443397,1764.8380004975456,0.0,0.0,0.0,23.0,282.3553333333333,0.09570041608876566
3787,12900,14,1136100,296.7522607915817,153.46417395630831,0.0,0.0,0.0,23.0,282.3338425925926,0.00832177531206658
3788,13200,14,1136400,294.3272914232672,153.46417395630831,0.0,0.0,0.0,23.0,282.3137777777778,0.00832177531206658
3789,13500,14,1136700,293.33510227190385,141.83810017173963,0.0,0.0,0.0,23.0,282.29575,0.007691337788425178
3790,13800,14,1137000,292.9079864250274,167.4154624977909,0.0,0.0,0.0,23.0,282.28037037037035,0.009078300340436269
3791,14100,14,1137300,292.71684247574984,146.48852968556704,0.0,0.0,0.0,23.0,282.26824999999997,0.007943512797881734
3792,14400,14,1137600,292.60642608608356,144.16331492865316,0.0,0.0,0.0,23.0,282.26,0.007817425293153447
3793,14700,14,1137900,292.5330266340804,139.51288541482575,0.0,0.0,0.0,23.0,282.2547937591546,0.00756525028369689
3794,15000,14,1138200,292.47485972477534,162.7650329839635,0.0,0.0,0.0,23.0,282.2512534002929,0.008826125330979711
3795,15300,14,1138500,292.43173674391505,153.46417395630831,0.0,0.0,0.0,23.0,282.2491631355932,0.00832177531206658
3796,15600,14,1138800,292.3858104369161,151.13895919939446,0.0,0.0,0.0,23.0,282.2483071772337,0.008195687807338292
3797,15900,14,1139100,292.3418946696799,144.16331492865316,0.0,0.0,0.0,23.0,282.2484697373927,0.007817425293153447
3798,16200,14,1139400,292.29783027387424,16676.440236585495,0.0,0.0,0.0,23.0,282.24943502824857,0.9042995839112344
3799,16500,14,1139700,297.288472397882,18006.463077540186,0.0,0.0,0.0,23.0,282.25098726197945,0.9764216366158125
3800,16800,14,1140000,299.7057065407451,17976.235285700295,0.0,0.0,0.0,23.0,282.25291065076374,0.9747824990543441
3801,17100,14,1140300,300.6991834626724,17929.73099056203,0.0,0.0,0.0,23.0,282.25498940677966,0.9722607489597791
3802,17400,14,1140600,301.12324571757387,1909.0013154261978,0.0,0.0,0.0,23.0,282.2570077422055,0.10351784138191905
3803,17700,14,1140900,296.4613887121533,146.48852968556704,0.0,0.0,0.0,23.0,282.25874986921946,0.007943512797881734
3804,18000,14,1141200,294.0654814224894,137.18767065791187,0.0,0.0,0.0,23.0,282.26,0.007439162778968602
3805,18300,14,1141500,293.0859631712625,134.86245590099833,0.0,0.0,0.0,23.0,282.2608461404807,0.007313075274240333
3806,18600,14,1141800,292.670758299622,16471.821337977104,0.0,0.0,0.0,23.0,282.26159895973456,0.8932038834951468
3807,18900,14,1142100,297.4540095080554,17980.885715214114,0.0,0.0,0.0,23.0,282.2623766646489,0.9750346740638002
3808,19200,14,1142400,299.8390718908659,17943.682279103516,0.0,0.0,0.0,23.0,282.263297462111,0.973017273988149
3809,19500,14,1142700,300.81437265478945,18015.763936567822,0.0,0.0,0.0,23.0,282.2644795590081,0.9769259866347246
3810,19800,14,1143000,301.2643202466246,1902.0256711554566,0.0,0.0,0.0,23.0,282.26604116222757,0.10313957886773421
3811,20100,14,1143300,296.58206096294185,137.18767065791187,0.24160879629629628,0.05173913043478261,0.047871860121095476,23.0,282.2681004786566,0.007439162778968602
3812,20400,14,1143600,294.17448126555166,141.83810017173963,0.5439814814814815,0.23586956521739136,0.2226171676886374,23.0,282.2707757151825,0.007691337788425178
3813,20700,14,1143900,293.19449130779276,144.16331492865316,0.8984374999999999,0.5957608695652175,0.5709305135090088,23.0,282.2741850786925,0.007817425293153447
3814,21000,14,1144200,292.7794008194978,144.16331492865316,1.2962962962962963,1.1747826086956523,1.1395064883885928,23.0,282.27844677607385,0.007817425293153447
3815,21300,14,1144500,292.5880221928873,141.83810017173963,1.7288773148148144,2.0163043478260874,1.9750396831337733,23.0,282.28367901421393,0.007691337788425178
3816,21600,14,1144800,292.489531992159,155.7893887132222,2.187499999999999,3.1636956521739137,3.1242246885509326,23.0,282.28999999999996,0.008447862816794867
3817,21900,14,1145100,292.4319253219486,146.48852968556704,2.663483796296296,4.660326086956522,4.633756095446453,23.0,282.3017404244306,0.007943512797881734
3818,22200,14,1145400,292.38557267123076,16492.74827078933,3.148148148148147,6.549565217391305,6.5503284946267195,23.0,282.3221946169772,0.8943386710377014
3819,22500,14,1145700,297.3231121471146,18022.739580838563,3.6328124999999987,8.874782608695654,8.920636476898114,23.0,282.349926242236,0.9773042491489093
3820,22800,14,1146000,299.7914920318912,18001.812648026338,4.108796296296295,11.679347826086959,11.791374633067024,23.0,282.38349896480327,0.9761694616063548
3821,23100,14,1146300,300.8283183675068,17936.70663483277,4.56741898148148,15.006630434782613,15.209237553939824,23.0,282.42147644927536,0.9726390114739639
3822,23400,14,1146600,301.2955855594297,18083.19516451834,5.0,18.9,19.220919830322902,23.0,282.4624223602484,0.9805825242718458
3823,23700,14,1146900,301.61205326303036,18059.943016949193,5.416666666666667,23.19089410835752,23.62740991642257,23.0,282.50490036231884,0.9793216492245624
3824,24000,14,1147200,301.8302160669157,18122.723815385863,5.833333333333333,27.662660613614513,28.185727125649194,23.0,282.54747412008277,0.982726011852226
3825,24300,14,1147500,302.0481783676214,18097.146453059824,6.25,32.286534481699825,32.87661233761522,23.0,282.5887072981366,0.9813390493002155
3826,24600,14,1147800,302.2532001315634,18132.02467441353,6.666666666666667,37.03375067854229,37.68080643193309,23.0,282.6271635610766,0.9832303618711397
3827,24900,14,1148100,302.48080499301614,18106.447312087457,7.083333333333334,41.875544170070754,42.57905028821527,23.0,282.66140657349894,0.9818433993191275
3828,25200,14,1148400,302.67809277189093,18076.2195202476,7.5,46.78314992221403,47.55208478607421,23.0,282.69,0.980204261757661
3829,25500,14,1148700,302.84934351234784,18062.26823170612,7.916666666666666,51.72780290090098,52.580650805122346,23.0,282.7136146413972,0.9794477367292914
