index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
3830,25800,14,1149000,303.0156062076754,18052.967372678453,8.333333333333332,56.68073807206043,57.64548922497214,23.0,282.73427722036416,0.9789433867103776
3831,26100,14,1149300,303.18149288541446,18020.41436608167,8.75,61.61319040162122,62.72734092523605,23.0,282.75258528428094,0.9771781616441823
3832,26400,14,1149600,303.33983449321056,18066.918661219934,9.166666666666666,66.4963948555122,67.8069467855265,23.0,282.76913638052764,0.9796999117387473
3833,26700,14,1149900,303.51819192776355,18059.943016949193,9.583333333333332,71.30158639966217,72.86504768545598,23.0,282.78452805648453,0.9793216492245624
3834,27000,14,1150200,303.6878815277521,1695.0815577901328,10.0,76.0,77.88238450463692,23.0,282.79935785953177,0.09191779094691721
3835,27300,14,1150500,298.8773954280797,151.13895919939446,10.943518518518518,80.64833134072265,82.99587350432219,23.0,282.8142233370494,0.008195687807338292
3836,27600,14,1150800,296.54394918856474,141.83810017173963,12.814814814814815,85.31113430144272,88.31752734723878,23.0,282.82972203641765,0.007691337788425178
3837,27900,14,1151100,295.65436586597605,153.46417395630831,15.425,89.97143114121248,93.79073151521025,23.0,282.8464515050167,0.00832177531206658
3838,28200,14,1151400,295.342495128192,16655.51330377327,18.585185185185185,94.61224411908418,99.35887149006018,23.0,282.8650092902267,0.9031647963686799
3839,28500,14,1151700,300.27997152422665,17997.16221851252,22.10648148148148,99.21659549411011,104.96533275361216,23.0,282.8859929394277,0.9759172865968987
3840,28800,14,1152000,302.7471754170693,17969.259641429555,25.8,103.76750752534251,110.55350078768976,23.0,282.90999999999997,0.9744042365401594
3841,29100,14,1152300,303.82678400309237,17901.828413479067,29.476851851851855,108.24800247183367,116.06676107411653,23.0,282.940127453308,0.9707476989030398
3842,29400,14,1152600,304.3520965364879,1818.3179399065612,32.94814814814815,112.64110259263583,121.4484990947161,23.0,282.97805476416585,0.09860042869751608
3843,29700,14,1152900,299.8188687088847,132.53724114408448,36.025000000000006,116.9298301468013,126.64210033131201,23.0,283.0222532051282,0.007186987769512047
3844,30000,14,1153200,297.6176502531306,139.51288541482575,38.51851851851852,121.09720739338229,131.59095026572783,23.0,283.0711940487496,0.00756525028369689
3845,30300,14,1153500,296.8312897246274,151.13895919939446,40.23981481481482,125.12625659143112,136.23843437978718,23.0,283.1233485675847,0.008195687807338292
3846,30600,14,1153800,296.582202000727,141.83810017173963,41.0,129.0,140.52793815531356,23.0,283.177188034188,0.007691337788425178
3847,30900,14,1154100,296.50844877250574,137.18767065791187,40.40483699845679,132.0866724706297,143.69465858017296,23.0,283.23118372111423,0.007439162778968602
3848,31200,14,1154400,296.4558461972947,134.86245590099833,38.373649691358025,133.86899929693988,145.15774108726205,23.0,283.28380690091797,0.007313075274240333
3849,31500,14,1154700,296.28908082775126,144.16331492865316,35.187890625,134.5017384011011,145.13649382595057,23.0,283.3335288461538,0.007817425293153447
3850,31800,14,1155000,295.93735820381664,146.48852968556704,31.129012345679016,134.139647705284,143.8502249456083,23.0,283.37882082937637,0.007943512797881734
3851,32100,14,1155300,295.5773456820506,132.53724114408448,26.47846739969136,132.93748513165914,141.5182425956049,23.0,283.4181541231402,0.007186987769512047
3852,32400,14,1155600,295.25856301632894,141.83810017173963,21.517708333333335,131.0500086023972,138.35985492531023,23.0,283.45,0.007691337788425178
3853,32700,14,1155900,294.9930814765414,139.51288541482575,16.52818769290124,128.63197603966873,134.59437008409395,23.0,283.4725424721139,0.00756525028369689
3854,33000,14,1156200,294.7666673076779,16471.821337977104,11.791358024691363,125.83814536564437,130.44109622132586,23.0,283.4861617392246,0.8932038834951468
3855,33300,14,1156500,299.5442144293343,17618.152213135567,7.588671875000003,122.8232745024947,126.11934148637569,23.0,283.49262335526316,0.9553650233261883
3856,33600,14,1156800,301.75842785296066,17548.395770428153,4.201581790123463,119.74212137239034,121.84841402861316,23.0,283.4936928741607,0.9515823981843399
3857,33900,14,1157100,302.60708834511433,17576.298347511118,1.9115403163580424,116.7494438975019,117.84762199740805,23.0,283.4911358498484,0.9530954482410792
3858,34200,14,1157400,302.955618476883,17532.11926712978,1.0,114.0,114.33627354213013,23.0,283.4867178362573,0.9506997856512431
3859,34500,14,1157700,303.091356547753,17473.988898206924,0.8734552510178619,110.88339233447516,110.72327043189928,23.0,283.4822043873186,0.9475475980330355
3860,34800,14,1158000,303.13901551925244,17499.566260532967,0.7514323942737066,106.83940431964749,106.39855903529069,23.0,283.4793610569634,0.9489345605850461
3861,35100,14,1158300,303.1770658872093,17478.63932772074,0.6349318484042556,102.09806502388189,101.55301440085695,23.0,283.4799533991228,0.9477997730424913
3862,35400,14,1158600,303.19734063750315,17439.11067685322,0.5249540320462309,96.88940351554334,96.37751157715067,23.0,283.48574696772795,0.9456562854621113
3863,35700,14,1158900,303.2053168895193,17455.387180151625,0.42249936383635445,91.44344886299673,91.06292561272443,23.0,283.49850731670995,0.9465388979952098
3864,36000,14,1159200,303.22707548635043,17741.388595252018,0.32856826241134784,85.99023013460703,85.80013155613082,23.0,283.52,0.9620476610767884
3865,36300,14,1159500,303.33922878716544,17980.885715214114,0.24416114640793307,80.75977639873916,80.78000445592245,23.0,283.5493685927922,0.9750346740638002
3866,36600,14,1159800,303.47315666282515,1799.716221851252,0.17027843446283186,75.98211672375805,76.19341936065192,23.0,283.5839028041992,0.09759172865968987
3867,36900,14,1160100,298.62341982273404,141.83810017173963,0.10792054521276617,71.88728017802866,72.23125131887181,23.0,283.6225873890298,0.007691337788425178
3868,37200,14,1160400,296.1611291913093,139.51288541482575,0.058087897294457735,68.70529582991588,69.08437537913473,23.0,283.6644071020926,0.00756525028369689
3869,37500,14,1160700,295.1434161508557,148.8137444424809,0.02178090934462862,66.66619274778469,66.94366658999326,23.0,283.7083466981963,0.008069600302610022
3870,37800,14,1161000,294.70307175389456,134.86245590099833,0.0,66.0,66.0,23.0,283.7533909321496,0.007313075274240333
3871,38100,14,1161300,294.4915793978387,132.53724114408448,0.0,66.46694193831985,66.14113080836024,23.0,283.79852455876136,0.007186987769512047
3872,38400,14,1161600,294.3761233915157,139.51288541482575,0.0,67.59953737208043,67.0455350430147,23.0,283.8427323328401,0.00756525028369689
3873,38700,14,1161900,294.30408692078225,146.48852968556704,0.0,69.2862570560139,68.59016899561907,23.0,283.88499900919464,0.007943512797881734
3874,39000,14,1162200,294.2517904431303,16255.576365584124,0.0,71.4155717448524,70.65198895782909,23.0,283.92430934263365,0.8814777455554166
3875,39300,14,1162500,299.1094145136904,17727.437306710537,0.0,73.87595219332808,73.1079512213005,23.0,283.9596480879659,0.9612911360484189
3876,39600,14,1162800,301.5180654717415,17650.705219732383,0.0,76.5558691561731,75.83501207768902,23.0,283.98999999999995,0.9571302483923856
3877,39900,14,1163100,302.49520095268383,17615.826998378674,0.0,79.34379338811962,78.71012781865036,23.0,284.0147421022598,0.9552389358214611
3878,40200,14,1163400,302.91781166204186,1455.584437828014,0.0,82.1281956438998,81.61025473584026,23.0,284.03455902586376,0.07893077795990415
3879,40500,14,1163700,298.21531338879447,148.8137444424809,0.0,84.79754667824577,84.41234912091446,23.0,284.05039693701275,0.008069600302610022
3880,40800,14,1164000,295.94056540454005,132.53724114408448,0.0,87.24031724588968,86.99336726552866,23.0,284.06320200190737,0.007186987769512047
3881,41100,14,1164300,295.01349143657205,141.83810017173963,0.0,89.34497810156371,89.23026546133859,23.0,284.0739203867485,0.007691337788425178
3882,41400,14,1164600,294.62165045774003,16339.28409683302,0.0,91.0,91.0,23.0,284.0834982577368,0.8860168957256347
3883,41700,14,1164900,299.37207184943253,17653.030434489272,0.1960565476190476,92.49402416600998,92.59284654686073,23.0,284.09288178107306,0.9572563358971125
3884,42000,14,1165200,301.6883531516322,17571.647917997303,0.663690476190476,94.13383241397426,94.32810559025087,23.0,284.103017122958,0.9528432732316233
3885,42300,14,1165500,302.6250483223515,17539.09491140052,1.3470982142857142,95.83510638297872,96.12627065629955,23.0,284.11485044959244,0.9510780481654278
3886,42600,14,1165800,303.03025427805824,17504.216690046815,2.1904761904761902,97.51352771210927,97.9078352711359,23.0,284.1293279271771,0.9491867355945037
3887,42900,14,1166100,303.22485640204417,17480.964542477665,3.1380208333333326,99.0847780404518,99.59329296088902,23.0,284.1473957219127,0.9479258605472203
3888,43200,14,1166400,303.33841179540934,17522.818408102114,4.133928571428571,100.4645390070922,101.10313725168803,23.0,284.16999999999996,0.9501954356323293
3889,43500,14,1166700,303.43849453141985,17566.997488483485,5.122395833333334,101.56849225111637,102.35786166966203,23.0,284.201262474542,0.9525910982221673
3890,43800,14,1167000,303.5326957236524,17594.90006556645,6.047619047619046,102.31231941161019,103.27795974094016,23.0,284.243242282153,0.9541041482789067
3891,44100,14,1167300,303.6182873833379,17566.997488483485,6.853794642857142,102.61170212765957,103.78392499165153,23.0,284.29379172430106,0.9525910982221673
3892,44400,14,1167600,303.6814448961719,17501.89147528989,7.485119047619046,102.38232203835041,103.79625094792526,23.0,284.35076310245404,0.9490606480897749
3893,44700,14,1167900,303.7222617757249,17518.167978588295,7.88578869047619,101.53986078276859,103.23543113589045,23.0,284.41200871807973,0.9499432606228733
3894,45000,14,1168200,303.77638674962895,18001.812648026338,8.0,100.0,102.02195908167623,23.0,284.47538087264604,0.9761694616063548
3895,45300,14,1168500,303.9770724748775,17980.885715214114,7.831008184523809,97.53268348623853,99.81572881025393,23.0,284.538731867621,0.9750346740638002
3896,45600,14,1168800,304.07689608881645,17934.38142007585,7.447172619047619,94.07339449541284,96.45608237626256,23.0,284.59991400447234,0.9725129239692352
3897,45900,14,1169100,304.12661131437756,17948.332708617334,6.890345982142858,89.78612385321101,92.13268535033271,23.0,284.656779584668,0.973269448997605
3898,46200,14,1169400,304.17199720580453,17925.080561048184,6.2023809523809526,84.8348623853211,87.03520330309497,23.0,284.7071809096759,0.9720085739503215
3899,46500,14,1169700,304.2013297208956,17990.18657424178,5.425130208333333,79.3836009174312,81.35330180517995,23.0,284.74897028096393,0.975539024082714
3900,46800,14,1170000,304.24904769062755,17983.21092997104,4.600446428571429,73.59633027522935,75.27664642721824,23.0,284.78,0.9751607615685292
3901,47100,14,1170300,304.2806710454953,17983.21092997104,3.770182291666666,67.63704128440367,68.99490273984043,23.0,284.8023160766168,0.9751607615685292
3902,47400,14,1170600,304.3070575708377,17978.56050045722,2.9761904761904754,61.669724770642205,62.69773631367714,23.0,284.8192896835471,0.9749085865590731
3903,47700,14,1170900,304.3284630593555,17957.633567645,2.2603236607142856,55.85837155963303,56.57481271935894,23.0,284.8307608666086,0.9737737990165187
3904,48000,14,1171200,304.34308603653994,17973.910070943373,1.6644345238095228,50.36697247706422,50.815797527516445,23.0,284.83656967161915,0.9746564115496155
3905,48300,14,1171500,304.3663304734947,17927.40577580511,1.2303757440476186,45.35951834862385,45.610356308780254,23.0,284.83655614439647,0.9721346614550505
3906,48600,14,1171800,304.3747025280281,17939.031849589668,1.0,41.0,41.14815463378094,23.0,284.8305603307583,0.9727650989786912
3907,48900,14,1172100,304.39525525760746,17927.40577580511,0.8840422453703703,36.848236281005775,36.954425441240815,23.0,284.8184222765225,0.9721346614550505
3908,49200,14,1172400,304.4119006330805,17899.50319872214,0.7667824074074074,32.43395344886171,32.506587559629594,23.0,284.79998202750676,0.9706216113983108
3909,49500,14,1172700,304.4212562218281,17913.454487263625,0.650390625,27.876003440366972,27.922585394199064,23.0,284.7750796295289,0.9713781364266807
3910,49800,14,1173000,304.43926351868333,17934.38142007585,0.5370370370370371,23.29323819232076,23.320363350201017,23.0,284.74355512840657,0.9725129239692352
3911,50100,14,1173300,304.4618291243094,17946.00749386041,0.42889178240740744,18.80450964152226,18.81786583288723,23.0,284.7052485699577,0.9731433614928761
3912,50400,14,1173600,304.4830622938583,17925.080561048184,0.3281250000000001,14.528669724770644,14.533037247509487,23.0,284.65999999999997,0.9720085739503215
3913,50700,14,1173900,304.494019932818,17939.031849589668,0.23690682870370372,10.584570378865106,10.583821999319582,23.0,284.6104552999084,0.9727650989786912
3914,51000,14,1174200,304.51142202630086,17994.837003755598,0.15740740740740744,7.091063540604829,7.088164493569295,23.0,284.55935793373294,0.97579119909217
3915,51300,14,1174500,304.54500376909573,17997.16221851252,0.09179687500000011,4.167001146788998,4.164009135510405,23.0,284.50669432130366,0.9759172865968987
3916,51600,14,1174800,304.56973782149606,18027.39001035241,0.04224537037037057,1.9312351342167915,1.9293003303947032,23.0,284.4524508824509,0.977556424158367
3917,51900,14,1175100,304.60082804643775,17992.511788998705,0.010923032407407662,0.5026174396873984,0.5019824834739737,23.0,284.3966140370046,0.9756651115874428
3918,52200,14,1175400,304.6164889395677,18034.36565462315,0.0,0.0,0.0,23.0,284.3391702047952,0.9779346866725518
3919,52500,14,1175700,304.65040322737076,18011.113507054004,0.0,0.0,0.0,23.0,284.2801058056527,0.9766738116252686
3920,52800,14,1176000,304.6716230400149,18055.292587435375,0.0,0.0,0.0,23.0,284.21940725940726,0.9790694742151064
3921,53100,14,1176300,304.7081564398967,18004.137862783264,0.0,0.0,0.0,23.0,284.1570609858891,0.9762955491110837
3922,53400,14,1176600,304.72148608988175,18052.967372678453,0.0,0.0,0.0,23.0,284.09305340492836,0.9789433867103776
3923,53700,14,1176900,304.7556120966467,18059.943016949193,0.0,0.0,0.0,23.0,284.0273709363553,0.9793216492245624
3924,54000,14,1177200,304.7846202676311,18059.943016949193,0.0,0.0,0.0,23.0,283.96,0.9793216492245624
3925,54300,14,1177500,304.80977681233304,18062.26823170612,0.0,0.0,0.0,23.0,283.88932663690474,0.9794477367292914
3926,54600,14,1177800,304.83276456125327,18087.84559403216,0.0,0.0,0.0,23.0,283.8144832251082,0.9808346992813018
3927,54900,14,1178100,304.8617939956403,18134.349889170422,0.0,0.0,0.0,23.0,283.736575689935,0.9833564493758669
3928,55200,14,1178400,304.89948159490035,18122.723815385863,0.0,0.0,0.0,23.0,283.65670995670996,0.982726011852226
3929,55500,14,1178700,304.9226499481533,18134.349889170422,0.0,0.0,0.0,23.0,283.57599195075755,0.9833564493758669
3930,55800,14,1179000,304.9467893057787,18118.07338587205,0.0,0.0,0.0,23.0,283.4955275974026,0.9824738368427701
3931,56100,14,1179300,304.96277283726204,18080.869949761414,0.0,0.0,0.0,23.0,283.41642282196966,0.9804564367671168
3932,56400,14,1179600,304.9687298326422,18062.26823170612,0.0,0.0,0.0,23.0,283.33978354978353,0.9794477367292914
3933,56700,14,1179900,304.97603741960216,18104.122097330564,0.0,0.0,0.0,23.0,283.2667157061688,0.9817173118144004
3934,57000,14,1180200,305.001842216645,18111.097741601305,0.0,0.0,0.0,23.0,283.1983252164502,0.9820955743285851
3935,57300,14,1180500,305.024631304462,18120.398600628938,0.0,0.0,0.0,23.0,283.13571800595236,0.982599924347497
3936,57600,14,1180800,305.0470128507973,18127.37424489968,0.0,0.0,0.0,23.0,283.08,0.982978186861682
3937,57900,14,1181100,305.06868665353375,18071.569090733752,0.0,0.0,0.0,23.0,283.028713023088,0.9799520867482033
3938,58200,14,1181400,305.07069016187535,18029.715225109303,0.0,0.0,0.0,23.0,282.9785451921815,0.9776825116630942
3939,58500,14,1181700,305.06874009788015,18029.715225109303,0.0,0.0,0.0,23.0,282.9293218713105,0.9776825116630942
3940,58800,14,1182000,305.0771017675576,18069.24387597686,0.0,0.0,0.0,23.0,282.88086842450474,0.9798259992434761
3941,59100,14,1182300,305.1024351270037,18085.520379275233,0.0,0.0,0.0,23.0,282.8330102157943,0.9807086117765729
3942,59400,14,1182600,305.1268716782721,18076.2195202476,0.0,0.0,0.0,23.0,282.78557260920894,0.980204261757661
3943,59700,14,1182900,305.14263751817066,18120.398600628938,0.0,0.0,0.0,23.0,282.7383809687787,0.982599924347497
3944,60000,14,1183200,305.1713143460389,18136.675103927348,0.0,0.0,0.0,23.0,282.69126065853334,0.9834825368805957
3945,60300,14,1183500,305.1965591159473,18141.325533441162,0.0,0.0,0.0,23.0,282.64403704250293,0.9837347118900516
3946,60600,14,1183800,305.21696473083176,18185.504613822537,0.0,0.0,0.0,23.0,282.59653548471726,0.9861303744798897
3947,60900,14,1184100,305.2472085969019,18157.60203673957,0.0,0.0,0.0,23.0,282.5485813492063,0.9846173244231501
3948,61200,14,1184400,305.25953271932315,18190.15504333635,0.0,0.0,0.0,23.0,282.5,0.9863825494893456
3949,61500,14,1184700,305.28255945500626,18134.349889170422,0.0,0.0,0.0,23.0,282.4504519774011,0.9833564493758669
3950,61800,14,1185000,305.2830870628787,18139.000318684273,0.0,0.0,0.0,23.0,282.39987358173414,0.9836086243853247
3951,62100,14,1185300,305.2926015174031,18185.504613822537,0.0,0.0,0.0,23.0,282.3485038170612,0.9861303744798897
3952,62400,14,1185600,305.31787893305955,18164.577681010313,0.0,0.0,0.0,23.0,282.29658168744453,0.9849955869373351
3953,62700,14,1185900,305.32940468219385,18113.422956358198,0.0,0.0,0.0,23.0,282.2443461969463,0.9822216618333123
3954,63000,14,1186200,305.3258022425356,18106.447312087457,0.0,0.0,0.0,23.0,282.1920363496288,0.9818433993191275
3955,63300,14,1186500,305.32939393355326,18101.796882573643,0.0,0.0,0.0,23.0,282.13989114955405,0.9815912243096716
3956,63600,14,1186800,305.3359666147724,18118.07338587205,0.0,0.0,0.0,23.0,282.0881496007844,0.9824738368427701
3957,63900,14,1187100,305.35023113246643,18041.341298893894,0.0,0.0,0.0,23.0,282.037050707382,0.9783129491867368
3958,64200,14,1187400,305.3388798560623,18027.39001035241,0.0,0.0,0.0,23.0,281.986833473409,0.977556424158367
3959,64500,14,1187700,305.3370150502603,18011.113507054004,0.0,0.0,0.0,23.0,281.93773690292755,0.9766738116252686
3960,64800,14,1188000,305.33746317619295,17985.536144727965,0.0,0.0,0.0,23.0,281.89,0.975286849073258
3961,65100,14,1188300,305.3360427551908,18027.39001035241,0.0,0.0,0.0,23.0,281.85746806340234,0.977556424158367
3962,65400,14,1188600,305.3548979592223,17992.511788998705,0.0,0.0,0.0,23.0,281.8507552930434,0.9756651115874428
3963,65700,14,1188900,305.35957353797073,17971.58485618648,0.0,0.0,0.0,23.0,281.8652540446841,0.9745303240448883
3964,66000,14,1189200,305.36333877660974,17962.283997158815,0.0,0.0,0.0,23.0,281.89635667408544,0.9740259740259746
3965,66300,14,1189500,305.3708813215907,17994.837003755598,0.0,0.0,0.0,23.0,281.9394555370085,0.97579119909217
3966,66600,14,1189800,305.39279255057613,1829.9440136911319,0.0,0.0,0.0,23.0,281.98994298921417,0.0992308662211576
3967,66900,14,1190100,300.4929459260303,153.46417395630831,0.0,0.0,0.0,23.0,282.0432113864635,0.00832177531206658
3968,67200,14,1190400,297.9918082504073,144.16331492865316,0.0,0.0,0.0,23.0,282.09465308451746,0.007817425293153447
3969,67500,14,1190700,296.93917275502974,153.46417395630831,0.0,0.0,0.0,23.0,282.1396604391371,0.00832177531206658
3970,67800,14,1191000,296.46624321801823,144.16331492865316,0.0,0.0,0.0,23.0,282.1736258060834,0.007817425293153447
3971,68100,14,1191300,296.2182889009788,132.53724114408448,0.0,0.0,0.0,23.0,282.1919415411174,0.007186987769512047
3972,68400,14,1191600,296.06138247878073,144.16331492865316,0.0,0.0,0.0,23.0,282.19,0.007817425293153447
3973,68700,14,1191900,295.94587881247026,134.86245590099833,0.0,0.0,0.0,23.0,282.1761025326797,0.007313075274240333
3974,69000,14,1192200,295.8433239195761,146.48852968556704,0.0,0.0,0.0,23.0,282.1614839572192,0.007943512797881734
3975,69300,14,1192500,295.7533771119988,141.83810017173963,0.0,0.0,0.0,23.0,282.1459368315508,0.007691337788425178
3976,69600,14,1192800,295.66580205690866,130.21202638717057,0.0,0.0,0.0,23.0,282.12925371360666,0.007060900264783757
3977,69900,14,1193100,295.5783950611592,139.51288541482575,0.0,0.0,0.0,23.0,282.11122716131905,0.00756525028369689
3978,70200,14,1193400,295.4988646034225,130.21202638717057,0.0,0.0,0.0,23.0,282.0916497326203,0.007060900264783757
3979,70500,14,1193700,295.4177673397328,134.86245590099833,0.0,0.0,0.0,23.0,282.0703139854426,0.007313075274240333
3980,70800,14,1194000,295.3420939910658,137.18767065791187,0.0,0.0,0.0,23.0,282.04701247771834,0.007439162778968602
3981,71100,14,1194300,295.2688920870981,134.86245590099833,0.0,0.0,0.0,23.0,282.02153776737964,0.007313075274240333
3982,71400,14,1194600,295.19600547176475,144.16331492865316,0.0,0.0,0.0,23.0,281.99368241235885,0.007817425293153447
3983,71700,14,1194900,295.12789892366845,132.53724114408448,0.0,0.0,0.0,23.0,281.96323897058824,0.007186987769512047
3984,72000,14,1195200,295.05624193993845,146.48852968556704,0.0,0.0,0.0,23.0,281.92999999999995,0.007943512797881734
3985,72300,14,1195500,294.9920435405277,132.53724114408448,0.0,0.0,0.0,23.0,281.8952876497821,0.007186987769512047
3986,72600,14,1195800,294.9229363697839,148.8137444424809,0.0,0.0,0.0,23.0,281.8604800455536,0.008069600302610022
3987,72900,14,1196100,294.8617356481481,144.16331492865316,0.0,0.0,0.0,23.0,281.82545370989305,0.007817425293153447
3988,73200,14,1196400,294.7989808475133,146.48852968556704,0.0,0.0,0.0,23.0,281.79008516537925,0.007943512797881734
3989,73500,14,1196700,294.7381178730866,146.48852968556704,0.0,0.0,0.0,23.0,281.75425093459097,0.007943512797881734
3990,73800,14,1197000,294.6781477870452,132.53724114408448,0.0,0.0,0.0,23.0,281.71782754010695,0.007186987769512047
3991,74100,14,1197300,294.61430555443354,144.16331492865316,0.0,0.0,0.0,23.0,281.68069150450583,0.007817425293153447
3992,74400,14,1197600,294.55763531549053,148.8137444424809,0.0,0.0,0.0,23.0,281.6427193503664,0.008069600302610022
3993,74700,14,1197900,294.5022516822844,139.51288541482575,0.0,0.0,0.0,23.0,281.60378760026737,0.00756525028369689
3994,75000,14,1198200,294.4438308342634,139.51288541482575,0.0,0.0,0.0,23.0,281.56377277678746,0.00756525028369689
3995,75300,14,1198500,294.3871401451433,153.46417395630831,0.0,0.0,0.0,23.0,281.5225514025054,0.00832177531206658
3996,75600,14,1198800,294.3362810838744,165.090247740877,0.0,0.0,0.0,23.0,281.47999999999996,0.00895221283570798
3997,75900,14,1199100,294.2873302701924,169.74067725470476,0.0,0.0,0.0,23.0,281.436255787037,0.009204387845164556
3998,76200,14,1199400,294.2375733070666,153.46417395630831,0.0,0.0,0.0,23.0,281.3915867003367,0.00832177531206658
3999,76500,14,1199700,294.1818681243823,153.46417395630831,0.0,0.0,0.0,23.0,281.3460653409091,0.00832177531206658
4000,76800,14,1200000,294.12821859967204,174.39110676853215,0.0,0.0,0.0,23.0,281.29976430976427,0.009456562854621112
4001,77100,14,1200300,294.08317257459055,155.7893887132222,0.0,0.0,0.0,23.0,281.25275620791246,0.008447862816794867
4002,77400,14,1200600,294.0294585187536,153.46417395630831,0.0,0.0,0.0,23.0,281.2051136363636,0.00832177531206658
4003,77700,14,1200900,293.97800822763344,155.7893887132222,0.0,0.0,0.0,23.0,281.1569091961279,0.008447862816794867
4004,78000,14,1201200,293.9288431425582,151.13895919939446,0.0,0.0,0.0,23.0,281.1082154882155,0.008195687807338292
4005,78300,14,1201500,293.87868640141204,155.7893887132222,0.0,0.0,0.0,23.0,281.05910511363635,0.008447862816794867
4006,78600,14,1201800,293.8314890215403,155.7893887132222,0.0,0.0,0.0,23.0,281.00965067340064,0.008447862816794867
4007,78900,14,1202100,293.78444183733086,151.13895919939446,0.0,0.0,0.0,23.0,280.9599247685185,0.008195687807338292
4008,79200,14,1202400,293.7362740995154,16876.408705680096,0.0,0.0,0.0,23.0,280.90999999999997,0.9151431093178676
4009,79500,14,1202700,298.77796694138044,17859.974547854617,0.0,0.0,0.0,23.0,280.86049652777774,0.9684781238179306
4010,79800,14,1203000,301.10802850256187,17864.62497736844,0.0,0.0,0.0,23.0,280.81152777777777,0.9687302988273869
4011,80100,14,1203300,302.0723579339698,17927.40577580511,0.0,0.0,0.0,23.0,280.76240624999997,0.9721346614550505
4012,80400,14,1203600,302.51253360545826,17929.73099056203,0.0,0.0,0.0,23.0,280.71244444444443,0.9722607489597791
4013,80700,14,1203900,302.727001717473,17892.5275544514,0.0,0.0,0.0,23.0,280.66095486111107,0.9702433488841261
4014,81000,14,1204200,302.83880747914594,17906.478842992885,0.0,0.0,0.0,23.0,280.60724999999996,0.9709998739124959
4015,81300,14,1204500,302.9221036310457,17864.62497736844,0.0,0.0,0.0,23.0,280.5506423611111,0.9687302988273869
4016,81600,14,1204800,302.976569408608,17920.430131534366,0.0,0.0,0.0,23.0,280.49044444444445,0.9717563989408654
4017,81900,14,1205100,303.0473855360108,17969.259641429555,0.0,0.0,0.0,23.0,280.42596875,0.9744042365401594
4018,82200,14,1205400,303.1210475847186,18043.666513650784,0.0,0.0,0.0,23.0,280.3565277777777,0.9784390366914637
4019,82500,14,1205700,303.2022608942791,17997.16221851252,0.0,0.0,0.0,23.0,280.2814340277778,0.9759172865968987
4020,82800,14,1206000,303.24799133600993,18062.26823170612,0.0,0.0,0.0,23.0,280.2,0.9794477367292914
4021,83100,14,1206300,303.3129981285958,18113.422956358198,0.0,0.0,0.0,23.0,280.1130362654321,0.9822216618333123
4022,83400,14,1206600,303.3790263189061,18097.146453059824,0.0,0.0,0.0,23.0,280.0222530864197,0.9813390493002155
4023,83700,14,1206900,303.4242465430634,18122.723815385863,0.0,0.0,0.0,23.0,279.9283125,0.982726011852226
4024,84000,14,1207200,303.4728599543472,18152.951607225754,0.0,0.0,0.0,23.0,279.83187654320983,0.9843651494136942
4025,84300,14,1207500,303.5234329400672,18204.106331877836,0.0,0.0,0.0,23.0,279.7336072530864,0.9871390745177153
4026,84600,14,1207800,303.57986836029863,17955.308352888074,0.0,0.0,0.0,23.0,279.63416666666666,0.9736477115117897
4027,84900,14,1208100,303.54666628766785,18013.438721810926,0.0,0.0,0.0,23.0,279.53421682098764,0.9767998991299972
4028,85200,14,1208400,303.56973162618056,18006.463077540186,0.0,0.0,0.0,23.0,279.4344197530864,0.9764216366158125
4029,85500,14,1208700,303.59422969298976,18036.690869380043,0.0,0.0,0.0,23.0,279.33543749999995,0.978060774177279
4030,85800,14,1209000,303.62971605656844,18064.593446463008,0.0,0.0,0.0,23.0,279.2379320987654,0.9795738242340183
4031,86100,14,1209300,303.6683058534142,18062.26823170612,0.0,0.0,0.0,23.0,279.1425655864197,0.9794477367292914
4032,0,15,1209600,303.6984142297955,18073.894305490674,0.0,0.0,0.0,23.0,279.04999999999995,0.980078174252932
4033,300,15,1209900,303.72888650360494,18139.000318684273,0.0,0.0,0.0,23.0,278.9590666016894,0.9836086243853247
4034,600,15,1210200,303.7749762845327,18106.447312087457,0.0,0.0,0.0,23.0,278.8681546458739,0.9818433993191275
4035,900,15,1210500,303.7968837892972,18148.301177711906,0.0,0.0,0.0,23.0,278.7772631578947,0.9841129744042366
4036,1200,15,1210800,303.83127883389193,18157.60203673957,0.0,0.0,0.0,23.0,278.6863911630929,0.9846173244231501
4037,1500,15,1211100,303.8603205922614,18080.869949761414,0.0,0.0,0.0,23.0,278.5955376868096,0.9804564367671168
4038,1800,15,1211400,303.86080361999126,18006.463077540186,0.0,0.0,0.0,23.0,278.50470175438596,0.9764216366158125
4039,2100,15,1211700,303.84954168982506,18036.690869380043,0.0,0.0,0.0,23.0,278.41388239116304,0.978060774177279
4040,2400,15,1212000,303.86467524762077,18132.02467441353,0.0,0.0,0.0,23.0,278.3230786224821,0.9832303618711397
4041,2700,15,1212300,303.90962932323646,18139.000318684273,0.0,0.0,0.0,23.0,278.2322894736842,0.9836086243853247
4042,3000,15,1212600,303.9389487515182,18194.805472850203,0.0,0.0,0.0,23.0,278.14151397011045,0.9866347244988034
4043,3300,15,1212900,303.97693640785445,18206.43154663476,0.0,0.0,0.0,23.0,278.050751137102,0.9872651620224443
4044,3600,15,1213200,304.00447321603593,18206.43154663476,0.0,0.0,0.0,23.0,277.96,0.9872651620224443
4045,3900,15,1213500,304.02459127513475,18222.708049933168,0.0,0.0,0.0,23.0,277.86933930311886,0.9881477745555427
4046,4200,15,1213800,304.0453069963261,18259.911486043766,0.0,0.0,0.0,23.0,277.7788401559454,0.990165174631194
4047,4500,15,1214100,304.07260729296763,18218.057620419317,0.0,0.0,0.0,23.0,277.68849013157893,0.9878955995460849
4048,4800,15,1214400,304.0780032178527,18234.334123717723,0.0,0.0,0.0,23.0,277.5982768031189,0.9887782120791834
4049,5100,15,1214700,304.0921494910999,18139.000318684273,0.0,0.0,0.0,23.0,277.5081877436647,0.9836086243853247
4050,5400,15,1215000,304.0751759154588,17869.275406882254,0.0,0.0,0.0,23.0,277.41821052631576,0.9689824738368428
4051,5700,15,1215300,303.9920454989479,17722.786877196686,0.0,0.0,0.0,23.0,277.3283327241715,0.961038961038961
4052,6000,15,1215600,303.91911102262077,17715.811232925946,0.0,0.0,0.0,23.0,277.2385419103314,0.9606606985247762
4053,6300,15,1215900,303.8917699373868,17713.486018169053,0.0,0.0,0.0,23.0,277.1488256578947,0.960534611020049
4054,6600,15,1216200,303.88335909961546,17718.13644768287,0.0,0.0,0.0,23.0,277.05917153996097,0.9607867860295051
4055,6900,15,1216500,303.8840777348304,17736.73816573817,0.0,0.0,0.0,23.0,276.9695671296296,0.9617954860673308
4056,7200,15,1216800,303.8922864191761,17783.242460876467,0.0,0.0,0.0,23.0,276.88,0.9643172361618976
4057,7500,15,1217100,303.91247041066936,17776.266816605723,0.0,0.0,0.0,23.0,276.79495270520806,0.9639389736477125
4058,7800,15,1217400,303.92045217608796,17783.242460876467,0.0,0.0,0.0,23.0,276.718552101873,0.9643172361618976
4059,8100,15,1217700,303.92826319935295,17787.89289039028,0.0,0.0,0.0,23.0,276.6502522168192,0.9645694111713534
4060,8400,15,1218000,303.9353930039335,17815.795467473246,0.0,0.0,0.0,23.0,276.5895070768709,0.9660824612280928
4061,8700,15,1218300,303.94970896798526,17771.616387091875,0.0,0.0,0.0,23.0,276.5357707088524,0.9636867986382549
4062,9000,15,1218600,303.94482016716034,17729.762521467426,0.0,0.0,0.0,23.0,276.4884971395881,0.9614172235531457
4063,9300,15,1218900,303.9323335146983,17876.251051152994,0.0,0.0,0.0,23.0,276.4471403959022,0.9693607363510276
4064,9600,15,1219200,303.974841058632,17857.649333097695,0.0,0.0,0.0,23.0,276.411154504619,0.9683520363132019
4065,9900,15,1219500,303.98932007131805,17862.299762611514,0.0,0.0,0.0,23.0,276.3799934925629,0.968604211322658
4066,10200,15,1219800,303.99928146834213,17880.901480666846,0.0,0.0,0.0,23.0,276.35311138655817,0.9696129113604854
4067,10500,15,1220100,304.01198690353783,17920.430131534366,0.0,0.0,0.0,23.0,276.3299622134291,0.9717563989408654
4068,10800,15,1220400,304.03226601238714,17892.5275544514,0.0,0.0,0.0,23.0,276.31,0.9702433488841261
4069,11100,15,1220700,304.0352174299867,17897.17798396522,0.0,0.0,0.0,23.0,276.29473001323515,0.9704955238935822
4070,11400,15,1221000,304.0411767112732,17927.40577580511,0.0,0.0,0.0,23.0,276.286324993231,0.9721346614550505
4071,11700,15,1221300,304.05640123664733,17934.38142007585,0.0,0.0,0.0,23.0,276.2852401765102,0.9725129239692352
4072,12000,15,1221600,304.06839279376226,17908.80405774981,0.0,0.0,0.0,23.0,276.29193079959526,0.9711259614172247
4073,12300,15,1221900,304.06946458623315,17997.16221851252,0.0,0.0,0.0,23.0,276.30685209900884,0.9759172865968987
4074,12600,15,1222200,304.1008483735309,17957.633567645,0.0,0.0,0.0,23.0,276.33045931127356,0.9737737990165187
4075,12900,15,1222500,304.1063317278253,17966.93442667263,0.0,0.0,0.0,23.0,276.3632076729119,0.9742781490354304
4076,13200,15,1222800,304.11623995995166,18036.690869380043,0.0,0.0,0.0,23.0,276.4055524204466,0.978060774177279
4077,13500,15,1223100,304.14685748023123,18055.292587435375,0.0,0.0,0.0,23.0,276.4579487904001,0.9790694742151064
4078,13800,15,1223400,304.1707096488168,17892.5275544514,0.0,0.0,0.0,23.0,276.52085201929515,0.9702433488841261
4079,14100,15,1223700,304.1373863472303,17897.17798396522,0.0,0.0,0.0,23.0,276.5947173436542,0.9704955238935822
4080,14400,15,1224000,304.13226200512077,17797.193749417947,0.0,0.0,0.0,23.0,276.67999999999995,0.9650737611902671
4081,14700,15,1224300,304.10655608915107,17790.218105147207,0.0,0.0,0.0,23.0,276.7741019096631,0.9646954986760824
4082,15000,15,1224600,304.1013898620721,17790.218105147207,0.0,0.0,0.0,23.0,276.873414962465,0.9646954986760824
4083,15300,15,1224900,304.10602585579966,17852.998903583877,0.0,0.0,0.0,23.0,276.9768793476642,0.9680998613037458
4084,15600,15,1225200,304.1347303921674,17871.60062163918,0.0,0.0,0.0,23.0,277.0834352545193,0.9691085613415718
4085,15900,15,1225500,304.1596626032784,17906.478842992885,0.0,0.0,0.0,23.0,277.1920228722889,0.9709998739124959
4086,16200,15,1225800,304.1883813802411,17932.056205318924,0.0,0.0,0.0,23.0,277.30158239023143,0.9723868364645063
4087,16500,15,1226100,304.21606682534986,17941.35706434659,0.0,0.0,0.0,23.0,277.41105399760556,0.97289118648342
4088,16800,15,1226400,304.23859972903773,17971.58485618648,0.0,0.0,0.0,23.0,277.5193778836699,0.9745303240448883
4089,17100,15,1226700,304.2656274634215,17946.00749386041,0.0,0.0,0.0,23.0,277.6254942376829,0.9731433614928761
4090,17400,15,1227000,304.2778690679095,17976.235285700295,0.0,0.0,0.0,23.0,277.72834324890323,0.9747824990543441
4091,17700,15,1227300,304.30075891581816,17955.308352888074,0.0,0.0,0.0,23.0,277.8268651065894,0.9736477115117897
4092,18000,15,1227600,304.3125788097761,17952.98313813115,0.0,0.0,0.0,23.0,277.91999999999996,0.9735216240070609
4093,18300,15,1227900,304.32591545477777,17932.056205318924,0.0,0.0,0.0,23.0,278.01065386894163,0.9723868364645063
4094,18600,15,1228200,304.33396877639507,17929.73099056203,0.0,0.0,0.0,23.0,278.1021550459571,0.9722607489597791
4095,18900,15,1228500,304.34590362071276,17934.38142007585,0.0,0.0,0.0,23.0,278.1940773094093,0.9725129239692352
4096,19200,15,1228800,304.3615350841284,17997.16221851252,0.0,0.0,0.0,23.0,278.2859944376611,0.9759172865968987
4097,19500,15,1229100,304.3968676229845,17980.885715214114,0.0,0.0,0.0,23.0,278.37748020907526,0.9750346740638002
4098,19800,15,1229400,304.41546162140315,17929.73099056203,0.0,0.0,0.0,23.0,278.46810840201465,0.9722607489597791
4099,20100,15,1229700,304.41772225612596,17939.031849589668,0.04093567251461988,0.22920051246749273,0.252073364701393,23.0,278.5574527948421,0.9727650989786912
4100,20400,15,1230000,304.4329246526788,17997.16221851252,0.15643274853801167,0.8872190352353271,0.9708924797067174,23.0,278.6450871659205,0.9759172865968987
4101,20700,15,1230300,304.4690463650598,17997.16221851252,0.3355263157894736,1.9296810463515375,2.1003558763676913,23.0,278.7305852936126,0.9759172865968987
4102,21000,15,1230600,304.49776795033836,17997.16221851252,0.567251461988304,3.3122120238641575,3.584362086036032,23.0,278.81352095628137,0.9759172865968987
4103,21300,15,1230900,304.52365385027065,17999.487433269445,0.8406432748538011,4.990437445821223,5.366809640063458,23.0,278.8934679322895,0.9760433741016277
4104,21600,15,1231200,304.5500365640773,17985.536144727965,1.1447368421052633,6.919982790270766,7.391597069801688,23.0,278.96999999999997,0.975286849073258
4105,21900,15,1231500,304.57306473652983,17959.95878240189,1.468567251461988,9.056473535260823,9.602622906602436,23.0,279.0444115452449,0.9738998865212457
4106,22200,15,1231800,304.5953148226979,17969.259641429555,1.8011695906432748,11.355535158839427,11.943785681817428,23.0,279.11833876000543,0.9744042365401594
4107,22500,15,1232100,304.63272342978325,17997.16221851252,2.131578947368421,13.772793139054611,14.358983926798372,23.0,279.1918681318681,0.9759172865968987
4108,22800,15,1232400,304.68523628447474,17997.16221851252,2.448830409356725,16.26387295395441,16.792116172896993,23.0,279.26508614841947,0.9759172865968987
4109,23100,15,1232700,304.7400481345819,18150.62639246883,2.7419590643274847,18.78440008158686,19.187080951465006,23.0,279.33807929724594,0.9842390619089654
4110,23400,15,1233000,304.8452412099749,18127.37424489968,3.0,21.29,21.48777679385413,23.0,279.41093406593404,0.982978186861682
4111,23700,15,1233300,304.92181717704835,18132.02467441353,3.1566495577354377,23.872538160708956,23.851430045346966,23.0,279.48373694207027,0.9832303618711397
4112,24000,15,1233600,305.0018537372591,18134.349889170422,3.1698474082458237,26.639892371565736,26.45584544979326,23.0,279.55657441324104,0.9833564493758669
4113,24300,15,1233900,305.0884557150891,18141.325533441162,3.0649936332767402,29.571706645123697,29.275789136395442,23.0,279.62953296703296,0.9837347118900516
4114,24600,15,1234200,305.18682509207747,18111.097741601305,2.8674883145737704,32.64762499393617,32.28602723435594,23.0,279.7026990910324,0.9820955743285851
4115,24900,15,1234500,305.2870855702847,18127.37424489968,2.6027315338824963,35.84729143055651,35.4613258728772,23.0,279.7761592728259,0.982978186861682
4116,25200,15,1234800,305.41074437892144,18148.301177711906,2.2961233729485007,39.150349967538055,38.776451181161626,23.0,279.84999999999997,0.9841129744042366
4117,25500,15,1235100,305.54539714634757,18143.650748198088,1.9730639135173662,42.53644461743416,42.20616928841167,23.0,279.92413817663817,0.9838607993947805
4118,25800,15,1235400,305.66078605017924,18157.60203673957,1.6589532373346758,45.98521939279814,45.725246323829765,23.0,279.998433048433,0.9846173244231501
4119,26100,15,1235700,305.7704799563531,18115.748171115123,1.3791914261460114,49.47631830618339,49.308448416618326,23.0,280.07288461538457,0.9823477493380411
4120,26400,15,1236000,305.86260676273565,18129.699459656607,1.1591785616969557,52.98938537014321,52.930541695979805,23.0,280.1474928774929,0.9831042743664109
4121,26700,15,1236300,305.9655393493728,18122.723815385863,1.024314725733092,56.504064597230965,56.56629229111662,23.0,280.2222578347578,0.982726011852226
4122,27000,15,1236600,306.06734334862534,18097.146453059824,1.0,60.0,60.19046633123119,23.0,280.29717948717945,0.9813390493002155
4123,27300,15,1236900,306.1669683253625,18073.894305490674,2.8102935199874652,63.882746600925515,64.6887533712435,23.0,280.3722578347578,0.980078174252932
4124,27600,15,1237200,306.2798345229343,18048.316943164635,7.744447382337388,68.47348868375914,70.74995983380342,23.0,280.44749287749283,0.9786912117009215
4125,27900,15,1237500,306.4103020242739,18022.739580838563,15.175651110523535,73.62531415296888,78.05352714970834,23.0,280.5228846153846,0.9773042491489093
4126,28200,15,1237800,306.56088388937314,18020.41436608167,24.477094228019666,79.19131091302273,86.27889674975566,23.0,280.59843304843304,0.9771781616441823
4127,28500,15,1238100,306.8290340863365,17994.837003755598,35.02196625829955,85.02456686838866,95.10551006474277,23.0,280.67413817663817,0.97579119909217
4128,28800,15,1238400,307.0953185397619,17976.235285700295,46.183456724836944,90.97816992353467,104.21280852546704,23.0,280.75,0.9747824990543441
4129,29100,15,1238700,307.3289611816852,17980.885715214114,57.33475515110563,96.90520798292877,113.28023356272585,23.0,280.8296435513753,0.9750346740638002
4130,29400,15,1239000,307.5566439168439,17939.031849589668,67.84905106057936,102.65876895103892,121.98722660731661,23.0,280.9158742453534,0.9727650989786912
4131,29700,15,1239300,307.764284176295,17943.682279103516,77.0995339767319,108.09194073233314,130.01322909003667,23.0,281.00746265453296,0.973017273988149
4132,30000,15,1239600,307.9699901073347,17878.57626590992,84.45939342303701,113.05781123127939,137.03768244168344,23.0,281.10317935151267,0.9694868238557565
4133,30300,15,1239900,308.144589607329,17797.193749417947,89.30181892296847,117.4094683523457,142.7400280930543,23.0,281.20179490889126,0.9650737611902671
4134,30600,15,1240200,308.2866065159295,1806.6918661219934,91.0,121.0,146.79970747494656,23.0,281.30207989926737,0.09796999117387473
4135,30900,15,1240500,303.54632594438374,139.51288541482575,89.24254120496863,122.52179088562566,147.82912732044957,23.0,281.4028048952398,0.00756525028369689
4136,31200,15,1240800,301.06182954797225,134.86245590099833,84.51757269875439,121.1417173108386,145.1350085662419,23.0,281.5027404694071,0.007313075274240333
4137,31500,15,1241100,299.82788497901475,144.16331492865316,77.39757241989568,117.42460456545578,139.43826394850504,23.0,281.6006571943681,0.007817425293153447
4138,31800,15,1241400,299.0117804754335,139.51288541482575,68.45501830693087,111.93527793929417,131.45980620342038,23.0,281.69532564272146,0.00756525028369689
4139,32100,15,1241700,298.40500520817034,139.51288541482575,58.26238829839837,105.23856272217073,121.92054806716948,23.0,281.78551638706585,0.00756525028369689
4140,32400,15,1242000,297.9342099558898,146.48852968556704,47.39216033283655,97.89928420390241,111.54140227593375,23.0,281.87,0.007943512797881734
4141,32700,15,1242300,297.5645332040608,134.86245590099833,36.41681234878382,90.48226767430617,101.04328156589465,23.0,281.94761419223136,0.007313075274240333
4142,33000,15,1242600,297.25957635812676,155.7893887132222,25.908822284778566,83.55233842319899,91.14709867323364,23.0,282.0187603021978,0.008447862816794867
4143,33300,15,1242900,296.9978055513861,130.21202638717057,16.440668079359156,77.67432174039783,82.57376633413223,23.0,282.08455434409336,0.007060900264783757
4144,33600,15,1243200,296.77066702288266,134.86245590099833,8.584827671064005,73.41304291571963,76.04419728477181,23.0,282.1461123321123,0.007313075274240333
4145,33900,15,1243500,296.6049368582882,139.51288541482575,2.913778998431468,71.33332723898138,72.2793042613339,23.0,282.2045502804487,0.00756525028369689
4146,34200,15,1243800,296.4834390474449,130.21202638717057,0.0,72.0,72.0,23.0,282.2609842032967,0.007060900264783757
4147,34500,15,1244100,296.39233581601235,139.51288541482575,0.0,74.3018624000494,73.8209150807983,23.0,282.3165301148504,0.00756525028369689
4148,34800,15,1244400,296.32506058575365,144.16331492865316,0.0,76.74522243833164,75.8702359479185,23.0,282.372304029304,0.007817425293153447
4149,35100,15,1244700,296.26815574708894,155.7893887132222,0.0,79.32116560155599,78.13920913378414,23.0,282.42942196085164,0.008447862816794867
4150,35400,15,1245000,296.2199389069374,155.7893887132222,0.0,82.02077737643172,80.6190811708187,23.0,282.4889999236874,0.008447862816794867
4151,35700,15,1245300,296.17388571701446,146.48852968556704,0.0,84.83514324966812,83.30109859144576,23.0,282.55215393200547,0.007943512797881734
4152,36000,15,1245600,296.12738549928616,155.7893887132222,0.0,87.75534870797443,86.1765079280888,23.0,282.62,0.008447862816794867
4153,36300,15,1245900,296.08863886849207,160.4398182270496,0.0,90.77247923805996,89.23655571317136,23.0,282.6979094006192,0.008700037826251424
4154,36600,15,1246200,296.05386392935,151.13895919939446,0.0,93.87762032663395,92.47248847911693,23.0,282.7884525989883,0.008195687807338292
4155,36900,15,1246500,296.01811409656426,155.7893887132222,0.0,97.06185746040568,95.87555275834907,23.0,282.8885443975667,0.008447862816794867
4156,37200,15,1246800,295.987861861363,148.8137444424809,0.0,100.3162761260844,99.43699508329128,23.0,282.99509959881385,0.008069600302610022
4157,37500,15,1247100,295.9577639252374,158.11460347013573,0.0,103.63196181037942,103.14806198636708,23.0,283.1050330051892,0.008573950321523137
4158,37800,15,1247400,295.9347633929368,137.18767065791187,0.0,107.0,107.0,23.0,283.21525941915223,0.007439162778968602
4159,38100,15,1247700,295.9084171498,141.83810017173963,2.339446982984092,111.06717867231639,111.62847001292243,23.0,283.3226936431624,0.007691337788425178
4160,38400,15,1248000,295.89529893083073,153.46417395630831,5.46596818363642,116.25635593220339,117.44904292798685,23.0,283.424250479679,0.00832177531206658
4161,38700,15,1248300,295.8932716687296,151.13895919939446,9.19310786485738,122.22272245762711,124.1228302987969,23.0,283.51684473116165,0.008195687807338292
4162,39000,15,1248600,295.8950626367905,146.48852968556704,13.334410289547373,128.6214689265537,131.31094367895622,23.0,283.59739120006975,0.007943512797881734
4163,39300,15,1248900,295.8987035446534,151.13895919939446,17.70341972060679,135.10778601694915,138.6744946220685,23.0,283.6628046888627,0.008195687807338292
4164,39600,15,1249200,295.90555791966545,153.46417395630831,22.113680420936028,141.33686440677965,145.87459468173734,23.0,283.71,0.00832177531206658
4165,39900,15,1249500,295.9142678952532,151.13895919939446,26.37873665343549,146.9638947740113,152.57235541156638,23.0,283.7438644820344,0.008195687807338292
4166,40200,15,1249800,295.92964152394075,158.11460347013573,30.312132681005572,151.6440677966102,158.4288883651593,23.0,283.77178457288954,0.008573950321523137
4167,40500,15,1250100,295.948953000469,153.46417395630831,33.727412766546664,155.03257415254237,163.10530509611974,23.0,283.79442370908095,0.00832177531206658
4168,40800,15,1250400,295.9537582487628,160.4398182270496,36.43812117295917,156.784604519774,166.26271715805134,23.0,283.8124453271241,0.008700037826251424
4169,41100,15,1250700,295.9448148855983,158.11460347013573,38.257802163143474,156.5553495762712,167.56223610455777,23.0,283.8265128635347,0.008573950321523137
4170,41400,15,1251000,295.9195068986505,151.13895919939446,39.0,154.0,166.6649734892426,23.0,283.8372897548281,0.008195687807338292
4171,41700,15,1251300,295.88052882225116,146.48852968556704,38.60931030020704,150.16666666666666,164.1046165511999,23.0,283.84543943751993,0.007943512797881734
4172,42000,15,1251600,295.83403298408194,146.48852968556704,37.275621118012424,146.33333333333334,160.72856233629773,23.0,283.8516253481258,0.007943512797881734
4173,42300,15,1251900,295.7858840286688,137.18767065791187,35.18041537267081,142.5,156.66848710830075,23.0,283.8565109231612,0.007439162778968602
4174,42600,15,1252200,295.7336812981736,158.11460347013573,32.50517598343686,138.66666666666666,152.05606713097376,23.0,283.86075959914166,0.008573950321523137
4175,42900,15,1252500,295.688848677822,153.46417395630831,29.43138586956522,134.83333333333334,147.02297866808144,23.0,283.86503481258273,0.00832177531206658
4176,43200,15,1252800,295.63714749927317,16629.93594144723,26.14052795031056,131.0,141.70089798338856,23.0,283.87,0.9017778338166694
4177,43500,15,1253100,300.5920594983095,18052.967372678453,22.81408514492754,127.16666666666666,136.22150134065984,23.0,283.87573580816553,0.9789433867103776
4178,43800,15,1253400,303.01021553313234,17955.308352888074,19.633540372670815,123.33333333333333,130.71646500366003,23.0,283.8816638702461,0.9736477115117897
4179,44100,15,1253700,303.9756001965618,17934.38142007585,16.780376552795033,119.5,125.31746523615385,23.0,283.887459102349,0.9725129239692352
4180,44400,15,1254000,304.39025520596994,17857.649333097695,14.436076604554874,115.66666666666666,120.15617830190604,23.0,283.89279642058165,0.9683520363132019
4181,44700,15,1254300,304.5705275860695,17615.826998378674,12.782123447204977,111.83333333333333,115.36428046468134,23.0,283.8973507410514,0.9552389358214611
4182,45000,15,1254600,304.6068432061147,17515.842763831373,12.0,108.0,111.07344798824448,23.0,283.90079697986573,0.9498171731181446
4183,45300,15,1254900,304.62790321888065,17404.23245549951,11.876240079365079,104.16666666666667,107.10583286748215,23.0,283.902810053132,0.943764972891187
4184,45600,15,1255200,304.63662432322343,17392.606381714955,12.033730158730158,100.33333333333333,103.18825595132874,23.0,283.9030648769575,0.9431345353675463
4185,45900,15,1255500,304.67066122910256,17590.249636052602,12.408482142857142,96.5,99.3093967846205,23.0,283.90123636744966,0.9538519732694489
4186,46200,15,1255800,304.7757928477482,17618.152213135567,12.936507936507937,92.66666666666667,95.45793491219368,23.0,283.8969994407159,0.9553650233261883
4187,46500,15,1256100,304.8564212176563,17608.851354107934,13.553819444444443,88.83333333333333,91.62254987888454,23.0,283.8900290128635,0.9548606733072764
4188,46800,15,1256400,304.9149440358886,17578.623562268043,14.19642857142857,85.0,87.79192122952935,23.0,283.88,0.9532215357458081
4189,47100,15,1256700,304.9596841699681,17580.94877702497,14.800347222222221,81.16666666666666,83.95472850896435,23.0,283.8650255310457,0.953347623250537
4190,47400,15,1257000,305.00882359780996,17859.974547854617,15.3015873015873,77.33333333333333,80.0996512620258,23.0,283.84360294117647,0.9684781238179306
4191,47700,15,1257300,305.141922651865,17911.129272506703,15.636160714285714,73.5,76.21536903354998,23.0,283.8159834558823,0.9712520489219519
