index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
4192,48000,15,1257600,305.2352534139996,17862.299762611514,15.740079365079364,69.66666666666666,72.29056136837312,23.0,283.78241830065355,0.968604211322658
4193,48300,15,1257900,305.2793571936676,17936.70663483277,15.549355158730158,65.83333333333333,68.31390781133149,23.0,283.74315870098036,0.9726390114739639
4194,48600,15,1258200,305.3392700645229,17811.14503795943,15.0,62.0,64.27408790726133,23.0,283.6984558823529,0.9658302862186369
4195,48900,15,1258500,305.34224560639154,17773.9416018488,14.074652777777779,57.55902777777778,59.585155408535236,23.0,283.6485610702614,0.9638128861429839
4196,49200,15,1258800,305.3446971520845,17806.49460844558,12.847222222222221,52.08333333333333,53.8530769104656,23.0,283.59372549019605,0.965578111209179
4197,49500,15,1259100,305.3644459198347,17790.218105147207,11.390625,45.84375,47.354401222298456,23.0,283.53420036764703,0.9646954986760824
4198,49800,15,1259400,305.37223360664825,17811.14503795943,9.777777777777777,39.111111111111114,40.36567715327982,23.0,283.47023692810455,0.9658302862186369
4199,50100,15,1259700,305.3852392780023,17787.89289039028,8.081597222222221,32.15625,33.16345351265572,23.0,283.4020863970588,0.9645694111713534
4200,50400,15,1260000,305.3853439524172,17785.56767563336,6.374999999999998,25.25,26.024279109672186,23.0,283.33,0.9644433236666247
4201,50700,15,1260300,305.3860392859177,17785.56767563336,4.730902777777777,18.663194444444443,19.22470275357523,23.0,283.2554483251634,0.9644433236666247
4202,51000,15,1260600,305.3876262135095,17792.5433199041,3.222222222222218,12.666666666666664,13.041273253610875,23.0,283.1797630718954,0.9648215861808095
4203,51300,15,1260900,305.392905658711,17822.771111743987,1.9218749999999982,7.531250000000007,7.750539419025159,23.0,283.1029871323529,0.9664607237422775
4204,51600,15,1261200,305.4086949662527,17827.421541257805,0.9027777777777715,3.5277777777777857,3.6290500590640917,23.0,283.02516339869277,0.9667128987517336
4205,51900,15,1261500,305.42361208452604,17639.07914594779,0.23784722222221788,0.9270833333333499,0.9533539829736952,23.0,282.9463347630719,0.9564998108687429
4206,52200,15,1261800,305.38216721371964,17608.851354107934,0.0,0.0,0.0,23.0,282.86654411764704,0.9548606733072764
4207,52500,15,1262100,305.3709398768809,17587.92442129571,0.0,0.0,0.0,23.0,282.7858343545751,0.9537258857647218
4208,52800,15,1262400,305.3737804404891,17613.501783621752,0.0,0.0,0.0,23.0,282.7042483660131,0.9551128483167325
4209,53100,15,1262700,305.3955723036863,17569.322703240377,0.0,0.0,0.0,23.0,282.62182904411765,0.9527171857268943
4210,53400,15,1263000,305.40346939347677,17604.200924594086,0.0,0.0,0.0,23.0,282.5386192810457,0.9546084982978188
4211,53700,15,1263300,305.4291155186909,17580.94877702497,0.0,0.0,0.0,23.0,282.4546619689542,0.953347623250537
4212,54000,15,1263600,305.4435810220242,17601.87570983719,0.0,0.0,0.0,23.0,282.37,0.9544824107930914
4213,54300,15,1263900,305.4666338315833,17634.428716433973,0.0,0.0,0.0,23.0,282.28312140804593,0.9562476358592868
4214,54600,15,1264200,305.49604779546223,17515.842763831373,0.0,0.0,0.0,23.0,282.19301724137927,0.9498171731181446
4215,54900,15,1264500,305.48173568181727,17732.087736224352,0.0,0.0,0.0,23.0,282.1004849137931,0.9615433110578747
4216,55200,15,1264800,305.55218641967264,17901.828413479067,0.0,0.0,0.0,23.0,282.00632183908044,0.9707476989030398
4217,55500,15,1265100,305.64004198073116,18008.788292297082,0.0,0.0,0.0,23.0,281.91132543103447,0.9765477241205398
4218,55800,15,1265400,305.71761400971536,1767.1632152544607,0.0,0.0,0.0,23.0,281.81629310344823,0.09582650359349401
4219,56100,15,1265700,300.80944876175414,137.18767065791187,0.0,0.0,0.0,23.0,281.7220222701149,0.007439162778968602
4220,56400,15,1266000,298.32544688786663,144.16331492865316,0.0,0.0,0.0,23.0,281.62931034482756,0.007817425293153447
4221,56700,15,1266300,297.28476296787227,139.51288541482575,0.0,0.0,0.0,23.0,281.5389547413793,0.00756525028369689
4222,57000,15,1266600,296.81239191275074,155.7893887132222,0.0,0.0,0.0,23.0,281.4517528735632,0.008447862816794867
4223,57300,15,1266900,296.5728748613383,153.46417395630831,0.0,0.0,0.0,23.0,281.3685021551724,0.00832177531206658
4224,57600,15,1267200,296.4200475603179,139.51288541482575,0.0,0.0,0.0,23.0,281.28999999999996,0.00756525028369689
4225,57900,15,1267500,296.3019157402359,141.83810017173963,0.0,0.0,0.0,23.0,281.21658494463924,0.007691337788425178
4226,58200,15,1267800,296.2028363440146,141.83810017173963,0.0,0.0,0.0,23.0,281.14778102474185,0.007691337788425178
4227,58500,15,1268100,296.1118480027211,146.48852968556704,0.0,0.0,0.0,23.0,281.08316390268845,0.007943512797881734
4228,58800,15,1268400,296.0272751161274,158.11460347013573,0.0,0.0,0.0,23.0,281.0223092408598,0.008573950321523137
4229,59100,15,1268700,295.94882921089663,165.090247740877,0.0,0.0,0.0,23.0,280.96479270163644,0.00895221283570798
4230,59400,15,1269000,295.87284268261436,158.11460347013573,0.0,0.0,0.0,23.0,280.91018994739915,0.008573950321523137
4231,59700,15,1269300,295.7951746125528,137.18767065791187,0.0,0.0,0.0,23.0,280.85807664052857,0.007439162778968602
4232,60000,15,1269600,295.7135105791502,151.13895919939446,0.0,0.0,0.0,23.0,280.8080284434054,0.008195687807338292
4233,60300,15,1269900,295.6419171661392,153.46417395630831,0.0,0.0,0.0,23.0,280.75962101841026,0.00832177531206658
4234,60600,15,1270200,295.5721471527215,139.51288541482575,0.0,0.0,0.0,23.0,280.71243002792386,0.00756525028369689
4235,60900,15,1270500,295.4984076122127,151.13895919939446,0.0,0.0,0.0,23.0,280.6660311343269,0.008195687807338292
4236,61200,15,1270800,295.43206815653707,146.48852968556704,0.0,0.0,0.0,23.0,280.62,0.007943512797881734
4237,61500,15,1271100,295.3646831438802,134.86245590099833,0.0,0.0,0.0,23.0,280.57427816414884,0.007313075274240333
4238,61800,15,1271400,295.29528277733505,144.16331492865316,0.0,0.0,0.0,23.0,280.52912398673544,0.007817425293153447
4239,62100,15,1271700,295.2324503862684,141.83810017173963,0.0,0.0,0.0,23.0,280.48458836127486,0.007691337788425178
4240,62400,15,1272000,295.1691959503411,146.48852968556704,0.0,0.0,0.0,23.0,280.44072218128224,0.007943512797881734
4241,62700,15,1272300,295.10885480846184,146.48852968556704,0.0,0.0,0.0,23.0,280.3975763402726,0.007943512797881734
4242,63000,15,1272600,295.04902006088344,144.16331492865316,0.0,0.0,0.0,23.0,280.3552017317612,0.007817425293153447
4243,63300,15,1272900,294.9889086396395,132.53724114408448,0.0,0.0,0.0,23.0,280.31364924926305,0.007186987769512047
4244,63600,15,1273200,294.92673059459884,139.51288541482575,0.0,0.0,0.0,23.0,280.2729697862933,0.00756525028369689
4245,63900,15,1273500,294.8696378534255,146.48852968556704,0.0,0.0,0.0,23.0,280.23321423636696,0.007943512797881734
4246,64200,15,1273800,294.81519104624573,137.18767065791187,0.0,0.0,0.0,23.0,280.1944334929992,0.007439162778968602
4247,64500,15,1274100,294.75769499531634,139.51288541482575,0.0,0.0,0.0,23.0,280.1566784497052,0.00756525028369689
4248,64800,15,1274400,294.70268319366846,151.13895919939446,0.0,0.0,0.0,23.0,280.12,0.008195687807338292
4249,65100,15,1274700,294.6520104596277,141.83810017173963,0.0,0.0,0.0,23.0,280.08723329307566,0.007691337788425178
4250,65400,15,1275000,294.5979313925899,144.16331492865316,0.0,0.0,0.0,23.0,280.0602455716586,0.007817425293153447
4251,65700,15,1275300,294.54605527470494,141.83810017173963,0.0,0.0,0.0,23.0,280.0376358695652,0.007691337788425178
4252,66000,15,1275600,294.49460482701795,146.48852968556704,0.0,0.0,0.0,23.0,280.0180032206119,0.007943512797881734
4253,66300,15,1275900,294.44576504960816,134.86245590099833,0.0,0.0,0.0,23.0,279.9999466586151,0.007313075274240333
4254,66600,15,1276200,294.39351999392653,148.8137444424809,0.0,0.0,0.0,23.0,279.98206521739127,0.008069600302610022
4255,66900,15,1276500,294.3478258394221,141.83810017173963,0.0,0.0,0.0,23.0,279.96295793075683,0.007691337788425178
4256,67200,15,1276800,294.29899799484394,137.18767065791187,0.0,0.0,0.0,23.0,279.9412238325282,0.007439162778968602
4257,67500,15,1277100,294.24960251860927,162.7650329839635,0.0,0.0,0.0,23.0,279.9154619565217,0.008826125330979711
4258,67800,15,1277400,294.2091763765342,155.7893887132222,0.0,0.0,0.0,23.0,279.8842713365539,0.008447862816794867
4259,68100,15,1277700,294.16301002719723,155.7893887132222,0.0,0.0,0.0,23.0,279.8462510064412,0.008447862816794867
4260,68400,15,1278000,294.11659674448657,16818.278336757245,0.0,0.0,0.0,23.0,279.79999999999995,0.9119909216996601
4261,68700,15,1278300,299.1401400697779,18092.496023545977,0.0,0.0,0.0,23.0,279.74916666666667,0.9810868742907579
4262,69000,15,1278600,301.5499018106132,18041.341298893894,0.0,0.0,0.0,23.0,279.6983333333333,0.9783129491867368
4263,69300,15,1278900,302.5300752500237,18022.739580838563,0.0,0.0,0.0,23.0,279.6475,0.9773042491489093
4264,69600,15,1279200,302.9521535838817,18036.690869380043,0.0,0.0,0.0,23.0,279.59666666666664,0.978060774177279
4265,69900,15,1279500,303.163119197238,17969.259641429555,0.0,0.0,0.0,23.0,279.5458333333333,0.9744042365401594
4266,70200,15,1279800,303.26347553491223,17946.00749386041,0.0,0.0,0.0,23.0,279.495,0.9731433614928761
4267,70500,15,1280100,303.3320177332691,17778.592031362616,0.0,0.0,0.0,23.0,279.44416666666666,0.9640650611524397
4268,70800,15,1280400,303.3427309319226,17776.266816605723,0.0,0.0,0.0,23.0,279.3933333333333,0.9639389736477125
4269,71100,15,1280700,303.37842783104276,17697.209514870647,0.0,0.0,0.0,23.0,279.3425,0.9596519984869506
4270,71400,15,1281000,303.39913039010924,17620.477427892492,0.0,0.0,0.0,23.0,279.29166666666663,0.9554911108309172
4271,71700,15,1281300,303.4128871544399,17604.200924594086,0.0,0.0,0.0,23.0,279.2408333333333,0.9546084982978188
4272,72000,15,1281600,303.44070820098864,17618.152213135567,0.0,0.0,0.0,23.0,279.19,0.9553650233261883
4273,72300,15,1281900,303.481838239413,17820.445896987065,0.0,0.0,0.0,23.0,279.13916666666665,0.9663346362375489
4274,72600,15,1282200,303.58451453405263,17787.89289039028,0.0,0.0,0.0,23.0,279.0883333333333,0.9645694111713534
4275,72900,15,1282500,303.6396392380808,17794.868534661025,0.0,0.0,0.0,23.0,279.03749999999997,0.9649476736855385
4276,73200,15,1282800,303.68675448610054,17762.315528064242,0.0,0.0,0.0,23.0,278.9866666666666,0.963182448619343
4277,73500,15,1283100,303.71836427883767,17692.55908535683,0.0,0.0,0.0,23.0,278.93583333333333,0.9593998234774945
4278,73800,15,1283400,303.7310624162487,17766.965957578057,0.0,0.0,0.0,23.0,278.885,0.9634346236287988
4279,74100,15,1283700,303.778991401499,18111.097741601305,0.0,0.0,0.0,23.0,278.83416666666665,0.9820955743285851
4280,74400,15,1284000,303.923015045211,18192.480258093277,0.0,0.0,0.0,23.0,278.7833333333333,0.9865086369940744
4281,74700,15,1284300,304.02468559090573,18262.23670080069,0.0,0.0,0.0,23.0,278.73249999999996,0.990291262135923
4282,75000,15,1284600,304.10602981284717,18264.561915557613,0.0,0.0,0.0,23.0,278.6816666666666,0.9904173496406516
4283,75300,15,1284900,304.15817806880466,18238.98455323154,0.0,0.0,0.0,23.0,278.6308333333333,0.9890303870886394
4284,75600,15,1285200,304.189475634412,18234.334123717723,0.0,0.0,0.0,23.0,278.58,0.9887782120791834
4285,75900,15,1285500,304.2182743398719,18278.513204099097,0.0,0.0,0.0,23.0,278.5295983796296,0.9911738746690215
4286,76200,15,1285800,304.26037772374906,17925.080561048184,0.0,0.0,0.0,23.0,278.4799537037037,0.9720085739503215
4287,76500,15,1286100,304.1860057744236,17762.315528064242,0.0,0.0,0.0,23.0,278.43090624999996,0.963182448619343
4288,76800,15,1286400,304.1219494826606,17759.990313307317,0.0,0.0,0.0,23.0,278.38229629629626,0.963056361114614
4289,77100,15,1286700,304.10983174261963,17727.437306710537,0.0,0.0,0.0,23.0,278.33396412037035,0.9612911360484189
4290,77400,15,1287000,304.108194202579,17727.437306710537,0.0,0.0,0.0,23.0,278.28574999999995,0.9612911360484189
4291,77700,15,1287300,304.11979086644357,17783.242460876467,0.0,0.0,0.0,23.0,278.23749421296293,0.9643172361618976
4292,78000,15,1287600,304.15364327223045,17794.868534661025,0.0,0.0,0.0,23.0,278.189037037037,0.9649476736855385
4293,78300,15,1287900,304.18226736025235,17804.16939368869,0.0,0.0,0.0,23.0,278.14021875,0.9654520237044522
4294,78600,15,1288200,304.2081203684293,17864.62497736844,0.0,0.0,0.0,23.0,278.0908796296296,0.9687302988273869
4295,78900,15,1288500,304.2480756383237,17927.40577580511,0.0,0.0,0.0,23.0,278.04085995370366,0.9721346614550505
4296,79200,15,1288800,304.29323394825474,17925.080561048184,0.0,0.0,0.0,23.0,277.98999999999995,0.9720085739503215
4297,79500,15,1289100,304.32093528819144,17952.98313813115,0.0,0.0,0.0,23.0,277.93745662768026,0.9735216240070609
4298,79800,15,1289400,304.3504900202871,18043.666513650784,0.0,0.0,0.0,23.0,277.88267056530213,0.9784390366914637
4299,80100,15,1289700,304.4006121360545,18080.869949761414,0.0,0.0,0.0,23.0,277.8259078947368,0.9804564367671168
4300,80400,15,1290000,304.44119336383426,18069.24387597686,0.0,0.0,0.0,23.0,277.7674346978557,0.9798259992434761
4301,80700,15,1290300,304.46245209424154,18057.617802192268,0.0,0.0,0.0,23.0,277.7075170565302,0.9791955617198336
4302,81000,15,1290600,304.47647947632487,1992.7090466750933,0.0,0.0,0.0,23.0,277.6464210526316,0.10805699155213719
4303,81300,15,1290900,299.6030418427867,139.51288541482575,0.0,0.0,0.0,23.0,277.58441276803114,0.00756525028369689
4304,81600,15,1291200,297.0579407328661,153.46417395630831,0.0,0.0,0.0,23.0,277.52175828460037,0.00832177531206658
4305,81900,15,1291500,295.99311326782066,151.13895919939446,0.0,0.0,0.0,23.0,277.4587236842105,0.008195687807338292
4306,82200,15,1291800,295.5122853044035,146.48852968556704,0.0,0.0,0.0,23.0,277.3955750487329,0.007943512797881734
4307,82500,15,1292100,295.25995159633516,141.83810017173963,0.0,0.0,0.0,23.0,277.332578460039,0.007691337788425178
4308,82800,15,1292400,295.100281065653,158.11460347013573,0.0,0.0,0.0,23.0,277.27,0.008573950321523137
4309,83100,15,1292700,294.9859172933386,148.8137444424809,0.0,0.0,0.0,23.0,277.2072309535412,0.008069600302610022
4310,83400,15,1293000,294.8823765096914,160.4398182270496,0.0,0.0,0.0,23.0,277.1435298895386,0.008700037826251424
4311,83700,15,1293300,294.7921301186011,160.4398182270496,0.0,0.0,0.0,23.0,277.07896381578945,0.008700037826251424
4312,84000,15,1293600,294.7041263699722,162.7650329839635,0.0,0.0,0.0,23.0,277.01359974009097,0.008826125330979711
4313,84300,15,1293900,294.61931865401374,155.7893887132222,0.0,0.0,0.0,23.0,276.9475046702404,0.008447862816794867
4314,84600,15,1294200,294.5340502279653,151.13895919939446,0.0,0.0,0.0,23.0,276.88074561403505,0.008195687807338292
4315,84900,15,1294500,294.4505445995827,146.48852968556704,0.0,0.0,0.0,23.0,276.8133895792722,0.007943512797881734
4316,85200,15,1294800,294.3685632482624,137.18767065791187,0.0,0.0,0.0,23.0,276.74550357374915,0.007439162778968602
4317,85500,15,1295100,294.2864694557223,172.0658920116183,0.0,0.0,0.0,23.0,276.6771546052631,0.009330475349892824
4318,85800,15,1295400,294.2189130328029,141.83810017173963,0.0,0.0,0.0,23.0,276.6084096816114,0.007691337788425178
4319,86100,15,1295700,294.13847417954446,148.8137444424809,0.0,0.0,0.0,23.0,276.5393358105913,0.008069600302610022
