index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
399,33300,2,119700,299.6094640236561,34928.21442215775,11.47398897058824,124.30866071428571,127.48989172747997,22.5,271.56339419157604,0.968225948808473
400,33600,2,120000,300.26369799680236,34846.34075897259,10.820669934640524,125.62729276895944,128.75075928227162,22.5,271.5744685990338,0.965956373723364
401,33900,2,120300,300.5821121481152,34896.37466425245,10.315185866013074,126.84945656966491,129.9092637467137,22.5,271.5854909231582,0.9673433362753762
402,34200,2,120600,300.7628126980621,34928.21442215775,10.0,128.0,130.98707681332485,22.5,271.59644701086955,0.968225948808473
403,34500,2,120900,300.8768361998737,35060.12199062277,9.78586915535445,129.10545352938763,132.02313501715238,22.5,271.6073227090881,0.9718824864455944
404,34800,2,121200,300.9757706872212,3452.3394643075594,9.56447963800905,130.1759156720397,133.0418318085535,22.5,271.6181038647343,0.09570041608876566
405,35100,2,121500,295.88063913948446,300.2034316789182,9.34968891402715,131.21158637873754,134.04302425301168,22.5,271.6287763247282,0.00832177531206658
406,35400,2,121800,292.88917319226226,300.2034316789182,9.155354449472096,132.2126656002625,135.02656941601037,22.5,271.6393259359903,0.00832177531206658
407,35700,2,122100,291.41916378691366,277.46074746081854,8.99533371040724,133.1793532873959,135.9923243630331,22.5,271.6497385454408,0.007691337788425177
408,36000,2,122400,290.67405088581637,327.49465274063806,8.883484162895927,134.11184939091916,136.94014615956328,22.5,271.65999999999997,0.009078300340436269
409,36300,2,122700,290.29412411365433,286.5578211480583,8.833663273001509,135.01035386161354,137.86989187108443,22.5,271.6689774557166,0.007943512797881734
410,36600,2,123000,290.0767571201283,282.0092843044381,8.85972850678733,135.87506665026044,138.78141856308,22.5,271.67585346215776,0.007817425293153447
411,36900,2,123300,289.9443543267001,272.91221061719835,8.975537330316742,136.7061877076412,139.67458330103346,22.5,271.6810869565217,0.00756525028369689
412,37200,2,123600,289.85288912781795,318.3975790533983,9.194947209653092,137.50391698453714,140.54924315042828,22.5,271.6851368760064,0.008826125330979711
413,37500,2,123900,289.79123200009644,300.2034316789182,9.531815610859729,138.26845443172962,141.40525517674797,22.5,271.68846215780997,0.00832177531206658
414,37800,2,124200,289.73474880327785,295.654894835298,10.0,139.0,142.24247644547594,22.5,271.6915217391304,0.008195687807338292
415,38100,2,124500,289.68389684348733,282.0092843044381,10.605631868131868,139.65901470407283,143.03468348226053,22.5,271.69477455716583,0.007817425293153447
416,38400,2,124800,289.63525975659786,32622.106242442424,11.335164835164836,140.2121323981789,143.76009885493605,22.5,271.69867954911433,0.9042995839112343
417,38700,2,125100,294.87117672650544,35223.86931699309,12.17293956043956,140.6688122923588,144.42524869226483,22.5,271.7036956521739,0.9764216366158126
418,39000,2,125400,297.85091826907546,35164.73833802601,13.103296703296703,141.03851359665313,145.03665912300931,22.5,271.71028180354267,0.9747824990543442
419,39300,2,125700,299.3154486195421,35073.76760115363,14.110576923076923,141.33069552110248,145.60085627593193,22.5,271.71889694041863,0.9722607489597792
420,39600,2,126000,300.043144156548,3734.3487486119952,15.179120879120878,141.5548172757475,146.12436627979508,22.5,271.72999999999996,0.10351784138191905
421,39900,2,126300,295.31275215757404,286.5578211480583,16.29326923076923,141.72033807062877,146.61371526336117,22.5,271.74435763888886,0.007943512797881734
422,40200,2,126600,292.45250555071175,268.36367377357817,17.437362637362636,141.83671711578688,147.0754293553926,22.5,271.76205808080806,0.007439162778968602
423,40500,2,126900,291.051267489093,263.8151369299586,18.595741758241758,141.91341362126246,147.51603468465183,22.5,271.78254261363634,0.007313075274240332
424,40800,2,127200,290.3555229686046,32221.835000203904,19.752747252747252,141.9598867970961,147.9420573799012,22.5,271.8052525252525,0.8932038834951467
425,41100,2,127500,295.21791807591563,35173.835411713226,20.892719780219778,141.98559585332842,148.36002356990318,22.5,271.82962910353535,0.9750346740638002
426,41400,2,127800,298.07439362355257,35101.058822215346,22.0,142.0,148.77645938342013,22.5,271.8551136363636,0.9730172739881487
427,41700,2,128100,299.47496633456365,35242.06346436753,23.200043133195308,141.76862740353593,148.94074002607908,22.5,271.88114741161615,0.9769259866347245
428,42000,2,128400,300.20809200437736,3720.703138081136,24.599723947550036,141.07062201574396,148.6174986221532,22.5,271.9071717171717,0.10313957886773421
429,42300,2,128700,295.45147708609414,268.36367377357817,26.155512422360246,139.93586672473867,147.8361481783741,22.5,271.93262784090905,0.007439162778968602
430,42600,2,129000,292.58220829784227,277.46074746081854,27.823878536922017,138.39424441863466,146.6261017014734,22.5,271.95695707070706,0.007691337788425177
431,42900,2,129300,291.18553836990736,282.0092843044381,29.5612922705314,136.4756379855465,145.01677219818285,22.5,271.9796006944444,0.007817425293153447
432,43200,2,129600,290.4920297842054,282.0092843044381,31.324223602484473,134.20993031358884,143.037572675234,22.5,272.0,0.007817425293153447
433,43500,2,129900,290.12928983648936,277.46074746081854,33.06914251207729,131.62700429087624,140.71791613935858,22.5,272.01873005319146,0.007691337788425177
434,43800,2,130200,289.9269447444,304.7519685225384,34.752518978605934,128.7567428055233,138.0872155972882,22.5,272.03674564796904,0.008447862816794867
435,44100,2,130500,289.8041922084044,286.5578211480583,36.33082298136646,125.6290287456446,135.1748840557545,22.5,272.05405766441004,0.007943512797881734
436,44400,2,130800,289.716128832845,32262.771831796486,37.760524499654935,122.27374499935476,132.01033452148914,22.5,272.07067698259186,0.8943386710377013
437,44700,2,131100,294.8678457040699,35255.70907489839,38.998093512767426,118.72077445476836,128.6229800012238,22.5,272.08661448259187,0.9773042491489095
438,45000,2,131400,297.8655692516787,35214.77224330581,40.0,115.0,125.04223350169008,22.5,272.1018810444874,0.9761694616063548
439,45300,2,131700,299.33109767875595,35087.41321168449,39.94363929146538,109.90480424893535,119.85377237890981,22.5,272.11648754835585,0.9726390114739641
440,45600,2,132000,300.0377836259509,35373.971032832545,38.24476650563607,102.53644018583043,112.00237221649961,22.5,272.13044487427464,0.9805825242718457
441,45900,2,132300,300.43905846732883,35328.48566439633,35.21739130434783,93.3865962543554,102.05609336258333,22.5,272.14376390232104,0.9793216492245624
442,46200,2,132600,300.6352690911048,35451.29615917407,31.175523349436393,82.94696089818041,90.58299616528481,22.5,272.1564555125725,0.9827260118522261
443,46500,2,132900,300.7547860837349,35401.26225389427,26.43317230273752,71.7092225609756,78.15114097272794,22.5,272.16853058510634,0.9813390493002154
444,46800,2,133200,300.8068783955188,35469.49030654856,21.30434782608696,60.16506968641115,65.32858813303659,22.5,272.17999999999995,0.9832303618711395
445,47100,2,133500,300.8444520874676,35419.456401268704,16.103059581320455,48.8061907181572,52.683397994334584,22.5,272.1901565395182,0.9818433993191275
446,47400,2,133800,300.85616107916024,35360.325422301685,11.143317230273755,38.12427409988386,40.783630904745806,22.5,272.1981643345473,0.9802042617576608
447,47700,2,134100,300.8556029597346,35333.03420123997,6.739130434782609,28.611008275261327,30.197347212394078,22.5,272.2038412880966,0.9794477367292913
448,48000,2,134400,300.8556136565598,35314.84005386547,3.2045088566827715,20.75808168795973,21.492607265403308,22.5,272.2070053031755,0.9789433867103776
449,48300,2,134700,300.8610908560025,35251.160538054806,0.8534621578099859,15.057182781649246,15.237471411897346,22.5,272.2074742827934,0.9771781616441821
450,48600,2,135000,300.86762228875824,35342.13127492719,0.0,12.0,12.0,22.5,272.20506612995973,0.9796999117387473
451,48900,2,135300,300.9050964259445,35328.48566439633,0.0,10.49660783904205,10.523514247435443,22.5,272.1995987476838,0.9793216492245624
452,49200,2,135600,300.9405758090945,3315.88335899896,0.0,9.126914508493456,9.171184610710004,22.5,272.1908900389751,0.09191779094691721
453,49500,2,135900,295.74998977598176,295.654894835298,0.0,7.887359022556391,7.940845296120922,22.5,272.178757906843,0.008195687807338292
454,49800,2,136200,292.71940327935386,277.46074746081854,0.0,6.7743803954330275,6.830330509965437,22.5,272.16302025429684,0.007691337788425177
455,50100,2,136500,291.21750542053786,300.2034316789182,0.0,5.784417641325536,5.837474458540791,22.5,272.14349498434603,0.00832177531206658
456,50400,2,136800,290.45884249038875,32581.169410849845,0.0,4.91390977443609,4.960111348144226,22.5,272.12,0.9031647963686799
457,50700,2,137100,295.32721800010825,35205.67516961859,0.0,4.159295808966862,4.196075385072982,22.5,272.0931448222119,0.9759172865968988
458,51000,2,137400,298.12006570397324,35151.09272749515,0.0,3.5170147591200216,3.5432007756242996,22.5,272.0638012644998,0.9744042365401594
459,51300,2,137700,299.4734735596106,35019.18515903019,0.0,2.9835056390977464,2.9993217260954186,22.5,272.0321806687202,0.9707476989030398
460,51600,2,138000,300.12399467531924,3556.9558117108168,0.0,2.5552074631021995,2.5622724427835806,22.5,271.99849437672964,0.09860042869751608
461,51900,2,138300,295.3191336700844,259.2666000863384,0.0,2.2285592453355623,2.229887131986029,22.5,271.96295373038475,0.007186987769512045
462,52200,2,138600,292.43146529886974,272.91221061719835,0.0,2.0,2.0,22.5,271.9257700715421,0.00756525028369689
463,52500,2,138900,291.00577009651687,295.654894835298,0.0,1.8088084795321637,1.809935947929004,22.5,271.8871547420582,0.008195687807338292
464,52800,2,139200,290.2862519744042,277.46074746081854,0.0,1.6008771929824561,1.602740777109465,22.5,271.84731908378967,0.007691337788425177
465,53100,2,139500,289.90033032072347,268.36367377357817,0.0,1.3825657894736842,1.384830044188,22.5,271.806474438593,0.007439162778968602
466,53400,2,139800,289.6777930857838,263.8151369299586,0.0,1.1602339181286552,1.1626193058112264,22.5,271.7648321483248,0.007313075274240332
467,53700,2,140100,289.53237727042176,282.0092843044381,0.0,0.9402412280701755,0.9425241186257614,22.5,271.7226035548416,0.007817425293153447
468,54000,2,140400,289.4326401961769,286.5578211480583,0.0,0.7289473684210528,0.7309600392782221,22.5,271.67999999999995,0.007943512797881734
469,54300,2,140700,289.3509640105548,259.2666000863384,0.0,0.5327119883040938,0.5343426244152265,22.5,271.63460631127447,0.007186987769512045
470,54600,2,141000,289.27411944379924,277.46074746081854,0.0,0.3578947368421057,0.3590874306833911,22.5,271.584693627451,0.007691337788425177
471,54900,2,141300,289.207468763546,272.91221061719835,0.0,0.21085526315789527,0.21161001472933338,22.5,271.53150275735294,0.00756525028369689
472,55200,2,141600,289.1427656959438,32221.835000203904,0.0,0.09795321637426935,0.09832593319967109,22.5,271.4762745098039,0.8932038834951467
473,55500,2,141900,294.29573911819307,34464.26366410851,0.0,0.02554824561403546,0.025650742741020638,22.5,271.42024969362745,0.9553650233261883
474,55800,2,142200,297.16829362522645,34327.80755879991,0.0,0.0,0.0,22.5,271.36466911764705,0.9515823981843399
475,56100,2,142500,298.55684054055104,34382.390000923355,0.0,0.0,0.0,22.5,271.31077359068627,0.9530954482410794
476,56400,2,142800,299.2603801055603,34295.967800894614,0.0,0.0,0.0,22.5,271.2598039215686,0.950699785651243
477,56700,2,143100,299.6107614481455,34182.25437980409,0.0,0.0,0.0,22.5,271.21300091911763,0.9475475980330355
478,57000,2,143400,299.7863476432957,34232.288285083894,0.0,0.0,0.0,22.5,271.17160539215683,0.948934560585046
479,57300,2,143700,299.90258394566126,34191.35145349131,0.0,0.0,0.0,22.5,271.1368581495098,0.9477997730424914
480,57600,2,144000,299.97580808831475,34114.0263271498,0.0,0.0,0.0,22.5,271.10999999999996,0.9456562854621113
481,57900,2,144300,300.02198055794736,34145.86608505515,0.0,0.0,0.0,22.5,271.0875,0.9465388979952097
482,58200,2,144600,300.0713458585392,34705.336116820414,0.0,0.0,0.0,22.5,271.065,0.9620476610767884
483,58500,2,144900,300.2087442891288,35173.835411713226,0.0,0.0,0.0,22.5,271.04249999999996,0.9750346740638002
484,58800,2,145200,300.3731951145058,3520.5675169618585,0.0,0.0,0.0,22.5,271.02,0.09759172865968987
485,59100,2,145500,295.30014362259965,277.46074746081854,0.0,0.0,0.0,22.5,270.9975,0.007691337788425177
486,59400,2,145800,292.2977376597925,272.91221061719835,0.0,0.0,0.0,22.5,270.97499999999997,0.00756525028369689
487,59700,2,146100,290.81593441088586,291.10635799167846,0.0,0.0,0.0,22.5,270.9525,0.008069600302610022
488,60000,2,146400,290.0701397762634,263.8151369299586,0.0,0.0,0.0,22.5,270.92999999999995,0.007313075274240332
489,60300,2,146700,289.66893281395346,259.2666000863384,0.0,0.0,0.0,22.5,270.90749999999997,0.007186987769512045
490,60600,2,147000,289.44068325062574,272.91221061719835,0.0,0.0,0.0,22.5,270.885,0.00756525028369689
491,60900,2,147300,289.29805662396086,286.5578211480583,0.0,0.0,0.0,22.5,270.86249999999995,0.007943512797881734
492,61200,2,147600,289.1979101426631,31798.82107374725,0.0,0.0,0.0,22.5,270.84,0.8814777455554166
493,61500,2,147900,294.26321696417546,34678.04489575869,0.0,0.0,0.0,22.5,270.8175,0.9612911360484188
494,61800,2,148200,297.1930781444086,34527.94317991923,0.0,0.0,0.0,22.5,270.79499999999996,0.9571302483923854
495,62100,2,148500,298.6053305401387,34459.715127264935,0.0,0.0,0.0,22.5,270.7725,0.9552389358214612
496,62400,2,148800,299.29877208069894,2847.3840641061006,0.0,0.0,0.0,22.5,270.75,0.07893077795990415
497,62700,2,149100,294.4939457208013,291.10635799167846,0.0,0.0,0.0,22.5,270.72749999999996,0.008069600302610022
498,63000,2,149400,291.72918809481786,259.2666000863384,0.0,0.0,0.0,22.5,270.705,0.007186987769512045
499,63300,2,149700,290.36315476395544,277.46074746081854,0.0,0.0,0.0,22.5,270.6825,0.007691337788425177
500,63600,2,150000,289.6771997456062,31962.56840011757,0.0,0.0,0.0,22.5,270.65999999999997,0.8860168957256347
501,63900,2,150300,294.48766869228405,34532.49171676281,0.0,0.0,0.0,22.5,270.6375,0.9572563358971125
502,64200,2,150600,297.24686738548553,34373.292927236136,0.0,0.0,0.0,22.5,270.61499999999995,0.9528432732316233
503,64500,2,150900,298.57467874121465,34309.613411425475,0.0,0.0,0.0,22.5,270.5925,0.951078048165428
504,64800,2,151200,299.2284528494719,34241.38535877118,0.0,0.0,0.0,22.5,270.57,0.9491867355945038
505,65100,2,151500,299.5558576738579,34195.899990334954,0.0,0.0,0.0,22.5,270.53354122634863,0.9479258605472203
506,65400,2,151800,299.7286329996172,34277.77365352011,0.0,0.0,0.0,22.5,270.47224587359096,0.9501954356323293
507,65700,2,152100,299.84562177256464,34364.19585354891,0.0,0.0,0.0,22.5,270.3907353940217,0.9525910982221671
508,66000,2,152400,299.9360010354942,34418.77829567235,0.0,0.0,0.0,22.5,270.29363123993556,0.9541041482789067
509,66300,2,152700,300.0073539958378,34364.19585354891,0.0,0.0,0.0,22.5,270.1855548636272,0.9525910982221671
510,66600,2,153000,300.0508636340565,34236.836821927536,0.0,0.0,0.0,22.5,270.0711277173913,0.9490606480897749
511,66900,2,153300,300.0683535291994,34268.67657983289,0.0,0.0,0.0,22.5,269.9549712535225,0.9499432606228734
512,67200,2,153600,300.09800205960556,35214.77224330581,0.0,0.0,0.0,22.5,269.8417069243156,0.9761694616063548
513,67500,2,153900,300.2826293603203,35173.835411713226,0.0,0.0,0.0,22.5,269.7359561820652,0.9750346740638002
514,67800,2,154200,300.3817608832227,35082.86467484085,0.0,0.0,0.0,22.5,269.642340479066,0.9725129239692353
515,68100,2,154500,300.43089148200005,35110.15589590257,0.0,0.0,0.0,22.5,269.5654812676127,0.9732694489976049
516,68400,2,154800,300.4754947963085,35064.67052746635,0.0,0.0,0.0,22.5,269.51,0.9720085739503215
517,68700,2,155100,300.50621546579265,35192.02955908773,0.0,0.0,0.0,22.5,269.4684650782867,0.975539024082714
518,69000,2,155400,300.55819283963285,35178.38394855687,0.0,0.0,0.0,22.5,269.42996441511383,0.975160761568529
519,69300,2,155700,300.5963046365959,35178.38394855687,0.0,0.0,0.0,22.5,269.39389872864905,0.975160761568529
520,69600,2,156000,300.6306088621975,35169.28687486965,0.0,0.0,0.0,22.5,269.35966873706,0.9749085865590731
521,69900,2,156300,300.6602714834438,35128.35004327707,0.0,0.0,0.0,22.5,269.3266751585145,0.9737737990165185
522,70200,2,156600,300.68257286805255,35160.18980118237,0.0,0.0,0.0,22.5,269.2943187111801,0.9746564115496156
523,70500,2,156900,300.7122770497523,35069.21906430999,0.0,0.0,0.0,22.5,269.2620001132246,0.9721346614550503
524,70800,2,157200,300.7258244951128,35091.96174852807,0.0,0.0,0.0,22.5,269.2291200828157,0.9727650989786912
525,71100,2,157500,300.749099098647,35069.21906430999,0.0,0.0,0.0,22.5,269.1950793381211,0.9721346614550503
526,71400,2,157800,300.7691673251469,35014.63662218655,0.0,0.0,0.0,22.5,269.15927859730846,0.9706216113983109
527,71700,2,158100,300.7824686566676,35041.92784324827,0.0,0.0,0.0,22.5,269.1211185785455,0.9713781364266806
528,72000,2,158400,300.80476313073814,35082.86467484085,0.0,0.0,0.0,22.5,269.08,0.9725129239692353
529,72300,2,158700,300.83342801021087,35105.60735905893,0.0,0.0,0.0,22.5,269.0359108238741,0.9731433614928761
530,72600,2,159000,300.8620710772705,35064.67052746635,0.0,0.0,0.0,22.5,268.9895909468438,0.9720085739503215
531,72900,2,159300,300.88036343468536,35091.96174852807,0.0,0.0,0.0,22.5,268.94156898878737,0.9727650989786912
532,73200,2,159600,300.90375365631655,35201.12663277495,0.0,0.0,0.0,22.5,268.89237356958284,0.9757911990921699
533,73500,2,159900,300.94281634579824,35205.67516961859,0.0,0.0,0.0,22.5,268.8425333091085,0.9759172865968988
534,73800,2,160200,300.9728154298898,35264.80614858567,0.0,0.0,0.0,22.5,268.7925768272425,0.977556424158367
535,74100,2,160500,301.0064308728576,35196.57809593137,0.0,0.0,0.0,22.5,268.743032743863,0.9756651115874428
536,74400,2,160800,301.0215880397871,35278.45175911653,0.0,0.0,0.0,22.5,268.6944296788483,0.9779346866725519
537,74700,2,161100,301.05139644439635,35232.9663906803,0.0,0.0,0.0,22.5,268.6472962520764,0.9766738116252683
538,75000,2,161400,301.06774180010774,35319.38859070911,0.0,0.0,0.0,22.5,268.6021610834256,0.9790694742151065
539,75300,2,161700,301.09855270787,35219.32078014945,0.0,0.0,0.0,22.5,268.55955279277407,0.9762955491110837
540,75600,2,162000,301.1065859133114,35314.84005386547,0.0,0.0,0.0,22.5,268.52,0.9789433867103776
541,75900,2,162300,301.1344407455297,35328.48566439633,0.0,0.0,0.0,22.5,268.4845658208172,0.9793216492245624
542,76200,2,162600,301.1589176062245,35328.48566439633,0.0,0.0,0.0,22.5,268.45369953165374,0.9793216492245624
543,76500,2,162900,301.1802393507131,35333.03420123997,0.0,0.0,0.0,22.5,268.42700899345925,0.9794477367292913
544,76800,2,163200,301.19969989772244,35383.068106519764,0.0,0.0,0.0,22.5,268.40410206718343,0.9808346992813017
545,77100,2,163500,301.22578476233645,35474.03884339215,0.0,0.0,0.0,22.5,268.3845866137758,0.9833564493758669
546,77400,2,163800,301.26197453720073,35451.29615917407,0.0,0.0,0.0,22.5,268.36807049418604,0.9827260118522261
547,77700,2,164100,301.28462131400465,35474.03884339215,0.0,0.0,0.0,22.5,268.35416156936367,0.9833564493758669
548,78000,2,164400,301.3080011787915,35442.19908548685,0.0,0.0,0.0,22.5,268.3424677002584,0.98247383684277
549,78300,2,164700,301.3231928506375,35369.4224959889,0.0,0.0,0.0,22.5,268.33259674781976,0.9804564367671168
550,78600,2,165000,301.32719778759736,35333.03420123997,0.0,0.0,0.0,22.5,268.32415657299737,0.9794477367292913
551,78900,2,165300,301.33174040057094,35414.90786442513,0.0,0.0,0.0,22.5,268.3167550367409,0.9817173118144004
552,79200,2,165600,301.3550287549208,35428.55347495599,0.0,0.0,0.0,22.5,268.31,0.9820955743285852
553,79500,2,165900,301.37716970793446,35446.747622330426,0.0,0.0,0.0,22.5,268.3070476810516,0.9825999243474971
554,79800,2,166200,301.39902806883856,35460.39323286129,0.0,0.0,0.0,22.5,268.3104290674603,0.982978186861682
555,80100,2,166500,301.4203382876248,35351.22834861441,0.0,0.0,0.0,22.5,268.3188141741071,0.9799520867482032
556,80400,2,166800,301.421714557683,35269.35468542924,0.0,0.0,0.0,22.5,268.330873015873,0.9776825116630941
557,80700,2,167100,301.4175737920406,35269.35468542924,0.0,0.0,0.0,22.5,268.3452756076389,0.9776825116630941
558,81000,2,167400,301.4231655397886,35346.67981177083,0.0,0.0,0.0,22.5,268.3606919642857,0.9798259992434762
559,81300,2,167700,301.44710189519736,35378.51956967613,0.0,0.0,0.0,22.5,268.3757921006944,0.980708611776573
560,81600,2,168000,301.47207925582427,35360.325422301685,0.0,0.0,0.0,22.5,268.389246031746,0.9802042617576608
561,81900,2,168300,301.4894699787833,35446.747622330426,0.0,0.0,0.0,22.5,268.3997237723214,0.9825999243474971
562,82200,2,168600,301.52007238643546,35478.58738023579,0.0,0.0,0.0,22.5,268.40589533730156,0.9834825368805957
563,82500,2,168900,301.5478042540013,35487.68445392301,0.0,0.0,0.0,22.5,268.4064307415674,0.9837347118900517
564,82800,2,169200,301.57031441040715,35574.10665395181,0.0,0.0,0.0,22.5,268.4,0.9861303744798896
565,83100,2,169500,301.6028362818628,35519.524211828364,0.0,0.0,0.0,22.5,268.38498075876856,0.9846173244231502
566,83400,2,169800,301.61689767354466,35583.203727639026,0.0,0.0,0.0,22.5,268.361737391193,0.9863825494893456
567,83700,2,170100,301.64069470931287,35474.03884339215,0.0,0.0,0.0,22.5,268.33192000288017,0.9833564493758669
568,84000,2,170400,301.6414980351384,35483.13591707943,0.0,0.0,0.0,22.5,268.29717869943676,0.9836086243853247
569,84300,2,170700,301.649602301435,35574.10665395181,0.0,0.0,0.0,22.5,268.2591635864695,0.9861303744798896
570,84600,2,171000,301.6740419366323,35533.169822359225,0.0,0.0,0.0,22.5,268.21952476958523,0.984995586937335
571,84900,2,171300,301.68551940769316,35433.102011799565,0.0,0.0,0.0,22.5,268.17991235439064,0.9822216618333123
572,85200,2,171600,301.68096587556124,35419.456401268704,0.0,0.0,0.0,22.5,268.14197644649255,0.9818433993191275
573,85500,2,171900,301.68234330932637,35410.359327581486,0.0,0.0,0.0,22.5,268.10736715149767,0.9815912243096714
574,85800,2,172200,301.6872617106886,35442.19908548685,0.0,0.0,0.0,22.5,268.07773457501276,0.98247383684277
575,86100,2,172500,301.70053945158895,35292.09736964739,0.0,0.0,0.0,22.5,268.0547288226446,0.9783129491867367
576,0,3,172800,301.68887247060536,35264.80614858567,0.0,0.0,0.0,22.5,268.03999999999996,0.977556424158367
577,300,3,173100,301.68464320152214,35232.9663906803,0.0,0.0,0.0,22.5,268.0322462104241,0.9766738116252683
578,600,3,173400,301.68372054232117,35182.93248540051,0.0,0.0,0.0,22.5,268.0284625149343,0.975286849073258
579,900,3,173700,301.6813143113938,35264.80614858567,0.0,0.0,0.0,22.5,268.0277444556451,0.977556424158367
580,1200,3,174000,301.6990390541352,35196.57809593137,0.0,0.0,0.0,22.5,268.0291875746714,0.9756651115874428
581,1500,3,174300,301.70309262417845,35155.64126433879,0.0,0.0,0.0,22.5,268.0318874141278,0.9745303240448883
582,1800,3,174600,301.70442748028535,35137.447116964286,0.0,0.0,0.0,22.5,268.034939516129,0.9740259740259745
583,2100,3,174900,301.7080350382301,35201.12663277495,0.0,0.0,0.0,22.5,268.0374394227897,0.9757911990921699
584,2400,3,175200,301.72559734320674,3579.6984959289202,0.0,0.0,0.0,22.5,268.0384826762246,0.0992308662211576
585,2700,3,175500,296.5739992463235,300.2034316789182,0.0,0.0,0.0,22.5,268.0371648185484,0.00832177531206658
586,3000,3,175800,293.51305907795233,282.0092843044381,0.0,0.0,0.0,22.5,268.03258139187574,0.007817425293153447
587,3300,3,176100,291.98223110906923,300.2034316789182,0.0,0.0,0.0,22.5,268.02382793832135,0.00832177531206658
588,3600,3,176400,291.196380715417,282.0092843044381,0.0,0.0,0.0,22.5,268.01,0.007817425293153447
589,3900,3,176700,290.76486842783265,259.2666000863384,0.0,0.0,0.0,22.5,267.99333333333334,0.007186987769512045
590,4200,3,177000,290.5049914758546,282.0092843044381,0.0,0.0,0.0,22.5,267.97666666666663,0.007817425293153447
591,4500,3,177300,290.33562066284276,263.8151369299586,0.0,0.0,0.0,22.5,267.96,0.007313075274240332
592,4800,3,177600,290.2035783841609,286.5578211480583,0.0,0.0,0.0,22.5,267.9433333333333,0.007943512797881734
593,5100,3,177900,290.0991452406098,277.46074746081854,0.0,0.0,0.0,22.5,267.9266666666666,0.007691337788425177
594,5400,3,178200,290.0029642903168,254.71806324271824,0.0,0.0,0.0,22.5,267.90999999999997,0.007060900264783758
595,5700,3,178500,289.9100740047963,272.91221061719835,0.0,0.0,0.0,22.5,267.8933333333333,0.00756525028369689
596,6000,3,178800,289.8262426614742,254.71806324271824,0.0,0.0,0.0,22.5,267.87666666666667,0.007060900264783758
597,6300,3,179100,289.74191908207564,263.8151369299586,0.0,0.0,0.0,22.5,267.85999999999996,0.007313075274240332
598,6600,3,179400,289.6630076190631,268.36367377357817,0.0,0.0,0.0,22.5,267.8433333333333,0.007439162778968602
599,6900,3,179700,289.58693767311144,263.8151369299586,0.0,0.0,0.0,22.5,267.82666666666665,0.007313075274240332
600,7200,3,180000,289.51174037629846,282.0092843044381,0.0,0.0,0.0,22.5,267.81,0.007817425293153447
601,7500,3,180300,289.4412722623343,259.2666000863384,0.0,0.0,0.0,22.5,267.7933333333333,0.007186987769512045
602,7800,3,180600,289.36758983900893,286.5578211480583,0.0,0.0,0.0,22.5,267.77666666666664,0.007943512797881734
603,8100,3,180900,289.3006709588365,259.2666000863384,0.0,0.0,0.0,22.5,267.76,0.007186987769512045
604,8400,3,181200,289.22970467711843,291.10635799167846,0.0,0.0,0.0,22.5,267.74333333333334,0.008069600302610022
605,8700,3,181500,289.16607795707085,282.0092843044381,0.0,0.0,0.0,22.5,267.72666666666663,0.007817425293153447
606,9000,3,181800,289.10102979877837,286.5578211480583,0.0,0.0,0.0,22.5,267.71,0.007943512797881734
607,9300,3,182100,289.0377970403482,286.5578211480583,0.0,0.0,0.0,22.5,267.6933333333333,0.007943512797881734
608,9600,3,182400,288.9754033600992,259.2666000863384,0.0,0.0,0.0,22.5,267.6766666666666,0.007186987769512045
609,9900,3,182700,288.9094744611202,282.0092843044381,0.0,0.0,0.0,22.5,267.65999999999997,0.007817425293153447
610,10200,3,183000,288.85021455624747,291.10635799167846,0.0,0.0,0.0,22.5,267.6433333333333,0.008069600302610022
611,10500,3,183300,288.79254872485876,272.91221061719835,0.0,0.0,0.0,22.5,267.62666666666667,0.00756525028369689
612,10800,3,183600,288.7322892075446,272.91221061719835,0.0,0.0,0.0,22.5,267.60999999999996,0.00756525028369689
613,11100,3,183900,288.6737873260465,300.2034316789182,0.0,0.0,0.0,22.5,267.6001535373264,0.00832177531206658
614,11400,3,184200,288.62109103948944,322.9461158970178,0.0,0.0,0.0,22.5,267.60245225694445,0.00895221283570798
615,11700,3,184500,288.5718252702046,332.04318958425824,0.0,0.0,0.0,22.5,267.61465332031247,0.009204387845164556
616,12000,3,184800,288.5225618840928,300.2034316789182,0.0,0.0,0.0,22.5,267.6345138888889,0.00832177531206658
617,12300,3,185100,288.4670926162173,300.2034316789182,0.0,0.0,0.0,22.5,267.6597911241319,0.00832177531206658
618,12600,3,185400,288.4144280764415,341.14026327149793,0.0,0.0,0.0,22.5,267.68824218749995,0.009456562854621112
619,12900,3,185700,288.37081750544354,304.7519685225384,0.0,0.0,0.0,22.5,267.71762424045136,0.008447862816794867
620,13200,3,186000,288.3187327851593,300.2034316789182,0.0,0.0,0.0,22.5,267.74569444444444,0.00832177531206658
621,13500,3,186300,288.26835588788856,304.7519685225384,0.0,0.0,0.0,22.5,267.77020996093745,0.008447862816794867
622,13800,3,186600,288.22084280861645,295.654894835298,0.0,0.0,0.0,22.5,267.78892795138887,0.008195687807338292
623,14100,3,186900,288.17244101084316,304.7519685225384,0.0,0.0,0.0,22.5,267.7996055772569,0.008447862816794867
624,14400,3,187200,288.12633958170267,304.7519685225384,0.0,0.0,0.0,22.5,267.79999999999995,0.008447862816794867
625,14700,3,187500,288.0801674644328,295.654894835298,0.0,0.0,0.0,22.5,267.79190375434024,0.008195687807338292
626,15000,3,187800,288.03276602432703,33013.28041099378,0.0,0.0,0.0,22.5,267.7791362847222,0.9151431093178676
627,15300,3,188100,293.3295157036224,34937.31149584503,0.0,0.0,0.0,22.5,267.7624951171875,0.9684781238179307
628,15600,3,188400,296.2234070348065,34946.40856953225,0.0,0.0,0.0,22.5,267.74277777777775,0.9687302988273868
629,15900,3,188700,297.6549770166404,35069.21906430999,0.0,0.0,0.0,22.5,267.7207817925347,0.9721346614550503
630,16200,3,189000,298.3973597930401,35073.76760115363,0.0,0.0,0.0,22.5,267.6973046875,0.9722607489597792
631,16500,3,189300,298.7886003407305,35000.991011655686,0.0,0.0,0.0,22.5,267.67314398871525,0.970243348884126
632,16800,3,189600,298.99563288969244,35028.282232717414,0.0,0.0,0.0,22.5,267.6490972222222,0.970999873912496
633,17100,3,189900,299.13089526998607,34946.40856953225,0.0,0.0,0.0,22.5,267.6259619140625,0.9687302988273868
634,17400,3,190200,299.2109397165648,35055.57345377913,0.0,0.0,0.0,22.5,267.60453559027775,0.9717563989408655
635,17700,3,190500,299.29554805193465,35151.09272749515,0.0,0.0,0.0,22.5,267.5856157769097,0.9744042365401594
636,18000,3,190800,299.37931626210485,35296.645906490965,0.0,0.0,0.0,22.5,267.57,0.9784390366914638
637,18300,3,191100,299.4701024814626,35205.67516961859,0.0,0.0,0.0,22.5,267.55715111153154,0.9759172865968988
638,18600,3,191400,299.5251674896985,35333.03420123997,0.0,0.0,0.0,22.5,267.5461571353672,0.9794477367292913
639,18900,3,191700,299.59721903191917,35433.102011799565,0.0,0.0,0.0,22.5,267.5372533553686,0.9822216618333123
640,19200,3,192000,299.6737995374616,35401.26225389427,0.0,0.0,0.0,22.5,267.53067505539724,0.9813390493002154
641,19500,3,192300,299.7283538750845,35451.29615917407,0.0,0.0,0.0,22.5,267.5266575193148,0.9827260118522261
642,19800,3,192600,299.78587584273816,35510.427138141145,0.0,0.0,0.0,22.5,267.52543603098286,0.9843651494136942
643,20100,3,192900,299.845799368659,35610.49494870075,0.0,0.0,0.0,22.5,267.527245874263,0.9871390745177153
644,20400,3,193200,299.9139157909774,35123.80150643343,0.0,0.0,0.0,22.5,267.53232233301674,0.9736477115117899
645,20700,3,193500,299.8887577036591,35237.514927523946,0.0,0.0,0.0,22.5,267.5409006911057,0.9767998991299972
646,21000,3,193800,299.91574384137124,35223.86931699309,0.0,0.0,0.0,22.5,267.55321623239155,0.9764216366158126
647,21300,3,194100,299.9466266184546,35283.000295960104,0.0,0.0,0.0,22.5,267.5695042407358,0.978060774177279
648,21600,3,194400,299.990364252597,35337.58273808355,0.0,0.0,0.0,22.5,267.59,0.9795738242340184
649,21900,3,194700,300.0403185342038,35333.03420123997,0.0,0.0,0.0,22.5,267.6308845758151,0.9794477367292913
650,22200,3,195000,300.08413152833947,35355.77688545805,0.0,0.0,0.0,22.5,267.7039047166825,0.9800781742529322
651,22500,3,195300,300.12980481631155,35483.13591707943,0.0,0.0,0.0,22.5,267.8026442307692,0.9836086243853247
652,22800,3,195600,300.1938394002755,35419.456401268704,0.0,0.0,0.0,22.5,267.92068692624247,0.9818433993191275
653,23100,3,195900,300.23582613374896,35501.33006445387,0.0,0.0,0.0,22.5,268.05161661126937,0.9841129744042366
654,23400,3,196200,300.2912529070535,35519.524211828364,0.0,0.0,0.0,22.5,268.18901709401706,0.9846173244231502
655,23700,3,196500,300.3424962595217,35369.4224959889,0.041840277777777775,0.6095318449290412,0.6138246472845792,22.5,268.3264721826527,0.9804564367671168
656,24000,3,196800,300.36649537924814,35223.86931699309,0.15972222222222224,2.3326410522672205,2.3492518743820243,22.5,268.45756568534347,0.9764216366158126
657,24300,3,197100,300.378819748302,35283.000295960104,0.34218750000000003,5.0110981308411215,5.0472116091578965,22.5,268.5758814102564,0.978060774177279
658,24600,3,197400,300.42031159445685,35469.49030654856,0.5777777777777777,8.486673589477329,8.54863377947776,22.5,268.6750031655587,0.9832303618711395
659,24900,3,197700,300.5013213322057,35483.13591707943,0.8550347222222221,12.601137937002424,12.69444831320717,22.5,268.7485147594175,0.9836086243853247
660,25200,3,198000,300.58147278550086,35592.30080132631,1.1625,17.19626168224299,17.325585138211693,22.5,268.78999999999996,0.9866347244988034
661,25500,3,198300,300.68426006677777,35615.04348554439,1.4887152777777775,22.113815334025617,22.282974182356888,22.5,268.81333333333333,0.9872651620224442
662,25800,3,198600,300.7949149810409,35615.04348554439,1.822222222222222,27.19556940117688,27.40754537350832,22.5,268.83666666666664,0.9872651620224442
663,26100,3,198900,300.91493360016403,35646.883243449745,2.1515624999999994,32.28329439252336,32.540228639531556,22.5,268.85999999999996,0.9881477745555427
664,26400,3,199200,301.0540682192879,35719.659832947626,2.4652777777777777,37.21876081689166,37.52195390829214,22.5,268.8833333333333,0.990165174631194
665,26700,3,199500,301.21368017546604,35637.78616976246,2.751909722222222,41.84373918310835,42.19365110765564,22.5,268.90666666666664,0.9878955995460849
666,27000,3,199800,301.34012221783314,35669.625927667825,3.0,46.0,46.396250165487636,22.5,268.92999999999995,0.9887782120791835
667,27300,3,200100,301.45839433297976,35483.13591707943,3.2231095679012345,49.89168193512528,50.34184439555459,22.5,268.9533333333333,0.9836086243853247
668,27600,3,200400,301.5380018192575,34955.50564321947,3.441358024691358,53.82165941102857,54.33945922960529,22.5,268.97666666666663,0.9689824738368428
669,27900,3,200700,301.54211868196916,34668.94782207141,3.653125,57.77980656901509,58.37542277247874,22.5,269.0,0.9610389610389609
670,28200,3,201000,301.54974709953143,34655.302211540555,3.8567901234567903,61.75599755039008,62.436063129013945,22.5,269.0233333333333,0.9606606985247763
671,28500,3,201300,301.6041700515046,34650.75367469697,4.0507330246913575,65.74010649645871,66.50770840404991,22.5,269.0466666666666,0.960534611020049
672,28800,3,201600,301.6841424914466,34659.8507483842,4.233333333333333,69.72200754852625,70.57668670242563,22.5,269.07,0.9607867860295052
673,29100,3,201900,301.77780580875867,34696.23904313313,4.402970679012346,73.69157484789787,74.62932612898014,22.5,269.0933333333333,0.9617954860673307
674,29400,3,202200,301.8825003932014,34787.20978000557,4.558024691358025,77.6386825358788,78.65195478855242,22.5,269.1166666666666,0.9643172361618975
675,29700,3,202500,302.00179840140737,34773.56416947471,4.6968749999999995,81.55320475377427,82.63090078598148,22.5,269.14,0.9639389736477126
676,30000,3,202800,302.1112727707389,34787.20978000557,4.817901234567901,85.42501564288949,86.55249222610631,22.5,269.1633333333333,0.9643172361618975
677,30300,3,203100,302.22070120688,34796.30685369279,4.919483024691358,89.24398934452965,90.40305721376595,22.5,269.18666666666667,0.9645694111713534
678,30600,3,203400,302.3287164472929,34850.88929581623,5.0,93.0,94.16892385379937,22.5,269.21,0.9660824612280929
679,30900,3,203700,302.41610835934983,34764.467095787426,4.969521604938271,95.81102356362773,96.95733544935493,22.5,269.2333333333333,0.9636867986382548
680,31200,3,204000,302.40827028813396,34682.59343260227,4.760802469135802,96.9846272554606,98.07203007343627,22.5,269.25666666666666,0.9614172235531458
681,31500,3,204300,302.34838235044475,34969.15125375033,4.40625,96.79507211538461,97.79407798566537,22.5,269.28,0.9693607363510276
682,31800,3,204600,302.3227947596418,34932.76295900139,3.9382716049382713,95.51661918328585,96.40454944566416,22.5,269.3033333333333,0.9683520363132019
683,32100,3,204900,302.2365746056703,34941.86003268861,3.3892746913580245,93.42352949905033,94.18451471305464,22.5,269.32666666666665,0.9686042113226578
684,32400,3,205200,302.1371629888238,34978.24832743761,2.791666666666667,90.7900641025641,91.41504404745876,22.5,269.34999999999997,0.9696129113604854
685,32700,3,205500,302.0532525942675,35055.57345377913,2.177854938271605,87.89048403371321,88.37720770849849,22.5,269.371832010582,0.9717563989408655
686,33000,3,205800,301.9961605562265,35000.991011655686,1.5802469135802468,84.99905033238367,85.35207595579578,22.5,269.3910052910053,0.970243348884126
687,33300,3,206100,301.94084025508414,35010.08808534291,1.03125,82.39002403846155,82.62071904897263,22.5,269.4080357142857,0.9704955238935822
688,33600,3,206400,301.90495095333245,35069.21906430999,0.5632716049382713,80.33766619183288,80.46420724765096,22.5,269.4234391534391,0.9721346614550503
689,33900,3,206700,301.89294883715564,35082.86467484085,0.20871913580246915,79.11623783238367,79.16361081145276,22.5,269.4377314814815,0.9725129239692353
690,34200,3,207000,301.89137196558687,35032.83076956105,0.0,79.0,79.0,22.5,269.45142857142855,0.9711259614172246
691,34500,3,207300,301.8890991300192,35205.67516961859,0.0,79.55760198604402,79.53033020429332,22.5,269.4650462962963,0.9759172865968988
692,34800,3,207600,301.9251974727267,35128.35004327707,0.0,80.17579173376275,80.12529776883432,22.5,269.4791005291005,0.9737737990165185
693,35100,3,207900,301.94028239939934,35146.544190651504,0.0,80.85597826086956,80.78658438349632,22.5,269.4941071428571,0.9742781490354304
694,35400,3,208200,301.9609242045072,35283.000295960104,0.0,81.59957058507783,81.51587173815267,22.5,269.51058201058197,0.978060774177279
695,35700,3,208500,302.0044764211924,35319.38859070911,0.0,82.40797772410092,82.31484152267669,22.5,269.529041005291,0.9790694742151065
696,36000,3,208800,302.0427480232641,35000.991011655686,0.0,83.28260869565217,83.18517542694173,22.5,269.54999999999995,0.970243348884126
697,36300,3,209100,302.02122842446903,35010.08808534291,0.0,84.22487251744498,84.1285551408211,22.5,269.57842427248676,0.9704955238935822
698,36600,3,209400,302.02595801840647,34814.50100106729,0.0,85.2361782071927,85.14666235418817,22.5,269.6174735449735,0.9650737611902672
699,36900,3,209700,302.00979556160814,34800.85539053643,0.0,86.31793478260869,86.24117875691626,22.5,269.66495535714284,0.9646954986760823
700,37200,3,210000,302.0133716328151,34800.85539053643,0.0,87.47155126140633,87.4137860388787,22.5,269.71867724867724,0.9646954986760823
701,37500,3,210300,302.02840957256984,34923.66588531417,0.0,88.69843666129898,88.66616588994883,22.5,269.7764467592592,0.9680998613037459
702,37800,3,210600,302.0703141291138,34960.05418006311,0.0,90.0,90.0,22.5,269.8360714285714,0.9691085613415716
703,38100,3,210900,302.1118626956545,35028.282232717414,0.19121223758320532,91.61505099302201,91.69648150114143,22.5,269.89535879629625,0.970999873912496
704,38400,3,211200,302.15966731407633,35078.31613799721,0.4052739375320021,93.70375738056897,93.94263260672723,22.5,269.95211640211636,0.9723868364645063
705,38700,3,211500,302.2083363463018,35096.51028537171,0.6385368663594471,96.1495652173913,96.59887862849796,22.5,270.00415178571427,0.9728911864834201
706,39000,3,211800,302.25311227132033,35155.64126433879,0.8873527905785971,98.8359205582394,99.52564487819419,22.5,270.04927248677245,0.9745303240448883
707,39300,3,212100,302.3029251029408,35105.60735905893,1.148073476702509,101.64626945786367,102.58335666755649,22.5,270.08528604497354,0.9731433614928761
708,39600,3,212400,302.3372510093621,35164.73833802601,1.4170506912442395,104.4640579710145,105.63243930832544,22.5,270.10999999999996,0.9747824990543442
709,39900,3,212700,302.38136115873664,35123.80150643343,1.6906362007168458,107.1727321524423,108.53331811224164,22.5,270.12833333333333,0.9736477115117899
710,40200,3,213000,302.4139194271205,35119.25296958979,1.9651817716333844,109.65573805689748,111.14641839104564,22.5,270.14666666666665,0.973521624007061
711,40500,3,213300,302.4458510391993,35078.31613799721,2.2370391705069124,111.79652173913044,113.33216545647804,22.5,270.16499999999996,0.9723868364645063
712,40800,3,213600,302.4710698653043,35073.76760115363,2.502560163850486,113.47852925389158,114.9509846202794,22.5,270.18333333333334,0.9722607489597792
713,41100,3,213900,302.4973103489952,35082.86467484085,2.758096518177163,114.5852066559313,115.86330119419029,22.5,270.20166666666665,0.9725129239692353
714,41400,3,214200,302.52468045085635,35205.67516961859,3.0,115.0,115.92954048995128,22.5,270.21999999999997,0.9759172865968988
715,41700,3,214500,302.5699971818515,35173.835411713226,3.204256739097969,114.81510673868313,115.36251954161321,22.5,270.2383333333333,0.9750346740638002
716,42000,3,214800,302.5979013329941,35073.76760115363,3.3554920848267624,114.22968106995884,114.4920824655007,22.5,270.25666666666666,0.9722607489597792
717,42300,3,215100,302.6058959655515,35091.96174852807,3.463016633064516,113.28760416666667,113.3541951967651,22.5,270.275,0.9727650989786912
718,42600,3,215400,302.6220500293842,35205.67516961859,3.5361409796893666,112.03275720164609,111.98482367055776,22.5,270.2933333333333,0.9759172865968988
719,42900,3,215700,302.65718267608884,35205.67516961859,3.5841757205794504,110.50902134773662,110.41993382202999,22.5,270.31166666666667,0.9759172865968988
720,43200,3,216000,302.68288358662574,35205.67516961859,3.616431451612903,108.76027777777777,108.69549158633313,22.5,270.33,0.9759172865968988
721,43500,3,216300,302.7033772078527,35210.22370646223,3.6422187686678615,106.83040766460906,106.84746289861853,22.5,270.3483333333333,0.9760433741016278
722,43800,3,216600,302.72123492720715,35182.93248540051,3.670848267622461,104.76329218106996,104.91181369403752,22.5,270.3666666666666,0.975286849073258
723,44100,3,216900,302.73302085950377,35132.89858012065,3.711630544354839,102.6028125,102.92450990774142,22.5,270.385,0.9738998865212458
724,44400,3,217200,302.73791941139984,35151.09272749515,3.77387619474313,100.39284979423869,100.9215174748816,22.5,270.4033333333333,0.9744042365401594
725,44700,3,217500,302.75037803511657,35205.67516961859,3.866895814665472,98.17728523662551,98.93880233060936,22.5,270.4216666666666,0.9759172865968988
726,45000,3,217800,302.7723282032362,35205.67516961859,4.0,96.0,97.01233041007607,22.5,270.44,0.9759172865968988
727,45300,3,218100,302.79130171542243,35505.8786012975,4.698451493245295,93.83168523999865,95.11082744825399,22.5,270.4583333333333,0.9842390619089653
728,45600,3,218400,302.85731997687594,35460.39323286129,6.352639268366728,91.6119923429805,93.1766910424753,22.5,270.47666666666663,0.982978186861682
729,45900,3,218700,302.89109161677624,35469.49030654856,8.769563268442624,89.33824282786885,91.20639492143127,22.5,270.495,0.9832303618711395
730,46200,3,219000,302.9186296841686,35474.03884339215,11.756223436551306,87.007758213587,89.19641281381315,22.5,270.5133333333333,0.9833564493758669
731,46500,3,219300,302.9435858023483,35487.68445392301,15.119619715771101,84.61786001905821,87.14321844831218,22.5,270.53166666666664,0.9837347118900517
732,46800,3,219600,302.976049782769,35428.55347495599,18.66675204918033,82.16586976320582,85.0432855536196,22.5,270.54999999999995,0.9820955743285852
733,47100,3,219900,302.9972158718784,35460.39323286129,22.20462037985732,79.64910896495311,82.89308785842665,22.5,270.56464289529913,0.982978186861682
734,47400,3,220200,303.0219272840226,35501.33006445387,25.540224650880393,77.06489914322336,80.68909909142458,22.5,270.5722115384615,0.9841129744042366
735,47700,3,220500,303.04931083527543,35492.23299076665,28.480564805327877,74.41056181693989,78.42779298130465,22.5,270.57316586538457,0.9838607993947807
736,48000,3,220800,303.0689241881199,35519.524211828364,30.83264078627809,71.68341850502597,76.10564325675809,22.5,270.5679658119658,0.9846173244231502
737,48300,3,221100,303.08963364809324,35437.65054864321,32.40345253680937,68.88079072640491,73.71912364647613,22.5,270.55707131410253,0.9823477493380411
738,48600,3,221400,303.09192391730284,35464.94176970493,33.0,66.0,71.26470787915005,22.5,270.54094230769226,0.9831042743664109
739,48900,3,221700,303.099844153038,35451.29615917407,32.388575819672134,62.5261987283276,68.04076944210442,22.5,270.52003872863247,0.9827260118522261
740,49200,3,222000,303.1004744870869,35401.26225389427,30.618169398907103,58.08947244147608,63.5307681335007,22.5,270.49482051282047,0.9813390493002154
741,49500,3,222300,303.0889019217511,35355.77688545805,27.91982581967213,52.904542349726775,58.008807148285385,22.5,270.46574759615385,0.9800781742529322
742,49800,3,222600,303.06885574296507,35305.74298017825,24.524590163934427,47.186129663360994,51.74898968140499,22.5,270.4332799145299,0.9786912117009215
743,50100,3,222900,303.04186292727843,35255.70907489839,20.6635075136612,41.14895559266006,45.02541892780603,22.5,270.3978774038461,0.9773042491489095
744,50400,3,223200,303.01051291563857,35251.160538054806,16.56762295081967,35.00774134790528,38.112198082435,22.5,270.35999999999996,0.9771781616441821
745,50700,3,223500,302.984174193434,35201.12663277495,12.46798155737704,28.977208139377993,31.283430340238418,22.5,270.30938042766235,0.9757911990921699
746,51000,3,223800,302.95220685982326,35164.73833802601,8.595628415300546,23.272077177359506,24.813218896162788,22.5,270.238162705097,0.9747824990543442
747,51300,3,224100,302.91991234963655,35173.835411713226,5.1816086065573685,18.107069672131146,18.97566694515462,22.5,270.15042370859067,0.9750346740638002
748,51600,3,224400,302.8952806377833,35091.96174852807,2.456967213114744,13.696906833974232,14.044877682160418,22.5,270.0502403144301,0.9727650989786912
749,51900,3,224700,302.8609897852595,35101.058822215346,0.6527493169398824,10.25630987317006,10.294954302126712,22.5,269.941689398902,0.9730172739881487
750,52200,3,225000,302.84184469866636,34973.69979059397,0.0,8.0,8.0,22.5,269.8288478382931,0.9694868238557565
751,52500,3,225300,302.80862945592895,34814.50100106729,0.0,6.504372427983539,6.602256857770011,22.5,269.7157925088901,0.9650737611902672
752,52800,3,225600,302.76569406764804,3534.2131274927187,0.0,5.195473251028806,5.35726569695686,22.5,269.6066002869798,0.09796999117387473
753,53100,3,225900,297.6300748762561,272.91221061719835,0.0,4.0625,4.259077821802585,22.5,269.50534804884893,0.00756525028369689
754,53400,3,226200,294.57608829656914,263.8151369299586,0.0,3.094650205761316,3.301744536549225,22.5,269.4161126707842,0.007313075274240332
755,53700,3,226500,293.04540419108463,282.0092843044381,0.0,2.2811213991769552,2.47931714543882,22.5,269.34297102907226,0.007817425293153447
756,54000,3,226800,292.25476375066836,272.91221061719835,0.0,1.6111111111111116,1.7858469527134098,22.5,269.28999999999996,0.00756525028369689
757,54300,3,227100,291.8176607180658,272.91221061719835,0.0,1.073816872427983,1.2153852626150314,22.5,269.250768821355,0.00756525028369689
758,54600,3,227400,291.5517082508407,286.5578211480583,0.0,0.6584362139917701,0.7619833793857245,22.5,269.21609789642633,0.007943512797881734
759,54900,3,227700,291.3771479810737,263.8151369299586,0.0,0.3541666666666661,0.4196926072675282,22.5,269.1859408497524,0.007313075274240332
760,55200,3,228000,291.2412556345949,304.7519685225384,0.0,0.15020576131687235,0.18256425050248382,22.5,269.1602513058717,0.008447862816794867
761,55500,3,228300,291.1338338880699,254.71806324271824,0.0,0.035751028806584983,0.04464961333262796,22.5,269.13898288932273,0.007060900264783758
762,55800,3,228600,291.02751144044043,263.8151369299586,0.0,0.0,0.0,22.5,269.12208922464396,0.007313075274240332
763,56100,3,228900,290.9328042046627,272.91221061719835,0.0,0.0,0.0,22.5,269.1095239363738,0.00756525028369689
764,56400,3,229200,290.84514285137715,254.71806324271824,0.0,0.0,0.0,22.5,269.10124064905085,0.007060900264783758
765,56700,3,229500,290.7574623090494,272.91221061719835,0.0,0.0,0.0,22.5,269.0971929872135,0.00756525028369689
766,57000,3,229800,290.6764293202857,282.0092843044381,0.0,0.0,0.0,22.5,269.0973345754002,0.007817425293153447
767,57300,3,230100,290.5987510480314,304.7519685225384,0.0,0.0,0.0,22.5,269.1016190381496,0.008447862816794867
768,57600,3,230400,290.5258587233298,304.7519685225384,0.0,0.0,0.0,22.5,269.10999999999996,0.008447862816794867
769,57900,3,230700,290.45314842581854,286.5578211480583,0.0,0.0,0.0,22.5,269.12418231961834,0.007943512797881734
770,58200,3,231000,290.37827475728795,304.7519685225384,0.0,0.0,0.0,22.5,269.1449986447661,0.008447862816794867
771,58500,3,231300,290.309357752788,313.84904220977813,0.0,0.0,0.0,22.5,269.17109428362335,0.008700037826251424
772,58800,3,231600,290.24278064617727,295.654894835298,0.0,0.0,0.0,22.5,269.20111454437034,0.008195687807338292
773,59100,3,231900,290.1739318972468,304.7519685225384,0.0,0.0,0.0,22.5,269.23370473518725,0.008447862816794867
774,59400,3,232200,290.10916817122956,291.10635799167846,0.0,0.0,0.0,22.5,269.2675101642543,0.008069600302610022
775,59700,3,232500,290.04366851448304,309.30050536615795,0.0,0.0,0.0,22.5,269.3011761397517,0.008573950321523137
