index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
776,60000,3,232800,289.9833111847793,268.36367377357817,0.0,0.0,0.0,22.5,269.3333479698596,0.007439162778968602
777,60300,3,233100,289.9164027855206,277.46074746081854,0.0,0.0,0.0,22.5,269.36267096275816,0.007691337788425177
778,60600,3,233400,289.8553656153598,300.2034316789182,0.0,0.0,0.0,22.5,269.3877904266276,0.00832177531206658
779,60900,3,233700,289.79963554803703,295.654894835298,0.0,0.0,0.0,22.5,269.40735166964816,0.008195687807338292
780,61200,3,234000,289.7428437867864,286.5578211480583,0.0,0.0,0.0,22.5,269.41999999999996,0.007943512797881734
781,61500,3,234300,289.685077785205,295.654894835298,0.0,0.0,0.0,22.5,269.42182758859354,0.008195687807338292
782,61800,3,234600,289.62958189967253,300.2034316789182,0.0,0.0,0.0,22.5,269.4114977851606,0.00832177531206658
783,62100,3,234900,289.5748221388877,295.654894835298,0.0,0.0,0.0,22.5,269.39151266611293,0.008195687807338292
784,62400,3,235200,289.51949318313774,309.30050536615795,0.0,0.0,0.0,22.5,269.36437430786265,0.008573950321523137
785,62700,3,235500,289.4665754399671,300.2034316789182,0.0,0.0,0.0,22.5,269.33258478682166,0.00832177531206658
786,63000,3,235800,289.411839778492,313.84904220977813,0.0,0.0,0.0,22.5,269.298646179402,0.008700037826251424
787,63300,3,236100,289.3601996792461,309.30050536615795,0.0,0.0,0.0,22.5,269.2650605620155,0.008573950321523137
788,63600,3,236400,289.3076537057112,295.654894835298,0.0,0.0,0.0,22.5,269.2343300110742,0.008195687807338292
789,63900,3,236700,289.2536773790434,286.5578211480583,0.0,0.0,0.0,22.5,269.20895660299,0.007943512797881734
790,64200,3,237000,289.2003228097578,286.5578211480583,0.0,0.0,0.0,22.5,269.19144241417496,0.007943512797881734
791,64500,3,237300,289.1489966566222,268.36367377357817,0.0,0.0,0.0,22.5,269.18428952104097,0.007439162778968602
792,64800,3,237600,289.0966006058292,309.30050536615795,0.0,0.0,0.0,22.5,269.19,0.008573950321523137
793,65100,3,237900,289.0541481037779,300.2034316789182,0.0,0.0,0.0,22.5,269.21166643554074,0.00832177531206658
794,65400,3,238200,289.0098042173006,32531.135505570044,0.0,0.0,0.0,22.5,269.24859944814244,0.9017778338166693
795,65700,3,238500,294.2299967119955,35314.84005386547,0.0,0.0,0.0,22.5,269.2976281682027,0.9789433867103776
796,66000,3,238800,297.2311968588552,35123.80150643343,0.0,0.0,0.0,22.5,269.35558172611934,0.9736477115117899
797,66300,3,239100,298.68278572717156,35082.86467484085,0.0,0.0,0.0,22.5,269.4192892522899,0.9725129239692353
798,66600,3,239400,299.41133533147257,34932.76295900139,0.0,0.0,0.0,22.5,269.4855798771121,0.9683520363132019
799,66900,3,239700,299.7729334318376,34459.715127264935,0.0,0.0,0.0,22.5,269.55128273098364,0.9552389358214612
800,67200,3,240000,299.9053149009047,34264.12804298925,0.0,0.0,0.0,22.5,269.6132269443022,0.9498171731181444
801,67500,3,240300,299.9677788979754,34045.79827449549,0.0,0.0,0.0,22.5,269.66824164746544,0.943764972891187
802,67800,3,240600,299.9926663103232,34023.055590277414,0.0,0.0,0.0,22.5,269.713155970871,0.9431345353675461
803,68100,3,240900,300.0305948228397,34409.68122198507,0.0,0.0,0.0,22.5,269.74479904491665,0.9538519732694489
804,68400,3,241200,300.13953848398927,34464.26366410851,0.0,0.0,0.0,22.5,269.76,0.9553650233261883
805,68700,3,241500,300.22862210114334,34446.069516734075,0.0,0.0,0.0,22.5,269.7655294934431,0.9548606733072764
806,69000,3,241800,300.2936379124153,34386.938537767,0.0,0.0,0.0,22.5,269.77021043124535,0.9532215357458083
807,69300,3,242100,300.3406720140321,34391.48707461063,0.0,0.0,0.0,22.5,269.7739503168203,0.9533476232505369
808,69600,3,242400,300.38824344089727,34937.31149584503,0.0,0.0,0.0,22.5,269.77665665358137,0.9684781238179307
809,69900,3,242700,300.52381370957204,35037.379306404626,0.0,0.0,0.0,22.5,269.77823694494225,0.9712520489219517
810,70200,3,243000,300.6299006239713,34941.86003268861,0.0,0.0,0.0,22.5,269.77859869431643,0.9686042113226578
811,70500,3,243300,300.6876161218106,35087.41321168449,0.0,0.0,0.0,22.5,269.7776494051175,0.9726390114739641
812,70800,3,243600,300.76245092979144,34841.792222129014,0.0,0.0,0.0,22.5,269.77529658075895,0.965830286218637
813,71100,3,243900,300.7799948021685,34769.01563263107,0.0,0.0,0.0,22.5,269.77144772465437,0.9638128861429837
814,71400,3,244200,300.7968432353995,34832.69514844173,0.0,0.0,0.0,22.5,269.7660103402173,0.9655781112091791
815,71700,3,244500,300.83566111892287,34800.85539053643,0.0,0.0,0.0,22.5,269.75889193086135,0.9646954986760823
816,72000,3,244800,300.8687245205282,34841.792222129014,0.0,0.0,0.0,22.5,269.75,0.965830286218637
817,72300,3,245100,300.91052317530165,34796.30685369279,0.0,0.0,0.0,22.5,269.7403667328042,0.9645694111713534
818,72600,3,245400,300.9418669043491,34791.758316849155,0.0,0.0,0.0,22.5,269.73096560846557,0.9644433236666248
819,72900,3,245700,300.97417943581667,34791.758316849155,0.0,0.0,0.0,22.5,269.72161607142857,0.9644433236666248
820,73200,3,246000,301.00711863966796,34805.40392738001,0.0,0.0,0.0,22.5,269.7121375661375,0.9648215861808094
821,73500,3,246300,301.04215045352794,34864.534906347086,0.0,0.0,0.0,22.5,269.70234953703704,0.9664607237422775
822,73800,3,246600,301.0853494214284,34873.63198003431,0.0,0.0,0.0,22.5,269.6920714285714,0.9667128987517337
823,74100,3,246900,301.1243042279152,34505.200495701094,0.0,0.0,0.0,22.5,269.6811226851852,0.9564998108687429
824,74400,3,247200,301.09758430367884,34446.069516734075,0.0,0.0,0.0,22.5,269.66932275132274,0.9548606733072764
825,74700,3,247500,301.0915071590797,34405.13268514149,0.0,0.0,0.0,22.5,269.65649107142855,0.9537258857647218
826,75000,3,247800,301.0964350302692,34455.16659042129,0.0,0.0,0.0,22.5,269.64244708994704,0.9551128483167324
827,75300,3,248100,301.1208255166089,34368.744390392494,0.0,0.0,0.0,22.5,269.6270102513227,0.9527171857268945
828,75600,3,248400,301.13208905729016,34436.97244304679,0.0,0.0,0.0,22.5,269.60999999999996,0.9546084982978186
829,75900,3,248700,301.16154588415407,34391.48707461063,0.0,0.0,0.0,22.5,269.59126869105125,0.9533476232505369
830,76200,3,249000,301.1816236492617,34432.423906203214,0.0,0.0,0.0,22.5,269.5709914883828,0.9544824107930915
831,76500,3,249300,301.2101773816281,34496.10342201387,0.0,0.0,0.0,22.5,269.5494720496894,0.9562476358592867
832,76800,3,249600,301.24659487244736,34264.12804298925,0.0,0.0,0.0,22.5,269.52701403266616,0.9498171731181444
833,77100,3,249900,301.2389382505942,34687.14196944591,0.0,0.0,0.0,22.5,269.503921095008,0.9615433110578747
834,77400,3,250200,301.31523157469087,35019.18515903019,0.0,0.0,0.0,22.5,269.4804968944099,0.9707476989030398
835,77700,3,250500,301.41905379953045,35228.41785383667,0.0,0.0,0.0,22.5,269.4570450885668,0.9765477241205397
836,78000,3,250800,301.51633941350906,3456.888001151182,0.0,0.0,0.0,22.5,269.43386933517365,0.09582650359349401
837,78300,3,251100,296.37965565203535,268.36367377357817,0.0,0.0,0.0,22.5,269.41127329192545,0.007439162778968602
838,78600,3,251400,293.35100066215387,282.0092843044381,0.0,0.0,0.0,22.5,269.3895606165171,0.007817425293153447
839,78900,3,251700,291.8467648524355,272.91221061719835,0.0,0.0,0.0,22.5,269.36903496664365,0.00756525028369689
840,79200,3,252000,291.0752027716484,304.7519685225384,0.0,0.0,0.0,22.5,269.34999999999997,0.008447862816794867
841,79500,3,252300,290.6652440741016,300.2034316789182,0.0,0.0,0.0,22.5,269.3319707377214,0.00832177531206658
842,79800,3,252600,290.42484062158564,272.91221061719835,0.0,0.0,0.0,22.5,269.314298510467,0.00756525028369689
843,80100,3,252900,290.2625827466139,277.46074746081854,0.0,0.0,0.0,22.5,269.29704144021736,0.007691337788425177
844,80400,3,253200,290.14373699618767,277.46074746081854,0.0,0.0,0.0,22.5,269.2802576489533,0.007691337788425177
845,80700,3,253500,290.04586432324595,286.5578211480583,0.0,0.0,0.0,22.5,269.26400525865535,0.007943512797881734
846,81000,3,253800,289.9622752537833,309.30050536615795,0.0,0.0,0.0,22.5,269.24834239130433,0.008573950321523137
847,81300,3,254100,289.88869454063394,322.9461158970178,0.0,0.0,0.0,22.5,269.2333271688808,0.00895221283570798
848,81600,3,254400,289.81890319989475,309.30050536615795,0.0,0.0,0.0,22.5,269.21901771336553,0.008573950321523137
849,81900,3,254700,289.74733069170986,268.36367377357817,0.0,0.0,0.0,22.5,269.2054721467391,0.007439162778968602
850,82200,3,255000,289.67172512040065,295.654894835298,0.0,0.0,0.0,22.5,269.19274859098226,0.008195687807338292
851,82500,3,255300,289.6057060534609,300.2034316789182,0.0,0.0,0.0,22.5,269.18090516807564,0.00832177531206658
852,82800,3,255600,289.54155537672466,272.91221061719835,0.0,0.0,0.0,22.5,269.16999999999996,0.00756525028369689
853,83100,3,255900,289.4737089205764,295.654894835298,0.0,0.0,0.0,22.5,269.16011532738094,0.008195687807338292
854,83400,3,256200,289.41342552125184,286.5578211480583,0.0,0.0,0.0,22.5,269.15124007936504,0.007943512797881734
855,83700,3,256500,289.351923189221,263.8151369299586,0.0,0.0,0.0,22.5,269.14329241071425,0.007313075274240332
856,84000,3,256800,289.2882212134637,282.0092843044381,0.0,0.0,0.0,22.5,269.13619047619045,0.007817425293153447
857,84300,3,257100,289.2311761036396,277.46074746081854,0.0,0.0,0.0,22.5,269.12985243055556,0.007691337788425177
858,84600,3,257400,289.1742406271273,286.5578211480583,0.0,0.0,0.0,22.5,269.1241964285714,0.007943512797881734
859,84900,3,257700,289.1199081581306,286.5578211480583,0.0,0.0,0.0,22.5,269.119140625,0.007943512797881734
860,85200,3,258000,289.06617386255436,282.0092843044381,0.0,0.0,0.0,22.5,269.11460317460313,0.007817425293153447
861,85500,3,258300,289.01219484428117,259.2666000863384,0.0,0.0,0.0,22.5,269.11050223214284,0.007186987769512045
862,85800,3,258600,288.9559037163948,272.91221061719835,0.0,0.0,0.0,22.5,269.1067559523809,0.00756525028369689
863,86100,3,258900,288.90466119609863,286.5578211480583,0.0,0.0,0.0,22.5,269.1032824900793,0.007943512797881734
864,0,4,259200,288.85616406602117,268.36367377357817,0.0,0.0,0.0,22.5,269.09999999999997,0.007439162778968602
865,300,4,259500,288.8043545876209,272.91221061719835,0.0,0.0,0.0,22.5,269.0978650793651,0.00756525028369689
866,600,4,259800,288.7555021233478,295.654894835298,0.0,0.0,0.0,22.5,269.09761904761905,0.008195687807338292
867,900,4,260100,288.7108354554923,277.46074746081854,0.0,0.0,0.0,22.5,269.0988571428571,0.007691337788425177
868,1200,4,260400,288.66264424773453,282.0092843044381,0.0,0.0,0.0,22.5,269.10117460317457,0.007817425293153447
869,1500,4,260700,288.6167862042161,277.46074746081854,0.0,0.0,0.0,22.5,269.10416666666663,0.007691337788425177
870,1800,4,261000,288.5706366191332,286.5578211480583,0.0,0.0,0.0,22.5,269.10742857142856,0.007943512797881734
871,2100,4,261300,288.52710200168326,263.8151369299586,0.0,0.0,0.0,22.5,269.11055555555555,0.007313075274240332
872,2400,4,261600,288.4798340002714,291.10635799167846,0.0,0.0,0.0,22.5,269.11314285714286,0.008069600302610022
873,2700,4,261900,288.43923264292437,277.46074746081854,0.0,0.0,0.0,22.5,269.1147857142857,0.007691337788425177
874,3000,4,262200,288.3957567707672,268.36367377357817,0.0,0.0,0.0,22.5,269.11507936507934,0.007439162778968602
875,3300,4,262500,288.35176744178716,318.3975790533983,0.0,0.0,0.0,22.5,269.113619047619,0.008826125330979711
876,3600,4,262800,288.31711320891293,304.7519685225384,0.0,0.0,0.0,22.5,269.10999999999996,0.008447862816794867
877,3900,4,263100,288.2769110255703,304.7519685225384,0.0,0.0,0.0,22.5,269.10439930555555,0.008447862816794867
878,4200,4,263400,288.23661207429865,32899.566989903265,0.0,0.0,0.0,22.5,269.0972853535353,0.9119909216996602
879,4500,4,263700,293.5196284095212,35392.16518020699,0.0,0.0,0.0,22.5,269.08869034090907,0.9810868742907579
880,4800,4,264000,296.5029271910663,35292.09736964739,0.0,0.0,0.0,22.5,269.07864646464645,0.9783129491867367
881,5100,4,264300,297.96313726585265,35255.70907489839,0.0,0.0,0.0,22.5,269.06718592171717,0.9773042491489095
882,5400,4,264600,298.6975512270177,35283.000295960104,0.0,0.0,0.0,22.5,269.0543409090909,0.978060774177279
883,5700,4,264900,299.08988056039016,35151.09272749515,0.0,0.0,0.0,22.5,269.0401436237374,0.9744042365401594
884,6000,4,265200,299.2921091525749,35105.60735905893,0.0,0.0,0.0,22.5,269.0246262626262,0.9731433614928761
885,6300,4,265500,299.41537097730946,34778.11270631829,0.0,0.0,0.0,22.5,269.0078210227272,0.9640650611524396
886,6600,4,265800,299.4534274024979,34773.56416947471,0.0,0.0,0.0,22.5,268.98976010101006,0.9639389736477126
887,6900,4,266100,299.50124836366626,34618.913916791615,0.0,0.0,0.0,22.5,268.9704756944444,0.9596519984869506
888,7200,4,266400,299.52787217399174,34468.812200952154,0.0,0.0,0.0,22.5,268.95,0.9554911108309172
889,7500,4,266700,299.54479882291685,34436.97244304679,0.0,0.0,0.0,22.5,268.9287673611111,0.9546084982978186
890,7800,4,267000,299.57422410013095,34464.26366410851,0.0,0.0,0.0,22.5,268.9071843434343,0.9553650233261883
891,8100,4,267300,299.6183368357696,34859.98636950345,0.0,0.0,0.0,22.5,268.8852414772727,0.9663346362375489
892,8400,4,267600,299.72962788183594,34796.30685369279,0.0,0.0,0.0,22.5,268.86292929292927,0.9645694111713534
893,8700,4,267900,299.7967060093057,34809.95246422365,0.0,0.0,0.0,22.5,268.84023832070704,0.9649476736855384
894,9000,4,268200,299.85488660657455,34746.272948412996,0.0,0.0,0.0,22.5,268.81715909090906,0.9631824486193431
895,9300,4,268500,299.8956778772374,34609.816843104396,0.0,0.0,0.0,22.5,268.7936821338384,0.9593998234774946
896,9600,4,268800,299.9151316585257,34755.370022100215,0.0,0.0,0.0,22.5,268.76979797979794,0.9634346236287991
897,9900,4,269100,299.9693287614396,35428.55347495599,0.0,0.0,0.0,22.5,268.74549715909086,0.9820955743285852
898,10200,4,269400,300.1263421194012,35587.75226448267,0.0,0.0,0.0,22.5,268.72077020202016,0.9865086369940745
899,10500,4,269700,300.2490050314468,35724.20836979127,0.0,0.0,0.0,22.5,268.6956076388889,0.990291262135923
900,10800,4,270000,300.3511769562465,35728.75690663491,0.0,0.0,0.0,22.5,268.66999999999996,0.9904173496406519
901,11100,4,270300,300.42164891434044,35678.72300135504,0.0,0.0,0.0,22.5,268.6435367063492,0.9890303870886394
902,11400,4,270600,300.4673166121344,35669.625927667825,0.0,0.0,0.0,22.5,268.61599206349206,0.9887782120791835
903,11700,4,270900,300.50707405133176,35756.048127696624,0.0,0.0,0.0,22.5,268.5876339285714,0.9911738746690214
904,12000,4,271200,300.5589773490992,35064.67052746635,0.0,0.0,0.0,22.5,268.55873015873016,0.9720085739503215
905,12300,4,271500,300.4891364113071,34746.272948412996,0.0,0.0,0.0,22.5,268.52954861111107,0.9631824486193431
906,12600,4,271800,300.4199940713001,34741.724411569354,0.0,0.0,0.0,22.5,268.5003571428571,0.9630563611146141
907,12900,4,272100,300.40192395467534,34678.04489575869,0.0,0.0,0.0,22.5,268.4714236111111,0.9612911360484188
908,13200,4,272400,300.39805191079427,34678.04489575869,0.0,0.0,0.0,22.5,268.44301587301584,0.9612911360484188
909,13500,4,272700,300.41069470081266,34787.20978000557,0.0,0.0,0.0,22.5,268.41540178571427,0.9643172361618975
910,13800,4,273000,300.4495867052972,34809.95246422365,0.0,0.0,0.0,22.5,268.38884920634916,0.9649476736855384
911,14100,4,273300,300.486283611431,34828.14661159815,0.0,0.0,0.0,22.5,268.3636259920635,0.965452023704452
912,14400,4,273600,300.52092574954537,34946.40856953225,0.0,0.0,0.0,22.5,268.34,0.9687302988273868
913,14700,4,273900,300.5707583777845,35069.21906430999,0.0,0.0,0.0,22.5,268.31745296884185,0.9721346614550503
914,15000,4,274200,300.62844405927075,35064.67052746635,0.0,0.0,0.0,22.5,268.29527630805404,0.9720085739503215
915,15300,4,274500,300.66892020623135,35119.25296958979,0.0,0.0,0.0,22.5,268.27345238095234,0.973521624007061
916,15600,4,274800,300.7107306156913,35296.645906490965,0.0,0.0,0.0,22.5,268.2519635508524,0.9784390366914638
917,15900,4,275100,300.77287193246167,35369.4224959889,0.0,0.0,0.0,22.5,268.23079218106994,0.9804564367671168
918,16200,4,275400,300.8277095813561,35346.67981177083,0.0,0.0,0.0,22.5,268.2099206349206,0.9798259992434762
919,16500,4,275700,300.86352954528263,35323.93712755269,0.0,0.0,0.0,22.5,268.1893312757201,0.9791955617198336
920,16800,4,276000,300.8897657520511,3898.0960749823143,0.0,0.0,0.0,22.5,268.1690064667842,0.10805699155213719
921,17100,4,276300,295.77622043830814,272.91221061719835,0.0,0.0,0.0,22.5,268.14892857142854,0.00756525028369689
922,17400,4,276600,292.6861033573489,300.2034316789182,0.0,0.0,0.0,22.5,268.1290799529688,0.00832177531206658
923,17700,4,276900,291.15680208895594,295.654894835298,0.0,0.0,0.0,22.5,268.1094429747207,0.008195687807338292
924,18000,4,277200,290.3743226832128,286.5578211480583,0.0,0.0,0.0,22.5,268.09,0.007943512797881734
925,18300,4,277500,289.9516171315435,277.46074746081854,0.0,0.0,0.0,22.5,268.0706754115226,0.007691337788425177
926,18600,4,277800,289.70401330990524,309.30050536615795,0.0,0.0,0.0,22.5,268.0514010475121,0.008573950321523137
927,18900,4,278100,289.5478699215058,291.10635799167846,0.0,0.0,0.0,22.5,268.03217045454545,0.008069600302610022
928,19200,4,278400,289.4283991970718,313.84904220977813,0.0,0.0,0.0,22.5,268.01297717919937,0.008700037826251424
929,19500,4,278700,289.33435994126364,313.84904220977813,0.0,0.0,0.0,22.5,267.99381476805087,0.008700037826251424
930,19800,4,279000,289.24928948442755,318.3975790533983,0.0,0.0,0.0,22.5,267.9746767676767,0.008826125330979711
931,20100,4,279300,289.1716361877773,304.7519685225384,0.0,0.0,0.0,22.5,267.95555672465395,0.008447862816794867
932,20400,4,279600,289.0952563586075,295.654894835298,0.0,0.0,0.0,22.5,267.9364481855593,0.008195687807338292
933,20700,4,279900,289.02089338064553,286.5578211480583,0.0,0.0,0.0,22.5,267.9173446969697,0.007943512797881734
934,21000,4,280200,288.94836514965704,268.36367377357817,0.0,0.0,0.0,22.5,267.898239805462,0.007439162778968602
935,21300,4,280500,288.8762976750148,336.59172642787775,0.0,0.0,0.0,22.5,267.8791270576131,0.009330475349892824
936,21600,4,280800,288.8187898684807,277.46074746081854,0.0,0.0,0.0,22.5,267.85999999999996,0.007691337788425177
937,21900,4,281100,288.74904536275056,291.10635799167846,0.0,0.0,0.0,22.5,267.8401484375,0.008069600302610022
938,22200,4,281400,288.68570106705863,318.3975790533983,0.0,0.0,0.0,22.5,267.81915088383835,0.008826125330979711
939,22500,4,281700,288.6279233015043,272.91221061719835,0.0,0.0,0.0,22.5,267.7974339488636,0.00756525028369689
940,22800,4,282000,288.5622117141581,291.10635799167846,0.0,0.0,0.0,22.5,267.7754242424242,0.008069600302610022
941,23100,4,282300,288.5035725717307,318.3975790533983,0.0,0.0,0.0,22.5,267.7535483743687,0.008826125330979711
942,23400,4,282600,288.4495422576563,313.84904220977813,0.0,0.0,0.0,22.5,267.73223295454545,0.008700037826251424
943,23700,4,282900,288.3962120194751,277.46074746081854,1.5817915606520385,0.22537076271186435,0.3951961569953121,22.5,267.711904592803,0.007691337788425177
944,24000,4,283200,288.34087138826715,263.8151369299586,5.966641028633676,0.8877118644067795,1.5337618696754454,22.5,267.6929898989899,0.007313075274240332
945,24300,4,283500,288.292274484539,309.30050536615795,12.613760582983193,1.9663665254237284,3.345163000581696,22.5,267.6759154829545,0.008573950321523137
946,24600,4,283800,288.26144353699084,254.71806324271824,20.982362402738868,3.440677966101694,5.758865412255357,22.5,267.66110795454546,0.007060900264783758
947,24900,4,284100,288.2267378705668,295.654894835298,30.53165866693899,5.28998940677966,8.70433496723773,22.5,267.6489939236111,0.008195687807338292
948,25200,4,284400,288.2095884450212,286.5578211480583,40.720861554621834,7.493644067796609,12.111037528070105,22.5,267.64,0.007943512797881734
949,25500,4,284700,288.1961147304684,286.5578211480583,51.00918324482569,10.030985169491522,15.90843895729378,22.5,267.6381003472222,0.007943512797881734
950,25800,4,285000,288.18826861918257,313.84904220977813,60.85583591658883,12.881355932203387,20.02600511745005,22.5,267.64602777777776,0.008700037826251424
951,26100,4,285300,288.1908919827714,304.7519685225384,69.72003174894955,16.024099576271183,24.39320187108021,22.5,267.66234687499997,0.008447862816794867
952,26400,4,285600,288.1948426061685,277.46074746081854,77.06098292094613,19.438559322033896,28.93949508072556,22.5,267.6856222222222,0.007691337788425177
953,26700,4,285900,288.1972260876653,282.0092843044381,82.33790161161681,23.1040783898305,33.594350608927385,22.5,267.71441840277777,0.007817425293153447
954,27000,4,286200,288.2063776364464,282.0092843044381,85.01,27.0,38.287234318227,22.5,267.7473,0.007817425293153447
955,27300,4,286500,288.23618164337535,272.91221061719835,85.96674560824425,31.462941755314638,43.48076076300847,22.5,267.7828315972222,0.00756525028369689
956,27600,4,286800,288.2990056808518,295.654894835298,86.47132010077104,36.73949373101915,49.556746461549544,22.5,267.81957777777774,0.008195687807338292
957,27900,4,287100,288.38158404952145,309.30050536615795,86.54350687002774,42.673957856161245,56.323460222232015,22.5,267.856103125,0.008573950321523137
958,28200,4,287400,288.4635313463392,272.91221061719835,86.20308930846173,49.110636059788604,63.58917085343765,22.5,267.8909722222222,0.00756525028369689
959,28500,4,287700,288.534311478051,259.2666000863384,85.46985080852035,55.89383027094891,71.16214716354825,22.5,267.9227496527778,0.007186987769512045
960,28800,4,288000,288.60624540916604,282.0092843044381,84.363574762651,62.867842418689875,78.8506579609456,22.5,267.95,0.007817425293153447
961,29100,4,288300,288.6958547913575,268.36367377357817,82.90404456330104,69.87697443205917,86.46297205401149,22.5,267.97372228009255,0.007439162778968602
962,29400,4,288600,288.8651860620424,309.30050536615795,81.11104360291783,76.76552824010452,93.80735825112768,22.5,267.9961226851852,0.008573950321523137
963,29700,4,288900,289.01701198013143,304.7519685225384,79.00435527394876,83.37780577187357,100.69208536067597,22.5,268.0175765625,0.008447862816794867
964,30000,4,289200,289.1390979272776,268.36367377357817,76.60376296884118,89.55810895641403,106.92542219103814,22.5,268.03845925925924,0.007439162778968602
965,30300,4,289500,289.23884925749667,318.3975790533983,73.92905008004247,95.15073972277361,112.315637550596,22.5,268.05914612268515,0.008826125330979711
966,30600,4,289800,289.33694086631834,286.5578211480583,71.0,100.0,116.67100024773131,22.5,268.08001249999995,0.007943512797881734
967,30900,4,290100,289.41190770292695,313.84904220977813,67.56334207376032,104.38091663091663,120.34131472383312,22.5,268.1014337384259,0.008700037826251424
968,31200,4,290400,289.44148083150253,300.2034316789182,63.4645569843811,108.65801515801516,123.80648616647038,22.5,268.12378518518517,0.00832177531206658
969,31500,4,290700,289.41361704299277,300.2034316789182,58.87155513132636,112.80984555984556,127.06993450329468,22.5,268.14744218749996,0.00832177531206658
970,31800,4,291000,289.36418701871514,322.9461158970178,53.95224691406014,116.81495781495781,130.13507966195766,22.5,268.1727800925926,0.00895221283570798
971,32100,4,291300,289.2565092310463,286.5578211480583,48.87454273204645,120.65190190190191,133.00534157011094,22.5,268.20017424768514,0.007943512797881734
972,32400,4,291600,289.11164370238924,309.30050536615795,43.806352984749324,124.2992277992278,135.6841401554061,22.5,268.22999999999996,0.008573950321523137
973,32700,4,291900,288.97434351117965,295.654894835298,38.9155880716328,127.73548548548548,138.1748953454948,22.5,268.26649185681214,0.008195687807338292
974,33000,4,292200,288.8235309564794,295.654894835298,34.37015839216089,130.93922493922494,140.48102706802868,22.5,268.3126471560846,0.008195687807338292
975,33300,4,292500,288.6641332316206,300.2034316789182,30.337974345797633,133.88899613899613,142.60595525065926,22.5,268.36698549107143,0.00832177531206658
976,33600,4,292800,288.5354798397478,282.0092843044381,26.986946332007044,136.56334906334905,144.55309982103824,22.5,268.42802645502644,0.007817425293153447
977,33900,4,293100,288.4382002237224,291.10635799167846,24.48498475025316,138.94083369083367,146.32588070681723,22.5,268.4942896412037,0.008069600302610022
978,34200,4,293400,288.363688878418,313.84904220977813,23.0,141.0,147.9277178356478,22.5,268.56429464285713,0.008700037826251424
979,34500,4,293700,288.3056642956463,295.654894835298,22.20286681156214,142.81017501017502,149.4235287689566,22.5,268.6365610532407,0.008195687807338292
980,34800,4,294000,288.2516432480178,282.0092843044381,21.640594700856656,144.46052096052097,150.87385709645028,22.5,268.7096084656084,0.007817425293153447
981,35100,4,294300,288.20239032775373,311.899669276798,21.295296245751366,145.95934065934065,152.2755617882004,22.5,268.7819564732143,0.008646000324225014
982,35400,4,294600,288.16441905930725,289.72309083469355,21.149084024114064,147.3149369149369,153.62550181427858,22.5,268.85212466931216,0.00803125550950552
983,35700,4,294900,288.12465532426165,289.72309083469355,21.184070613812562,148.53561253561253,154.92053614475643,22.5,268.9186326471561,0.00803125550950552
984,36000,4,295200,288.08882987508196,289.72309083469355,21.382368592714663,149.62967032967032,156.15752374970552,22.5,268.97999999999996,0.00803125550950552
985,36300,4,295500,288.0563571012735,289.72309083469355,21.726090538688172,150.6054131054131,157.33332359919748,22.5,269.03985925099204,0.00803125550950552
986,36600,4,295800,288.02640437205923,289.72309083469355,22.197349029600893,151.47114367114366,158.44479466330392,22.5,269.10208829365075,0.00803125550950552
987,36900,4,296100,287.9988326826843,289.72309083469355,22.77825664332063,152.23516483516482,159.48879591209644,22.5,269.1655747767857,0.00803125550950552
988,37200,4,296400,287.9731821802069,289.72309083469355,23.450925957715192,152.9057794057794,160.46218631564662,22.5,269.2292063492063,0.00803125550950552
989,37500,4,296700,287.9489846683481,289.72309083469355,24.19746955065238,153.4912901912902,161.36182484402607,22.5,269.2918706597222,0.00803125550950552
990,37800,4,297000,287.9262266397719,289.72309083469355,25.0,154.0,162.1845704673064,22.5,269.35245535714284,0.00803125550950552
991,38100,4,297300,287.9047033054531,289.72309083469355,25.8625132070372,154.56672255856284,162.91461787473327,22.5,269.40984809027776,0.00803125550950552
992,38400,4,297600,287.88449665219474,289.72309083469355,26.79749619145904,155.2622467553023,163.53381019336328,22.5,269.4629365079365,0.00803125550950552
993,38700,4,297900,287.8660619999693,289.72309083469355,27.79979820875719,155.99883814102563,164.03547904998442,22.5,269.5106082589285,0.00803125550950552
994,39000,4,298200,287.8498506950119,289.72309083469355,28.864268514423312,156.68876226654004,164.41295607138463,22.5,269.5517509920635,0.00803125550950552
995,39300,4,298500,287.83552523767753,289.72309083469355,29.985756363949086,157.24428468265273,164.65957288435192,22.5,269.58525235615076,0.00803125550950552
996,39600,4,298800,287.8233561579678,289.72309083469355,31.15911101282618,157.57767094017095,164.7686611156743,22.5,269.60999999999996,0.00803125550950552
997,39900,4,299100,287.81339586338026,289.72309083469355,32.37918171654627,157.60118658990186,164.73355239213967,22.5,269.62687037037034,0.00803125550950552
998,40200,4,299400,287.80555141174096,289.72309083469355,33.640817730601015,157.22709718265273,164.5475783405361,22.5,269.63796296296294,0.00803125550950552
999,40500,4,299700,287.7970745080418,289.72309083469355,34.938868310482086,156.36766826923076,164.20407058765153,22.5,269.644,0.00803125550950552
1000,40800,4,300000,287.7838767764111,289.72309083469355,36.26818271168116,154.93516540044317,163.69636076027393,22.5,269.6457037037037,0.00803125550950552
1001,41100,4,300300,287.764600355342,289.72309083469355,37.62361018968991,152.84185412709718,163.01778048519134,22.5,269.6437962962963,0.00803125550950552
1002,41400,4,300600,287.7400234833671,289.72309083469355,39.0,150.0,162.16166138919166,22.5,269.63899999999995,0.00803125550950552
1003,41700,4,300900,287.7119575305581,289.72309083469355,40.91495727234653,146.73126187922858,161.07439236713503,22.5,269.63203703703704,0.00803125550950552
1004,42000,4,301200,287.68261103034683,289.72309083469355,43.75590098865335,143.41909482457976,159.7031545385081,22.5,269.6236296296296,0.00803125550950552
1005,42300,4,301500,287.6533997671315,289.72309083469355,47.3224011826953,140.0684586864407,158.0424678670388,22.5,269.61449999999996,0.00803125550950552
1006,42600,4,301800,287.6249822710567,289.72309083469355,51.414027888247205,136.68431331519844,156.08685231645504,22.5,269.60537037037034,0.00803125550950552
1007,42900,4,302100,287.59748545713535,289.72309083469355,55.830351139083895,133.27161856124016,153.83082785048472,22.5,269.59696296296295,0.00803125550950552
1008,43200,4,302400,287.57064445378046,289.72309083469355,60.37094096898019,129.8353342749529,151.26891443285578,22.5,269.59,0.00803125550950552
1009,43500,4,302700,287.5444722947202,289.72309083469355,64.83536741171092,126.38042030672386,148.3956320272961,22.5,269.5845185185185,0.00803125550950552
1010,43800,4,303000,287.51818605504377,289.72309083469355,69.02320050105091,122.91183650694009,145.20550059753364,22.5,269.57981481481477,0.00803125550950552
1011,44100,4,303300,287.4920220613294,289.72309083469355,72.73401027077497,119.4345427259887,141.69304010729627,22.5,269.5755,0.00803125550950552
1012,44400,4,303600,287.46631084840163,289.72309083469355,75.76736675465798,115.95349881425682,137.8527705203119,22.5,269.5711851851852,0.00803125550950552
1013,44700,4,303900,287.44954945894557,289.72309083469355,77.92283998647471,112.47366462213155,133.67921180030848,22.5,269.56648148148145,0.00803125550950552
1014,45000,4,304200,287.43861694995337,289.72309083469355,79.0,109.0,129.16688391101388,22.5,269.561,0.00803125550950552
1015,45300,4,304500,287.42052791644437,289.72309083469355,78.18934099702982,105.52836913765871,124.44078430505768,22.5,269.55435185185183,0.00803125550950552
1016,45600,4,304800,287.39316258115554,289.72309083469355,75.09763480152006,102.05137142336432,119.63488097409946,22.5,269.5461481481481,0.00803125550950552
1017,45900,4,305100,287.3564888325164,289.72309083469355,70.14886788048553,98.5690695051941,114.75714969041226,22.5,269.536,0.00803125550950552
1018,46200,4,305400,287.30991890476446,289.72309083469355,63.76702670094101,95.08152603122532,109.8155662262691,22.5,269.5235185185185,0.00803125550950552
1019,46500,4,305700,287.2533734079793,289.72309083469355,56.37609772990129,91.58880364953527,104.81810635394302,22.5,269.5083148148148,0.00803125550950552
1020,46800,4,306000,287.1913596796711,289.72309083469355,48.400067434381164,88.0909650082012,99.77274584570704,22.5,269.48999999999995,0.00803125550950552
1021,47100,4,306300,287.13250673184575,289.72309083469355,40.26292228139541,84.5880727553004,94.68746047383416,22.5,269.46796874999995,0.00803125550950552
1022,47400,4,306600,287.0759944323507,289.72309083469355,32.388648737958825,81.08018953891015,89.57022601059745,22.5,269.4420833333333,0.00803125550950552
1023,47700,4,306900,287.02104919310966,289.72309083469355,25.201233271086217,77.5673780071077,84.42901822826992,22.5,269.41265625,0.00803125550950552
1024,48000,4,307200,286.967388603334,289.72309083469355,19.124662347792345,74.04970080797034,79.2718128991246,22.5,269.38,0.00803125550950552
1025,48300,4,307500,286.91147904470034,289.72309083469355,14.58292243509203,70.52722058957535,74.10658579543448,22.5,269.3444270833333,0.00803125550950552
1026,48600,4,307800,286.85513367001954,289.72309083469355,12.0,67.0,68.94131268947265,22.5,269.30625,0.00803125550950552
1027,48900,4,308100,286.801470240667,289.72309083469355,10.535247432306257,62.84061603942652,63.46281582162553,22.5,269.26578125,0.00803125550950552
1028,49200,4,308400,286.75005131539734,289.72309083469355,9.080298786181139,57.59596774193548,57.45738329148048,22.5,269.2233333333333,0.00803125550950552
1029,49500,4,308700,286.6986878683776,289.72309083469355,7.657563025210084,51.527600806451616,51.08218966011185,22.5,269.17921874999996,0.00803125550950552
1030,49800,4,309000,286.64671192468427,289.72309083469355,6.2894491129785255,44.897060931899645,44.49440948859397,22.5,269.13374999999996,0.00803125550950552
1031,50100,4,309300,286.59351155541464,289.72309083469355,4.998366013071896,37.965893817204304,37.851217338001206,22.5,269.0872395833333,0.00803125550950552
1032,50400,4,309600,286.53921545194027,289.72309083469355,3.806722689075629,30.995645161290327,31.30978776940789,22.5,269.03999999999996,0.00803125550950552
1033,50700,4,309900,286.48517424677004,289.72309083469355,2.7369281045751634,24.24786066308244,25.027295343888383,22.5,268.99249999999995,0.00803125550950552
1034,51000,4,310200,286.43086164587083,289.72309083469355,1.8113912231559297,17.984086021505384,19.160914622517026,22.5,268.945,0.00803125550950552
1035,51300,4,310500,286.37738209221646,289.72309083469355,1.052521008403362,12.465866935483888,13.867820166368162,22.5,268.8975,0.00803125550950552
1036,51600,4,310800,286.3259430530114,289.72309083469355,0.48272642390289455,7.9547491039426745,9.305186536516139,22.5,268.84999999999997,0.00803125550950552
1037,51900,4,311100,286.2775237044092,289.72309083469355,0.1244164332399631,4.712278225806465,5.6301882940353,22.5,268.80249999999995,0.00803125550950552
1038,52200,4,311400,286.2330679594545,289.72309083469355,0.0,3.0,3.0,22.5,268.755,0.00803125550950552
1039,52500,4,311700,286.192038705967,289.72309083469355,0.0,2.2183333333333333,1.2138721685139997,22.5,268.7075,0.00803125550950552
1040,52800,4,312000,286.1543516019507,289.72309083469355,0.0,1.5833333333333333,0.0,22.5,268.65999999999997,0.00803125550950552
1041,53100,4,312300,286.11872316616876,289.72309083469355,0.0,1.0799999999999998,0.0,22.5,268.61249999999995,0.00803125550950552
1042,53400,4,312600,286.0846180717514,289.72309083469355,0.0,0.6933333333333334,0.0,22.5,268.565,0.00803125550950552
1043,53700,4,312900,286.05149674854044,289.72309083469355,0.0,0.4083333333333332,0.0,22.5,268.5175,0.00803125550950552
1044,54000,4,313200,286.018746166571,289.72309083469355,0.0,0.20999999999999996,0.0,22.5,268.46999999999997,0.00803125550950552
1045,54300,4,313500,285.9863171883806,289.72309083469355,0.0,0.08333333333333304,0.0,22.5,268.42249999999996,0.00803125550950552
1046,54600,4,313800,285.9540380678925,289.72309083469355,0.0,0.013333333333333197,0.0,22.5,268.375,0.00803125550950552
1047,54900,4,314100,285.921876378268,289.72309083469355,0.0,0.0,0.0,22.5,268.3275,0.00803125550950552
1048,55200,4,314400,285.8899119343659,289.72309083469355,0.0,0.0,0.0,22.5,268.28,0.00803125550950552
1049,55500,4,314700,285.8580739552385,289.72309083469355,0.0,0.0,0.0,22.5,268.23249999999996,0.00803125550950552
1050,55800,4,315000,285.82640172315075,289.72309083469355,0.0,0.0,0.0,22.5,268.185,0.00803125550950552
1051,56100,4,315300,285.7948534014159,289.72309083469355,0.0,0.0,0.0,22.5,268.1375,0.00803125550950552
1052,56400,4,315600,285.7634215840885,289.72309083469355,0.0,0.0,0.0,22.5,268.09,0.00803125550950552
1053,56700,4,315900,285.73211725708245,289.72309083469355,0.0,0.0,0.0,22.5,268.04249999999996,0.00803125550950552
1054,57000,4,316200,285.7009404203975,289.72309083469355,0.0,0.0,0.0,22.5,267.995,0.00803125550950552
1055,57300,4,316500,285.6700107739694,289.72309083469355,0.0,0.0,0.0,22.5,267.9475,0.00803125550950552
1056,57600,4,316800,285.6394594231199,289.72309083469355,0.0,0.0,0.0,22.5,267.9,0.00803125550950552
1057,57900,4,317100,285.60912374834294,289.72309083469355,0.0,0.0,0.0,22.5,267.85634198343075,0.00803125550950552
1058,58200,4,317400,285.5790037496385,289.72309083469355,0.0,0.0,0.0,22.5,267.81982943469785,0.00803125550950552
1059,58500,4,317700,285.5490994270065,289.72309083469355,0.0,0.0,0.0,22.5,267.78965460526314,0.00803125550950552
1060,58800,4,318000,285.5194107804471,289.72309083469355,0.0,0.0,0.0,22.5,267.76500974658865,0.00803125550950552
1061,59100,4,318300,285.4899378099603,289.72309083469355,0.0,0.0,0.0,22.5,267.7450871101364,0.00803125550950552
1062,59400,4,318600,285.46101167644065,289.72309083469355,0.0,0.0,0.0,22.5,267.7290789473684,0.00803125550950552
1063,59700,4,318900,285.4325109323541,289.72309083469355,0.0,0.0,0.0,22.5,267.71617750974656,0.00803125550950552
1064,60000,4,319200,285.40434415390126,289.72309083469355,0.0,0.0,0.0,22.5,267.7055750487329,0.00803125550950552
1065,60300,4,319500,285.37651134108216,289.72309083469355,0.0,0.0,0.0,22.5,267.69646381578946,0.00803125550950552
1066,60600,4,319800,285.3490124938968,289.72309083469355,0.0,0.0,0.0,22.5,267.68803606237816,0.00803125550950552
1067,60900,4,320100,285.3218476123452,289.72309083469355,0.0,0.0,0.0,22.5,267.679484039961,0.00803125550950552
1068,61200,4,320400,285.2949749548125,289.72309083469355,0.0,0.0,0.0,22.5,267.66999999999996,0.00803125550950552
1069,61500,4,320700,285.268100433317,289.72309083469355,0.0,0.0,0.0,22.5,267.66023652882205,0.00803125550950552
1070,61800,4,321000,285.24146413228954,289.72309083469355,0.0,0.0,0.0,22.5,267.65155388471175,0.00803125550950552
1071,62100,4,321300,285.2150660517303,289.72309083469355,0.0,0.0,0.0,22.5,267.64420582706765,0.00803125550950552
1072,62400,4,321600,285.1889061916391,289.72309083469355,0.0,0.0,0.0,22.5,267.6384461152882,0.00803125550950552
1073,62700,4,321900,285.16298455201604,289.72309083469355,0.0,0.0,0.0,22.5,267.6345285087719,0.00803125550950552
1074,63000,4,322200,285.1373011328611,289.72309083469355,0.0,0.0,0.0,22.5,267.6327067669173,0.00803125550950552
1075,63300,4,322500,285.1119689602014,289.72309083469355,0.0,0.0,0.0,22.5,267.63323464912276,0.00803125550950552
1076,63600,4,322800,285.0870355639258,289.72309083469355,0.0,0.0,0.0,22.5,267.63636591478695,0.00803125550950552
1077,63900,4,323100,285.06240379736386,289.72309083469355,0.0,0.0,0.0,22.5,267.64235432330827,0.00803125550950552
1078,64200,4,323400,285.0380736605155,289.72309083469355,0.0,0.0,0.0,22.5,267.6514536340852,0.00803125550950552
1079,64500,4,323700,285.0140451533809,289.72309083469355,0.0,0.0,0.0,22.5,267.6639176065163,0.00803125550950552
1080,64800,4,324000,284.99031827595996,289.72309083469355,0.0,0.0,0.0,22.5,267.67999999999995,0.00803125550950552
1081,65100,4,324300,284.9668930282526,289.72309083469355,0.0,0.0,0.0,22.5,267.701685299654,0.00803125550950552
1082,65400,4,324600,284.94420738904836,289.72309083469355,0.0,0.0,0.0,22.5,267.72998117623115,0.00803125550950552
1083,65700,4,324900,284.92201361942983,289.72309083469355,0.0,0.0,0.0,22.5,267.7636761675824,0.00803125550950552
1084,66000,4,325200,284.9002555542726,289.72309083469355,0.0,0.0,0.0,22.5,267.8015588115588,0.00803125550950552
1085,66300,4,325500,284.8789331935766,289.72309083469355,0.0,0.0,0.0,22.5,267.84241764601137,0.00803125550950552
1086,66600,4,325800,284.8580465373418,289.72309083469355,0.0,0.0,0.0,22.5,267.88504120879116,0.00803125550950552
1087,66900,4,326100,284.8375955855683,289.72309083469355,0.0,0.0,0.0,22.5,267.9282180377493,0.00803125550950552
1088,67200,4,326400,284.81749817751756,32647.44809057119,0.0,0.0,0.0,22.5,267.97073667073664,0.9050020714375784
1089,67500,4,326700,290.0805640292277,35172.03015584532,0.0,0.0,0.0,22.5,268.0113856456044,0.9749846315521957
1090,67800,4,327000,293.0779785214634,35172.03015584532,0.0,0.0,0.0,22.5,268.0489535002035,0.9749846315521957
1091,68100,4,327300,294.56743093643183,35172.03015584532,0.0,0.0,0.0,22.5,268.082228772385,0.9749846315521957
1092,68400,4,327600,295.3280942198594,35172.03015584532,0.0,0.0,0.0,22.5,268.10999999999996,0.9749846315521957
1093,68700,4,327900,295.73848924662144,35172.03015584532,0.0,0.0,0.0,22.5,268.13512572496944,0.9749846315521957
1094,69000,4,328200,295.98246433789933,35172.03015584532,0.0,0.0,0.0,22.5,268.16079517704515,0.9749846315521957
1095,69300,4,328500,296.14311482413905,35172.03015584532,0.0,0.0,0.0,22.5,268.18629292582415,0.9749846315521957
1096,69600,4,328800,296.26157930303526,35172.03015584532,0.0,0.0,0.0,22.5,268.21090354090353,0.9749846315521957
1097,69900,4,329100,296.3587557911608,35172.03015584532,0.0,0.0,0.0,22.5,268.2339115918803,0.9749846315521957
1098,70200,4,329400,296.4445831378656,35172.03015584532,0.0,0.0,0.0,22.5,268.25460164835164,0.9749846315521957
1099,70500,4,329700,296.52364827148074,35172.03015584532,0.0,0.0,0.0,22.5,268.2722582799145,0.9749846315521957
1100,70800,4,330000,296.5984363849759,35172.03015584532,0.0,0.0,0.0,22.5,268.28616605616605,0.9749846315521957
1101,71100,4,330300,296.67018556572907,35172.03015584532,0.0,0.0,0.0,22.5,268.29560954670325,0.9749846315521957
1102,71400,4,330600,296.73938056391717,35172.03015584532,0.0,0.0,0.0,22.5,268.2998733211233,0.9749846315521957
1103,71700,4,330900,296.8062040905023,35172.03015584532,0.0,0.0,0.0,22.5,268.2982419490232,0.9749846315521957
1104,72000,4,331200,296.87075745787473,35172.03015584532,0.0,0.0,0.0,22.5,268.28999999999996,0.9749846315521957
1105,72300,4,331500,296.9334231895922,35172.03015584532,0.0,0.0,0.0,22.5,268.2778645833333,0.9749846315521957
1106,72600,4,331800,296.9942051638922,35172.03015584532,0.0,0.0,0.0,22.5,268.2650595238095,0.9749846315521957
1107,72900,4,332100,297.05299060060105,35172.03015584532,0.0,0.0,0.0,22.5,268.2516294642857,0.9749846315521957
1108,73200,4,332400,297.1101214121386,35172.03015584532,0.0,0.0,0.0,22.5,268.23761904761903,0.9749846315521957
1109,73500,4,332700,297.1658826400873,35172.03015584532,0.0,0.0,0.0,22.5,268.22307291666664,0.9749846315521957
1110,73800,4,333000,297.22001931515524,35172.03015584532,0.0,0.0,0.0,22.5,268.2080357142857,0.9749846315521957
1111,74100,4,333300,297.2726572817459,35172.03015584532,0.0,0.0,0.0,22.5,268.1925520833333,0.9749846315521957
1112,74400,4,333600,297.32416804728575,35172.03015584532,0.0,0.0,0.0,22.5,268.1766666666666,0.9749846315521957
1113,74700,4,333900,297.374315526588,35172.03015584532,0.0,0.0,0.0,22.5,268.16042410714283,0.9749846315521957
1114,75000,4,334200,297.423116407508,35172.03015584532,0.0,0.0,0.0,22.5,268.14386904761903,0.9749846315521957
1115,75300,4,334500,297.47092902997645,35172.03015584532,0.0,0.0,0.0,22.5,268.12704613095235,0.9749846315521957
1116,75600,4,334800,297.51755921455043,35172.03015584532,0.0,0.0,0.0,22.5,268.10999999999996,0.9749846315521957
1117,75900,4,335100,297.56300696123,35172.03015584532,0.0,0.0,0.0,22.5,268.0928637566137,0.9749846315521957
1118,76200,4,335400,297.6075176055269,35172.03015584532,0.0,0.0,0.0,22.5,268.0757275132275,0.9749846315521957
1119,76500,4,335700,297.6510263134644,35172.03015584532,0.0,0.0,0.0,22.5,268.0585714285714,0.9749846315521957
1120,76800,4,336000,297.6934970971417,35172.03015584532,0.0,0.0,0.0,22.5,268.04137566137564,0.9749846315521957
1121,77100,4,336300,297.73506893490674,35172.03015584532,0.0,0.0,0.0,22.5,268.0241203703703,0.9749846315521957
1122,77400,4,336600,297.77578370077254,35172.03015584532,0.0,0.0,0.0,22.5,268.0067857142857,0.9749846315521957
1123,77700,4,336900,297.81557780848203,35172.03015584532,0.0,0.0,0.0,22.5,267.98935185185184,0.9749846315521957
1124,78000,4,337200,297.8545210541895,35172.03015584532,0.0,0.0,0.0,22.5,267.9717989417989,0.9749846315521957
1125,78300,4,337500,297.8927167298167,35172.03015584532,0.0,0.0,0.0,22.5,267.95410714285714,0.9749846315521957
1126,78600,4,337800,297.930088587445,35172.03015584532,0.0,0.0,0.0,22.5,267.9362566137566,0.9749846315521957
1127,78900,4,338100,297.9666582485238,35172.03015584532,0.0,0.0,0.0,22.5,267.91822751322746,0.9749846315521957
1128,79200,4,338400,298.0025450376011,35172.03015584532,0.0,0.0,0.0,22.5,267.9,0.9749846315521957
1129,79500,4,338700,298.0373449571512,35172.03015584532,0.0,0.0,0.0,22.5,267.880846315065,0.9749846315521957
1130,79800,4,339000,298.0715811092047,3744.203911773176,0.0,0.0,0.0,22.5,267.860223973974,0.1037910309754971
1131,80100,4,339300,292.97387646953746,289.72309083469355,0.0,0.0,0.0,22.5,267.83839104729725,0.00803125550950552
1132,80400,4,339600,289.91748346966176,289.72309083469355,0.0,0.0,0.0,22.5,267.8156056056056,0.00803125550950552
1133,80700,4,339900,288.40853317821126,289.72309083469355,0.0,0.0,0.0,22.5,267.7921257194694,0.00803125550950552
1134,81000,4,340200,287.6396675009108,289.72309083469355,0.0,0.0,0.0,22.5,267.76820945945946,0.00803125550950552
1135,81300,4,340500,287.22845102946417,289.72309083469355,0.0,0.0,0.0,22.5,267.74411489614613,0.00803125550950552
1136,81600,4,340800,286.99062229312557,289.72309083469355,0.0,0.0,0.0,22.5,267.72010010010007,0.00803125550950552
1137,81900,4,341100,286.83760901832613,289.72309083469355,0.0,0.0,0.0,22.5,267.69642314189184,0.00803125550950552
1138,82200,4,341400,286.72708836901154,289.72309083469355,0.0,0.0,0.0,22.5,267.67334209209207,0.00803125550950552
1139,82500,4,341700,286.63787689396463,289.72309083469355,0.0,0.0,0.0,22.5,267.65111502127127,0.00803125550950552
1140,82800,4,342000,286.5601842999948,289.72309083469355,0.0,0.0,0.0,22.5,267.63,0.00803125550950552
1141,83100,4,342300,286.48931404657844,289.72309083469355,0.0,0.0,0.0,22.5,267.61184328690103,0.00803125550950552
1142,83400,4,342600,286.4226437422013,289.72309083469355,0.0,0.0,0.0,22.5,267.5977941800496,0.00803125550950552
1143,83700,4,342900,286.358829814313,289.72309083469355,0.0,0.0,0.0,22.5,267.58706530919505,0.00803125550950552
1144,84000,4,343200,286.2972913552484,289.72309083469355,0.0,0.0,0.0,22.5,267.57886930408665,0.00803125550950552
1145,84300,4,343500,286.2378935882603,289.72309083469355,0.0,0.0,0.0,22.5,267.5724187944738,0.00803125550950552
1146,84600,4,343800,286.18037641828147,289.72309083469355,0.0,0.0,0.0,22.5,267.56692641010574,0.00803125550950552
1147,84900,4,344100,286.12448253437606,289.72309083469355,0.0,0.0,0.0,22.5,267.5616047807318,0.00803125550950552
1148,85200,4,344400,286.07009540363333,289.72309083469355,0.0,0.0,0.0,22.5,267.5556665361013,0.00803125550950552
1149,85500,4,344700,286.0169976286191,289.72309083469355,0.0,0.0,0.0,22.5,267.54832430596355,0.00803125550950552
1150,85800,4,345000,285.9649800353816,289.72309083469355,0.0,0.0,0.0,22.5,267.5387907200679,0.00803125550950552
1151,86100,4,345300,285.91388791616833,289.72309083469355,0.0,0.0,0.0,22.5,267.5262784081636,0.00803125550950552
1152,0,5,345600,285.86385746592373,289.72309083469355,0.0,0.0,0.0,22.5,267.51,0.00803125550950552
1153,300,5,345900,285.8144532681122,289.72309083469355,0.0,0.0,0.0,22.5,267.4870475651311,0.00803125550950552
1154,600,5,346200,285.7656873545025,289.72309083469355,0.0,0.0,0.0,22.5,267.4561572636301,0.00803125550950552
1155,900,5,346500,285.71746595957023,289.72309083469355,0.0,0.0,0.0,22.5,267.4190078610248,0.00803125550950552
1156,1200,5,346800,285.66981942973666,289.72309083469355,0.0,0.0,0.0,22.5,267.37727812284334,0.00803125550950552
1157,1500,5,347100,285.62272231404614,289.72309083469355,0.0,0.0,0.0,22.5,267.3326468146135,0.00803125550950552
1158,1800,5,347400,285.576189782656,289.72309083469355,0.0,0.0,0.0,22.5,267.2867927018633,0.00803125550950552
1159,2100,5,347700,285.53022183556624,289.72309083469355,0.0,0.0,0.0,22.5,267.24139455012073,0.00803125550950552
1160,2400,5,348000,285.4850751074489,289.72309083469355,0.0,0.0,0.0,22.5,267.1981311249137,0.00803125550950552
1161,2700,5,348300,285.4406659363441,289.72309083469355,0.0,0.0,0.0,22.5,267.15868119177014,0.00803125550950552
1162,3000,5,348600,285.3969636245122,289.72309083469355,0.0,0.0,0.0,22.5,267.12472351621807,0.00803125550950552
1163,3300,5,348900,285.35417226869356,289.72309083469355,0.0,0.0,0.0,22.5,267.0979368637853,0.00803125550950552
1164,3600,5,349200,285.3124009555599,289.72309083469355,0.0,0.0,0.0,22.5,267.08,0.00803125550950552
1165,3900,5,349500,285.27152747742036,289.72309083469355,0.0,0.0,0.0,22.5,267.0676985780423,0.00803125550950552
1166,4200,5,349800,285.23149294315033,289.72309083469355,0.0,0.0,0.0,22.5,267.0565518278018,0.00803125550950552
1167,4500,5,350100,285.19208698754426,289.72309083469355,0.0,0.0,0.0,22.5,267.0463388798701,0.00803125550950552
1168,4800,5,350400,285.1534420063989,289.72309083469355,0.0,0.0,0.0,22.5,267.03683886483884,0.00803125550950552
1169,5100,5,350700,285.1155579997143,289.72309083469355,0.0,0.0,0.0,22.5,267.0278309132996,0.00803125550950552
1170,5400,5,351000,285.07806367952855,289.72309083469355,0.0,0.0,0.0,22.5,267.01909415584413,0.00803125550950552
1171,5700,5,351300,285.04112142691986,289.72309083469355,0.0,0.0,0.0,22.5,267.01040772306396,0.00803125550950552
1172,6000,5,351600,285.00475218503135,289.72309083469355,0.0,0.0,0.0,22.5,267.00155074555073,0.00803125550950552
