index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
1173,6300,5,351900,284.9687920172853,289.72309083469355,0.0,0.0,0.0,22.5,266.9923023538961,0.00803125550950552
1174,6600,5,352200,284.93319559890693,289.72309083469355,0.0,0.0,0.0,22.5,266.98244167869166,0.00803125550950552
1175,6900,5,352500,284.89803774419596,289.72309083469355,0.0,0.0,0.0,22.5,266.9717478505291,0.00803125550950552
1176,7200,5,352800,284.8632742014697,289.72309083469355,0.0,0.0,0.0,22.5,266.96,0.00803125550950552
1177,7500,5,353100,284.8287987145146,289.72309083469355,0.0,0.0,0.0,22.5,266.9475301932367,0.00803125550950552
1178,7800,5,353400,284.79468277673317,289.72309083469355,0.0,0.0,0.0,22.5,266.93483201581023,0.00803125550950552
1179,8100,5,353700,284.7609263881254,289.72309083469355,0.0,0.0,0.0,22.5,266.92192687747036,0.00803125550950552
1180,8400,5,354000,284.7274699154553,289.72309083469355,0.0,0.0,0.0,22.5,266.9088361879666,0.00803125550950552
1181,8700,5,354300,284.6943452019065,289.72309083469355,0.0,0.0,0.0,22.5,266.89558135704874,0.00803125550950552
1182,9000,5,354600,284.66155231859506,289.72309083469355,0.0,0.0,0.0,22.5,266.88218379446636,0.00803125550950552
1183,9300,5,354900,284.62903368672994,289.72309083469355,0.0,0.0,0.0,22.5,266.86866490996925,0.00803125550950552
1184,9600,5,355200,284.596796542074,289.72309083469355,0.0,0.0,0.0,22.5,266.85504611330697,0.00803125550950552
1185,9900,5,355500,284.56486257946204,289.72309083469355,0.0,0.0,0.0,22.5,266.8413488142292,0.00803125550950552
1186,10200,5,355800,284.533231798894,289.72309083469355,0.0,0.0,0.0,22.5,266.82759442248573,0.00803125550950552
1187,10500,5,356100,284.5019042003699,289.72309083469355,0.0,0.0,0.0,22.5,266.8138043478261,0.00803125550950552
1188,10800,5,356400,284.4707946638293,289.72309083469355,0.0,0.0,0.0,22.5,266.79999999999995,0.00803125550950552
1189,11100,5,356700,284.4398689940468,289.72309083469355,0.0,0.0,0.0,22.5,266.78577486592155,0.00803125550950552
1190,11400,5,357000,284.4091898427036,289.72309083469355,0.0,0.0,0.0,22.5,266.7705471628592,0.00803125550950552
1191,11700,5,357300,284.3787572097998,289.72309083469355,0.0,0.0,0.0,22.5,266.7540753960943,0.00803125550950552
1192,12000,5,357600,284.3485710953354,289.72309083469355,0.0,0.0,0.0,22.5,266.73611807090805,0.00803125550950552
1193,12300,5,357900,284.3185106595264,289.72309083469355,0.0,0.0,0.0,22.5,266.71643369258163,0.00803125550950552
1194,12600,5,358200,284.2884089863667,289.72309083469355,0.0,0.0,0.0,22.5,266.69478076639643,0.00803125550950552
1195,12900,5,358500,284.2584353505087,289.72309083469355,0.0,0.0,0.0,22.5,266.67091779763365,0.00803125550950552
1196,13200,5,358800,284.2285897519525,289.72309083469355,0.0,0.0,0.0,22.5,266.6446032915745,0.00803125550950552
1197,13500,5,359100,284.1988721906979,289.72309083469355,0.0,0.0,0.0,22.5,266.6155957535004,0.00803125550950552
1198,13800,5,359400,284.1691498509291,289.72309083469355,0.0,0.0,0.0,22.5,266.5836536886924,0.00803125550950552
1199,14100,5,359700,284.1389123555241,289.72309083469355,0.0,0.0,0.0,22.5,266.5485356024318,0.00803125550950552
1200,14400,5,360000,284.1085669817574,289.72309083469355,0.0,0.0,0.0,22.5,266.51,0.00803125550950552
1201,14700,5,360300,284.07811372962897,289.72309083469355,0.0,0.0,0.0,22.5,266.4610765103279,0.00803125550950552
1202,15000,5,360600,284.04755259913884,289.72309083469355,0.0,0.0,0.0,22.5,266.3963499536663,0.00803125550950552
1203,15300,5,360900,284.01685175387126,289.72309083469355,0.0,0.0,0.0,22.5,266.31791162227603,0.00803125550950552
1204,15600,5,361200,283.98517982772927,289.72309083469355,0.0,0.0,0.0,22.5,266.22785280841777,0.00803125550950552
1205,15900,5,361500,283.95289737412685,289.72309083469355,0.0,0.0,0.0,22.5,266.12826480435234,0.00803125550950552
1206,16200,5,361800,283.9200186085541,289.72309083469355,0.0,0.0,0.0,22.5,266.0212389023406,0.00803125550950552
1207,16500,5,362100,283.88655174914715,289.72309083469355,0.0,0.0,0.0,22.5,265.9088663946432,0.00803125550950552
1208,16800,5,362400,283.85252960703053,289.72309083469355,0.0,0.0,0.0,22.5,265.793238573521,0.00803125550950552
1209,17100,5,362700,283.8183101685443,289.72309083469355,0.0,0.0,0.0,22.5,265.6764467312348,0.00803125550950552
1210,17400,5,363000,283.7837308984084,289.72309083469355,0.0,0.0,0.0,22.5,265.56058216004544,0.00803125550950552
1211,17700,5,363300,283.74906049148956,289.72309083469355,0.0,0.0,0.0,22.5,265.4477361522135,0.00803125550950552
1212,18000,5,363600,283.7143771455025,289.72309083469355,0.0,0.0,0.0,22.5,265.34,0.00803125550950552
1213,18300,5,363900,283.6795029077794,289.72309083469355,0.0,0.0,0.0,22.5,265.22716577431925,0.00803125550950552
1214,18600,5,364200,283.6440037067547,32647.44809057119,0.0,0.0,0.0,22.5,265.09971777482133,0.9050020714375784
1215,18900,5,364500,288.89090792804484,35172.03015584532,0.0,0.0,0.0,22.5,264.96078563687036,0.9749846315521957
1216,19200,5,364800,291.87167147230946,35172.03015584532,0.0,0.0,0.0,22.5,264.8134989958304,0.9749846315521957
1217,19500,5,365100,293.3435246392304,35172.03015584532,0.0,0.0,0.0,22.5,264.66098748706554,0.9749846315521957
1218,19800,5,365400,294.08652147147393,35172.03015584532,0.0,0.0,0.0,22.5,264.50638074593996,0.9749846315521957
1219,20100,5,365700,294.4765063519533,35172.03015584532,0.0,0.0,0.0,22.5,264.35280840781775,0.9749846315521957
1220,20400,5,366000,294.6978952590098,35172.03015584532,0.0,0.0,0.0,22.5,264.2034001080629,0.9749846315521957
1221,20700,5,366300,294.8413926482763,35172.03015584532,0.0,0.0,0.0,22.5,264.06128548203964,0.9749846315521957
1222,21000,5,366600,294.94296080007257,35172.03015584532,0.0,0.0,0.0,22.5,263.92959416511195,0.9749846315521957
1223,21300,5,366900,295.02170854679895,35172.03015584532,0.0,0.0,0.0,22.5,263.81145579264404,0.9749846315521957
1224,21600,5,367200,295.0892133701117,35172.03015584532,0.0,0.0,0.0,22.5,263.71,0.9749846315521957
1225,21900,5,367500,295.1522113549497,35172.03015584532,0.0,0.0,0.0,22.5,263.6747227921332,0.9749846315521957
1226,22200,5,367800,295.21452887922845,35172.03015584532,0.0,0.0,0.0,22.5,263.74102998155286,0.9749846315521957
1227,22500,5,368100,295.2782639750359,35172.03015584532,0.0,0.0,0.0,22.5,263.89091591495674,0.9749846315521957
1228,22800,5,368400,295.34411931634236,35172.03015584532,0.0,0.0,0.0,22.5,264.10637493904244,0.9749846315521957
1229,23100,5,368700,295.4120275787438,35172.03015584532,0.0,0.0,0.0,22.5,264.3694014005078,0.9749846315521957
1230,23400,5,369000,295.4815352316061,35172.03015584532,0.0,0.0,0.0,22.5,264.66198964605036,0.9749846315521957
1231,23700,5,369300,295.553540300921,35172.03015584532,1.3388196911333317,0.28273809523809523,0.38338974167010526,22.5,264.9661340223679,0.9749846315521957
1232,24000,5,369600,295.628783727262,35172.03015584532,5.095733220282822,1.0912698412698412,1.4876126735644886,22.5,265.2638288761582,0.9749846315521957
1233,24300,5,369900,295.70908993548954,35172.03015584532,10.881422271072715,2.3660714285714284,3.2437493560092503,22.5,265.5370685541188,0.9749846315521957
1234,24600,5,370200,295.7935815176659,35172.03015584532,18.30656852712725,4.0476190476190474,5.582880349330493,22.5,265.7678474029475,0.9749846315521957
1235,24900,5,370500,295.8816173780462,35172.03015584532,26.98185367207068,6.076388888888888,8.436086213854315,22.5,265.938159769342,0.9749846315521957
1236,25200,5,370800,295.9720162757244,35172.03015584532,36.51795938952724,8.392857142857142,11.73444750990682,22.5,266.03,0.9749846315521957
1237,25500,5,371100,296.0635593763566,35172.03015584532,46.52556736312117,10.9375,15.40904479781411,22.5,266.0434652126636,0.9749846315521957
1238,25800,5,371400,296.15557137530413,35172.03015584532,56.615359276476724,13.65079365079365,19.39095863790228,22.5,265.9995767740426,0.9749846315521957
1239,26100,5,371700,296.24766853946477,35172.03015584532,66.39801681321815,16.473214285714285,23.611269590497443,22.5,265.9117154042862,0.9749846315521957
1240,26400,5,372000,296.3394777856628,35172.03015584532,75.48422165696968,19.345238095238095,28.001058215925685,22.5,265.7932618235436,0.9749846315521957
1241,26700,5,372300,296.4306018593111,35172.03015584532,83.48465549135554,22.207341269841265,32.49140507451312,22.5,265.6575967519639,0.9749846315521957
1242,27000,5,372600,296.5210908490294,35172.03015584532,90.01,25.0,37.01339072658584,22.5,265.51810090969644,0.9749846315521957
1243,27300,5,372900,296.6111242519608,35172.03015584532,95.62643328272046,27.803268298059965,41.65157628174541,22.5,265.3881550168902,0.9749846315521957
1244,27600,5,373200,296.700913988042,35172.03015584532,101.15991428916526,30.721119929453263,46.5058953844752,22.5,265.2811397936945,0.9749846315521957
1245,27900,5,373500,296.79338237270457,35172.03015584532,106.61079597770507,33.729910714285715,51.530487397424,22.5,265.2104359602584,0.9749846315521957
1246,28200,5,373800,296.8900936138706,35172.03015584532,111.97943130671055,36.80599647266314,56.679491683240585,22.5,265.18942423673116,0.9749846315521957
1247,28500,5,374100,296.9921384905803,35172.03015584532,117.2661732345524,39.925733024691354,61.90704760457376,22.5,265.23148534326197,0.9749846315521957
1248,28800,5,374400,297.0991547993589,35172.03015584532,122.47137471960127,43.06547619047619,67.16729452407233,22.5,265.34999999999997,0.9749846315521957
1249,29100,5,374700,297.2088629695464,35172.03015584532,127.59538872022787,46.201581790123456,72.41437180438504,22.5,265.51460214954795,0.9749846315521957
1250,29400,5,375000,297.3202613027782,35172.03015584532,132.63856819480284,49.310405643738974,77.60241880816075,22.5,265.6851868482344,0.9749846315521957
1251,29700,5,375300,297.43097944229453,35172.03015584532,137.60126610169687,52.36830357142857,82.6855748980482,22.5,265.860526486797,0.9749846315521957
1252,30000,5,375600,297.53644985623566,35172.03015584532,142.48383539928062,55.351631393298064,87.61797943669619,22.5,266.03939345597337,0.9749846315521957
1253,30300,5,375900,297.63557495134836,35172.03015584532,147.28662904592474,58.236744929453266,92.35377178675353,22.5,266.2205601465012,0.9749846315521957
1254,30600,5,376200,297.729631099345,35172.03015584532,152.01,61.0,96.84709131086898,22.5,266.4027989491181,0.9749846315521957
1255,30900,5,376500,297.8214993342823,35172.03015584532,156.6582985920017,63.59031888787695,101.16126527539271,22.5,266.5848822545618,0.9749846315521957
1256,31200,5,376800,297.9130547510404,3744.203911773176,161.2025681325733,65.99425723537746,105.39396711186554,22.5,266.7655824535699,0.1037910309754971
1257,31500,5,377100,292.87231392103195,289.72309083469355,165.59320105030733,68.24462090163934,109.55085543072224,22.5,266.94367193688015,0.00803125550950552
1258,31800,5,377400,289.8754553574355,289.72309083469355,169.78058977379638,70.37421574580044,113.63758884239762,22.5,267.1179230952301,0.00803125550950552
1259,32100,5,377700,288.4068780031719,289.72309083469355,173.71512673163306,72.41584762699858,117.65982595732646,22.5,267.2871083193575,0.00803125550950552
1260,32400,5,378000,287.66718405434324,289.72309083469355,177.34720435240993,74.40232240437159,121.62322538594358,22.5,267.45,0.00803125550950552
1261,32700,5,378300,287.2832583199746,289.72309083469355,180.6272150647196,76.36644593705728,125.53344573868378,22.5,267.6092799091059,0.00803125550950552
1262,33000,5,378600,287.0735248696966,289.72309083469355,183.5055512971546,78.34102408419348,129.39614562598183,22.5,267.7684633921118,0.00803125550950552
1263,33300,5,378900,286.9502682192442,289.72309083469355,185.93260547830755,80.35886270491804,133.2169836582725,22.5,267.92757319998725,0.00803125550950552
1264,33600,5,379200,286.8711855512115,289.72309083469355,187.85877003677106,82.45276765836876,137.0016184459907,22.5,268.08663208370206,0.00803125550950552
1265,33900,5,379500,286.81483345982804,289.72309083469355,189.23443740113768,84.65554480368347,140.75570859957108,22.5,268.24566279422584,0.00803125550950552
1266,34200,5,379800,286.7710531320526,289.72309083469355,190.01,87.0,144.48491272944852,22.5,268.40468808252837,0.00803125550950552
1267,34500,5,380100,286.7347619686549,289.72309083469355,189.48050894958502,89.7610331284153,148.1386722972154,22.5,268.5637306995793,0.00803125550950552
1268,34800,5,380400,286.7027428350972,289.72309083469355,187.19335810727114,93.11004098360655,151.65842889939293,22.5,268.7228133963484,0.00803125550950552
1269,35100,5,380700,286.67266161518717,289.72309083469355,183.47745401337792,96.92457479508197,155.03784134880922,22.5,268.88195892380526,0.00803125550950552
1270,35400,5,381000,286.6359831440646,289.72309083469355,178.66170320822494,101.08218579234973,158.2705684582924,22.5,269.0411900329197,0.00803125550950552
1271,35700,5,381300,286.586009812705,289.72309083469355,173.0750122321318,105.46042520491804,161.35026904067053,22.5,269.2005294746614,0.00803125550950552
1272,36000,5,381600,286.5440690202286,289.72309083469355,167.04628762541805,109.9368442622951,164.2706019087717,22.5,269.35999999999996,0.00803125550950552
1273,36300,5,381900,286.5134782692519,289.72309083469355,160.9044359284033,114.38899419398908,167.0252258754241,22.5,269.52050195656966,0.00803125550950552
1274,36600,5,382200,286.4879915067096,289.72309083469355,154.97836368140716,118.69442622950821,169.6077997534557,22.5,269.682636383678,0.00803125550950552
1275,36900,5,382500,286.463876298295,289.72309083469355,149.59697742474916,122.73069159836066,172.0119823556947,22.5,269.84597706980514,0.00803125550950552
1276,37200,5,382800,286.44159485932903,289.72309083469355,145.0891836987489,126.37534153005465,174.23143249496914,22.5,270.0100978034311,0.00803125550950552
1277,37500,5,383100,286.42156604535467,289.72309083469355,141.783889043726,129.50592725409837,176.25980898410717,22.5,270.1745723730359,0.00803125550950552
1278,37800,5,383400,286.40357404703377,289.72309083469355,140.01,132.0,178.09077063593685,22.5,270.33897456709957,0.00803125550950552
1279,38100,5,383700,286.38698534474736,289.72309083469355,139.11296375526774,133.85391300154322,179.538019939849,22.5,270.50287817410214,0.00803125550950552
1280,38400,5,384000,286.37076967560193,289.72309083469355,138.22290728749098,135.16801697530863,180.4422098686782,22.5,270.6658569825236,0.00803125550950552
1281,38700,5,384300,286.3541180460283,289.72309083469355,137.34575682238668,135.975859375,180.83742496041816,22.5,270.82748478084415,0.00803125550950552
1282,39000,5,384600,286.3367795075346,289.72309083469355,136.4874385856717,136.310987654321,180.75774975306268,22.5,270.98733535754366,0.00803125550950552
1283,39300,5,384900,286.3179252516258,289.72309083469355,135.653878803063,136.2069492669753,180.23726878460545,22.5,271.1449825011023,0.00803125550950552
1284,39600,5,385200,286.29861183254343,289.72309083469355,134.85100370027752,135.69729166666667,179.31006659304026,22.5,271.29999999999995,0.00803125550950552
1285,39900,5,385500,286.2773507257908,289.72309083469355,134.08473950303215,134.81556230709876,178.01022771636084,22.5,271.44166672632684,0.00803125550950552
1286,40200,5,385800,286.25536888220364,289.72309083469355,133.36101243704388,133.5953086419753,176.37183669256092,22.5,271.5614143583602,0.00803125550950552
1287,40500,5,386100,286.23149535731227,289.72309083469355,132.68574872802958,132.070078125,174.42897805963426,22.5,271.66204589386126,0.00803125550950552
1288,40800,5,386400,286.20610503364696,289.72309083469355,132.06487460170624,130.27341820987655,172.2157363555746,22.5,271.7463643305911,0.00803125550950552
1289,41100,5,386700,286.1795698434223,289.72309083469355,131.50431628379073,128.23887635030863,169.7661961183757,22.5,271.81717266631085,0.00803125550950552
1290,41400,5,387000,286.15189901084995,289.72309083469355,131.01,126.0,167.11444188603127,22.5,271.8772738987816,0.00803125550950552
1291,41700,5,387300,286.1236293403229,289.72309083469355,130.55903172004557,123.61036113778235,164.28876108963237,22.5,271.9294710257645,0.00803125550950552
1292,42000,5,387600,286.09525530528117,289.72309083469355,130.12285551325405,121.10007164580784,161.29312896615002,22.5,271.97656704502066,0.00803125550950552
1293,42300,5,387900,286.0667247861212,289.72309083469355,129.69890475476498,118.46748883276089,158.12516176239797,22.5,272.02136495431114,0.00803125550950552
1294,42600,5,388200,286.0383837338814,289.72309083469355,129.28461281971795,115.71097000732584,154.78247572518995,22.5,272.0666677513971,0.00803125550950552
1295,42900,5,388500,286.0103119257695,289.72309083469355,128.87741308325246,112.82887247818711,151.26268710133976,22.5,272.1152784340397,0.00803125550950552
1296,43200,5,388800,285.9824229196769,289.72309083469355,128.4747389205081,109.81955355402904,147.56341213766112,22.5,272.16999999999996,0.00803125550950552
1297,43500,5,389100,285.9546129260632,289.72309083469355,128.07402370662436,106.68137054353602,143.6822670809678,22.5,272.2276367858677,0.00803125550950552
1298,43800,5,389400,285.9268579490881,32647.44809057119,127.67270081674086,103.41268075539244,139.61686817807353,22.5,272.28317547250856,0.9050020714375784
1299,44100,5,389700,291.1815472123413,35172.03015584532,127.26820362599712,100.01184149828266,135.36483167579206,22.5,272.3366925740979,0.9749846315521957
1300,44400,5,390000,294.1667319350486,35172.03015584532,126.8579655095327,96.47721008089108,130.92377382093719,22.5,272.38826460481096,0.9749846315521957
1301,44700,5,390300,295.6463695106381,35172.03015584532,126.43941984248714,92.80714381190208,126.29131086032262,22.5,272.437968078823,0.9749846315521957
1302,45000,5,390600,296.40300554615555,35172.03015584532,126.01,89.0,121.46505904076214,22.5,272.48587951030925,0.9749846315521957
1303,45300,5,390900,296.8120196306627,35172.03015584532,125.53101354566721,84.81036241467244,116.27757914277072,22.5,272.532075413445,0.9749846315521957
1304,45600,5,391200,297.0657152718957,35172.03015584532,124.9666407504225,80.07887316725865,110.62730138202105,22.5,272.57663230240547,0.9749846315521957
1305,45900,5,391500,297.2274501270654,35172.03015584532,124.31862405041215,74.93297707922054,104.61064615806339,22.5,272.61962669136597,0.9749846315521957
1306,46200,5,391800,297.3379631794267,35172.03015584532,123.58870588178243,69.50011897202003,98.32403387044809,22.5,272.6611350945017,0.9749846315521957
1307,46500,5,392100,297.4208230306207,35172.03015584532,122.77862868067962,63.90774366711906,91.8638849187254,22.5,272.70123402598796,0.9749846315521957
1308,46800,5,392400,297.48970007411015,35172.03015584532,121.89013488324997,58.28329598597952,85.32661970244564,22.5,272.73999999999995,0.9749846315521957
1309,47100,5,392700,297.55116771165206,35172.03015584532,120.92496692563978,52.75422075006334,78.80865862115908,22.5,272.77768663194445,0.9749846315521957
1310,47400,5,393000,297.60791827463805,35172.03015584532,119.8848672439953,47.44796278083244,72.40642207441604,22.5,272.81274305555553,0.9749846315521957
1311,47700,5,393300,297.6613428719066,35172.03015584532,118.77157827446281,42.49196689974874,66.21633046176682,22.5,272.84253906249995,0.9749846315521957
1312,48000,5,393600,297.73097596450253,35172.03015584532,117.58684245318858,38.01367792827414,60.33480418276169,22.5,272.8644444444444,0.9749846315521957
1313,48300,5,393900,297.79662248127954,35172.03015584532,116.3324022163189,34.1405406878706,54.85826363695094,22.5,272.8758289930555,0.9749846315521957
1314,48600,5,394200,297.8516699716112,35172.03015584532,115.01,31.0,49.88312922388493,22.5,272.8740625,0.9749846315521957
1315,48900,5,394500,297.90175626476525,35172.03015584532,111.70596140615977,28.38004958710667,45.27846877347152,22.5,272.8565147569444,0.9749846315521957
1316,49200,5,394800,297.9454499009008,35172.03015584532,104.9721313255217,25.97387256659268,40.860044422054585,22.5,272.82055555555553,0.9749846315521957
1317,49500,5,395100,297.9817910613934,35172.03015584532,95.50853112742551,23.766697852356593,36.64431802883824,22.5,272.7635546875,0.9749846315521957
1318,49800,5,395400,298.00973985468727,35172.03015584532,84.01518218121093,21.74375435829697,32.647751453026615,22.5,272.68288194444443,0.9749846315521957
1319,50100,5,395700,298.0301917259372,35172.03015584532,71.1921058562177,19.890270998312374,28.886806553823824,22.5,272.5759071180555,0.9749846315521957
1320,50400,5,396000,298.04080371075236,35172.03015584532,57.73932352178552,18.191476686301364,25.37794519043398,22.5,272.44,0.9749846315521957
1321,50700,5,396300,298.03945962895983,35172.03015584532,44.35685654725417,16.6326003361625,22.13762922206121,22.5,272.28080571683364,0.9749846315521957
1322,51000,5,396600,298.0346593949915,35172.03015584532,31.744726301963325,15.198870861794344,19.182320507909633,22.5,272.1073364450516,0.9749846315521957
1323,51300,5,396900,298.02736794577123,35172.03015584532,20.60295415525279,13.875517177095453,16.52848090718338,22.5,271.9220125512295,0.9749846315521957
1324,51600,5,397200,298.023381073914,35172.03015584532,11.63156147646221,12.647768195964392,14.192572279086548,22.5,271.7272544019429,0.9749846315521957
1325,51900,5,397500,298.02265656413755,35172.03015584532,5.530569634931368,11.500852832299724,12.19105648282327,22.5,271.5254823637674,0.9749846315521957
1326,52200,5,397800,298.0293451067634,35172.03015584532,3.0,10.42,10.54039537759768,22.5,271.3191168032787,0.9749846315521957
1327,52500,5,398100,298.04343784540146,35172.03015584532,2.51073481182365,9.330378402545522,9.098008038432319,22.5,271.1105780870522,0.9749846315521957
1328,52800,5,398400,298.06162412269794,35172.03015584532,2.0666415622429475,8.186001950947603,7.718310803369997,22.5,270.9022865816636,0.9749846315521957
1329,53100,5,398700,298.0808749609584,35172.03015584532,1.6672194981251813,7.0153673704013375,6.4132614261451995,22.5,270.6966626536885,0.9749846315521957
1330,53400,5,399000,298.09988347320694,35172.03015584532,1.3119678663376395,5.8469713861018215,5.194817660492406,22.5,270.49612666970245,0.9749846315521957
1331,53700,5,399300,298.11845338181496,35172.03015584532,1.0003859137476108,4.709310723244148,4.074937260146098,22.5,270.3030989962811,0.9749846315521957
1332,54000,5,399600,298.1367812397916,35172.03015584532,0.7319728872223834,3.630882107023412,3.065577978840757,22.5,270.12,0.9749846315521957
1333,54300,5,399900,298.15470388705205,35172.03015584532,0.5062280336292453,2.640182262634709,2.178697570310865,22.5,269.9397502192538,0.9749846315521957
1334,54600,5,400200,298.1721609209628,35172.03015584532,0.32265059983548694,1.7657079152731328,1.4262537882909054,22.5,269.7549664372934,0.9749846315521957
1335,54900,5,400500,298.1889931171118,35172.03015584532,0.18073983270839422,1.0359557901337801,0.820204386515357,22.5,269.5676133879781,0.9749846315521957
1336,55200,5,400800,298.2052904849405,35172.03015584532,0.0799949791152561,0.4794226124117422,0.37250711871870124,22.5,269.3796558051676,0.9749846315521957
1337,55500,5,401100,298.22113935849103,35172.03015584532,0.019915285923362447,0.12460510730211993,0.09511973863542167,22.5,269.19305842272144,0.9749846315521957
1338,55800,5,401400,298.23681662962053,35172.03015584532,0.0,0.0,0.0,22.5,269.0097859744991,0.9749846315521957
1339,56100,5,401700,298.2521851661246,35172.03015584532,0.0,0.0,0.0,22.5,268.8318031943601,0.9749846315521957
1340,56400,5,402000,298.267300005171,35172.03015584532,0.0,0.0,0.0,22.5,268.66107481616405,0.9749846315521957
1341,56700,5,402300,298.28215491349187,35172.03015584532,0.0,0.0,0.0,22.5,268.4995655737705,0.9749846315521957
1342,57000,5,402600,298.2968290412866,35172.03015584532,0.0,0.0,0.0,22.5,268.3492402010389,0.9749846315521957
1343,57300,5,402900,298.3114639689536,35172.03015584532,0.0,0.0,0.0,22.5,268.2120634318289,0.9749846315521957
1344,57600,5,403200,298.3259798946412,35172.03015584532,0.0,0.0,0.0,22.5,268.09,0.9749846315521957
1345,57900,5,403500,298.3405795476504,35172.03015584532,0.0,0.0,0.0,22.5,267.9801627369628,0.9749846315521957
1346,58200,5,403800,298.35517947108787,35172.03015584532,0.0,0.0,0.0,22.5,267.8778196046684,0.9749846315521957
1347,58500,5,404100,298.3697157990261,35172.03015584532,0.0,0.0,0.0,22.5,267.78216803278684,0.9749846315521957
1348,58800,5,404400,298.38414899299477,35172.03015584532,0.0,0.0,0.0,22.5,267.6924054509883,0.9749846315521957
1349,59100,5,404700,298.3984923071643,35172.03015584532,0.0,0.0,0.0,22.5,267.60772928894283,0.9749846315521957
1350,59400,5,405000,298.4126317644655,35172.03015584532,0.0,0.0,0.0,22.5,267.52733697632056,0.9749846315521957
1351,59700,5,405300,298.4266194207902,35172.03015584532,0.0,0.0,0.0,22.5,267.4504259427916,0.9749846315521957
1352,60000,5,405600,298.44038159482943,35172.03015584532,0.0,0.0,0.0,22.5,267.37619361802604,0.9749846315521957
1353,60300,5,405900,298.4539134974646,35172.03015584532,0.0,0.0,0.0,22.5,267.303837431694,0.9749846315521957
1354,60600,5,406200,298.4672053585456,35172.03015584532,0.0,0.0,0.0,22.5,267.2325548134655,0.9749846315521957
1355,60900,5,406500,298.48018243669094,35172.03015584532,0.0,0.0,0.0,22.5,267.16154319301086,0.9749846315521957
1356,61200,5,406800,298.49286192953576,35172.03015584532,0.0,0.0,0.0,22.5,267.09,0.9749846315521957
1357,61500,5,407100,298.5052305346282,35172.03015584532,0.0,0.0,0.0,22.5,267.0185064836499,0.9749846315521957
1358,61800,5,407400,298.5173363111952,35172.03015584532,0.0,0.0,0.0,22.5,266.9480298693413,0.9749846315521957
1359,62100,5,407700,298.52919998350853,35172.03015584532,0.0,0.0,0.0,22.5,266.87834655099,0.9749846315521957
1360,62400,5,408000,298.54080130810996,35172.03015584532,0.0,0.0,0.0,22.5,266.80923292251157,0.9749846315521957
1361,62700,5,408300,298.5521435556353,35172.03015584532,0.0,0.0,0.0,22.5,266.7404653778219,0.9749846315521957
1362,63000,5,408600,298.56326077314645,35172.03015584532,0.0,0.0,0.0,22.5,266.67182031083667,0.9749846315521957
1363,63300,5,408900,298.57415047158923,35172.03015584532,0.0,0.0,0.0,22.5,266.60307411547166,0.9749846315521957
1364,63600,5,409200,298.5848196099179,35172.03015584532,0.0,0.0,0.0,22.5,266.5340031856425,0.9749846315521957
1365,63900,5,409500,298.595263857099,35172.03015584532,0.0,0.0,0.0,22.5,266.46438391526505,0.9749846315521957
1366,64200,5,409800,298.60543622267585,35172.03015584532,0.0,0.0,0.0,22.5,266.393992698255,0.9749846315521957
1367,64500,5,410100,298.6153607162203,35172.03015584532,0.0,0.0,0.0,22.5,266.32260592852805,0.9749846315521957
1368,64800,5,410400,298.6250350888304,35172.03015584532,0.0,0.0,0.0,22.5,266.25,0.9749846315521957
1369,65100,5,410700,298.63433823453386,35172.03015584532,0.0,0.0,0.0,22.5,266.172657099684,0.9749846315521957
1370,65400,5,411000,298.6431523388245,35172.03015584532,0.0,0.0,0.0,22.5,266.08830215180905,0.9749846315521957
1371,65700,5,411300,298.65150366913053,35172.03015584532,0.0,0.0,0.0,22.5,265.99857565611467,0.9749846315521957
1372,66000,5,411600,298.6593506712137,35172.03015584532,0.0,0.0,0.0,22.5,265.9051181123403,0.9749846315521957
1373,66300,5,411900,298.6668537606105,35172.03015584532,0.0,0.0,0.0,22.5,265.80957002022535,0.9749846315521957
1374,66600,5,412200,298.6739709337178,35172.03015584532,0.0,0.0,0.0,22.5,265.71357187950935,0.9749846315521957
1375,66900,5,412500,298.6806728360303,35172.03015584532,0.0,0.0,0.0,22.5,265.6187641899317,0.9749846315521957
1376,67200,5,412800,298.6870080841718,35172.03015584532,0.0,0.0,0.0,22.5,265.5267874512319,0.9749846315521957
1377,67500,5,413100,298.6934169088023,35172.03015584532,0.0,0.0,0.0,22.5,265.4392821631493,0.9749846315521957
1378,67800,5,413400,298.69976995482534,35172.03015584532,0.0,0.0,0.0,22.5,265.3578888254235,0.9749846315521957
1379,68100,5,413700,298.70614037018277,35172.03015584532,0.0,0.0,0.0,22.5,265.2842479377939,0.9749846315521957
1380,68400,5,414000,298.7126258922649,35172.03015584532,0.0,0.0,0.0,22.5,265.21999999999997,0.9749846315521957
1381,68700,5,414300,298.71933836511795,35172.03015584532,0.0,0.0,0.0,22.5,265.16418854285274,0.9749846315521957
1382,69000,5,414600,298.72634062182544,3744.203911773176,0.0,0.0,0.0,22.5,265.1143296900595,0.1037910309754971
1383,69300,5,414900,293.60106842754533,289.72309083469355,0.0,0.0,0.0,22.5,265.06977283070387,0.00803125550950552
1384,69600,5,415200,290.5201493862428,289.72309083469355,0.0,0.0,0.0,22.5,265.02986735386946,0.00803125550950552
1385,69900,5,415500,288.9870806911726,289.72309083469355,0.0,0.0,0.0,22.5,264.99396264864004,0.00803125550950552
1386,70200,5,415800,288.194561463013,289.72309083469355,0.0,0.0,0.0,22.5,264.96140810409923,0.00803125550950552
1387,70500,5,416100,287.7604938076922,289.72309083469355,0.0,0.0,0.0,22.5,264.93155310933065,0.00803125550950552
1388,70800,5,416400,287.50031989147305,289.72309083469355,0.0,0.0,0.0,22.5,264.903747053418,0.00803125550950552
1389,71100,5,416700,287.3256158944221,289.72309083469355,0.0,0.0,0.0,22.5,264.87733932544495,0.00803125550950552
1390,71400,5,417000,287.1938589185262,289.72309083469355,0.0,0.0,0.0,22.5,264.8516793144952,0.00803125550950552
1391,71700,5,417300,287.08386525385424,289.72309083469355,0.0,0.0,0.0,22.5,264.8261164096523,0.00803125550950552
1392,72000,5,417600,286.9858407809293,289.72309083469355,0.0,0.0,0.0,22.5,264.79999999999995,0.00803125550950552
1393,72300,5,417900,286.8949439970245,289.72309083469355,0.0,0.0,0.0,22.5,264.77342143113987,0.00803125550950552
1394,72600,5,418200,286.8084205895569,289.72309083469355,0.0,0.0,0.0,22.5,264.7470693994966,0.00803125550950552
1395,72900,5,418500,286.7249908366011,289.72309083469355,0.0,0.0,0.0,22.5,264.7211893203883,0.00803125550950552
1396,73200,5,418800,286.64401901844684,289.72309083469355,0.0,0.0,0.0,22.5,264.69602660913336,0.00803125550950552
1397,73500,5,419100,286.56545689383915,289.72309083469355,0.0,0.0,0.0,22.5,264.67182668104994,0.00803125550950552
1398,73800,5,419400,286.4891017855948,289.72309083469355,0.0,0.0,0.0,22.5,264.6488349514563,0.00803125550950552
1399,74100,5,419700,286.4147060349934,289.72309083469355,0.0,0.0,0.0,22.5,264.6272968356706,0.00803125550950552
1400,74400,5,420000,286.3421803396448,289.72309083469355,0.0,0.0,0.0,22.5,264.60745774901113,0.00803125550950552
1401,74700,5,420300,286.27135966551566,289.72309083469355,0.0,0.0,0.0,22.5,264.5895631067961,0.00803125550950552
1402,75000,5,420600,286.20208373135927,289.72309083469355,0.0,0.0,0.0,22.5,264.57385832434375,0.00803125550950552
1403,75300,5,420900,286.1345462256711,289.72309083469355,0.0,0.0,0.0,22.5,264.5605888169723,0.00803125550950552
1404,75600,5,421200,286.06868200584796,289.72309083469355,0.0,0.0,0.0,22.5,264.54999999999995,0.00803125550950552
1405,75900,5,421500,286.00431254384915,289.72309083469355,0.0,0.0,0.0,22.5,264.5461834490741,0.00803125550950552
1406,76200,5,421800,285.9413526205402,289.72309083469355,0.0,0.0,0.0,22.5,264.5518287037037,0.00803125550950552
1407,76500,5,422100,285.88012880768275,289.72309083469355,0.0,0.0,0.0,22.5,264.56507812499996,0.00803125550950552
1408,76800,5,422400,285.8205169052619,289.72309083469355,0.0,0.0,0.0,22.5,264.58407407407407,0.00803125550950552
1409,77100,5,422700,285.76245959320863,289.72309083469355,0.0,0.0,0.0,22.5,264.60695891203704,0.00803125550950552
1410,77400,5,423000,285.70593455222604,289.72309083469355,0.0,0.0,0.0,22.5,264.631875,0.00803125550950552
1411,77700,5,423300,285.6504892124468,289.72309083469355,0.0,0.0,0.0,22.5,264.656964699074,0.00803125550950552
1412,78000,5,423600,285.5962442513761,289.72309083469355,0.0,0.0,0.0,22.5,264.6803703703703,0.00803125550950552
1413,78300,5,423900,285.54312113144493,289.72309083469355,0.0,0.0,0.0,22.5,264.700234375,0.00803125550950552
1414,78600,5,424200,285.4909878662895,289.72309083469355,0.0,0.0,0.0,22.5,264.7146990740741,0.00803125550950552
1415,78900,5,424500,285.43941728231545,289.72309083469355,0.0,0.0,0.0,22.5,264.7219068287037,0.00803125550950552
1416,79200,5,424800,285.38843957039563,289.72309083469355,0.0,0.0,0.0,22.5,264.71999999999997,0.00803125550950552
1417,79500,5,425100,285.3380350654109,289.72309083469355,0.0,0.0,0.0,22.5,264.71111194701643,0.00803125550950552
1418,79800,5,425400,285.28808064587923,289.72309083469355,0.0,0.0,0.0,22.5,264.69905606995883,0.00803125550950552
1419,80100,5,425700,285.2385435152787,289.72309083469355,0.0,0.0,0.0,22.5,264.6844947916666,0.00803125550950552
1420,80400,5,426000,285.18951048631436,289.72309083469355,0.0,0.0,0.0,22.5,264.6680905349794,0.00803125550950552
1421,80700,5,426300,285.14103390850784,289.72309083469355,0.0,0.0,0.0,22.5,264.6505057227366,0.00803125550950552
1422,81000,5,426600,285.09312473819375,289.72309083469355,0.0,0.0,0.0,22.5,264.63240277777777,0.00803125550950552
1423,81300,5,426900,285.04586197170806,289.72309083469355,0.0,0.0,0.0,22.5,264.61444412294236,0.00803125550950552
1424,81600,5,427200,284.9991979587734,289.72309083469355,0.0,0.0,0.0,22.5,264.5972921810699,0.00803125550950552
1425,81900,5,427500,284.9531415525537,289.72309083469355,0.0,0.0,0.0,22.5,264.58160937499997,0.00803125550950552
1426,82200,5,427800,284.9078115341332,289.72309083469355,0.0,0.0,0.0,22.5,264.568058127572,0.00803125550950552
1427,82500,5,428100,284.86314530700037,289.72309083469355,0.0,0.0,0.0,22.5,264.5573008616255,0.00803125550950552
1428,82800,5,428400,284.81914399687827,289.72309083469355,0.0,0.0,0.0,22.5,264.54999999999995,0.00803125550950552
1429,83100,5,428700,284.7758284792402,289.72309083469355,0.0,0.0,0.0,22.5,264.54534873328186,0.00803125550950552
1430,83400,5,429000,284.73318789028025,289.72309083469355,0.0,0.0,0.0,22.5,264.54193029835386,0.00803125550950552
1431,83700,5,429300,284.69121622559726,289.72309083469355,0.0,0.0,0.0,22.5,264.5394921875,0.00803125550950552
1432,84000,5,429600,284.64974003985947,289.72309083469355,0.0,0.0,0.0,22.5,264.5377818930041,0.00803125550950552
1433,84300,5,429900,284.60884851266314,289.72309083469355,0.0,0.0,0.0,22.5,264.5365469071502,0.00803125550950552
1434,84600,5,430200,284.5685383517179,289.72309083469355,0.0,0.0,0.0,22.5,264.5355347222222,0.00803125550950552
1435,84900,5,430500,284.52860990062106,289.72309083469355,0.0,0.0,0.0,22.5,264.53449283050406,0.00803125550950552
1436,85200,5,430800,284.4891646294276,289.72309083469355,0.0,0.0,0.0,22.5,264.5331687242798,0.00803125550950552
1437,85500,5,431100,284.4502025381376,289.72309083469355,0.0,0.0,0.0,22.5,264.5313098958333,0.00803125550950552
1438,85800,5,431400,284.41153696138815,289.72309083469355,0.0,0.0,0.0,22.5,264.52866383744856,0.00803125550950552
1439,86100,5,431700,284.3732615503318,289.72309083469355,0.0,0.0,0.0,22.5,264.52497804140944,0.00803125550950552
1440,0,6,432000,284.33537641108603,289.72309083469355,0.0,0.0,0.0,22.5,264.52,0.00803125550950552
1441,300,6,432300,284.29784613184256,289.72309083469355,0.0,0.0,0.0,22.5,264.5124296875,0.00803125550950552
1442,600,6,432600,284.26050093823784,289.72309083469355,0.0,0.0,0.0,22.5,264.5016319444444,0.00803125550950552
1443,900,6,432900,284.22333010976985,289.72309083469355,0.0,0.0,0.0,22.5,264.4883515625,0.00803125550950552
1444,1200,6,433200,284.18639058859804,289.72309083469355,0.0,0.0,0.0,22.5,264.4733333333333,0.00803125550950552
1445,1500,6,433500,284.1496541714546,289.72309083469355,0.0,0.0,0.0,22.5,264.4573220486111,0.00803125550950552
1446,1800,6,433800,284.113116659131,289.72309083469355,0.0,0.0,0.0,22.5,264.4410625,0.00803125550950552
1447,2100,6,434100,284.0767823562617,289.72309083469355,0.0,0.0,0.0,22.5,264.42529947916665,0.00803125550950552
1448,2400,6,434400,284.0409051331108,289.72309083469355,0.0,0.0,0.0,22.5,264.41077777777775,0.00803125550950552
1449,2700,6,434700,284.0053331142973,289.72309083469355,0.0,0.0,0.0,22.5,264.3982421875,0.00803125550950552
1450,3000,6,435000,283.9700662998212,289.72309083469355,0.0,0.0,0.0,22.5,264.38843749999995,0.00803125550950552
1451,3300,6,435300,283.9351379682593,289.72309083469355,0.0,0.0,0.0,22.5,264.3821085069444,0.00803125550950552
1452,3600,6,435600,283.900826245633,289.72309083469355,0.0,0.0,0.0,22.5,264.38,0.00803125550950552
1453,3900,6,435900,283.8669537358116,289.72309083469355,0.0,0.0,0.0,22.5,264.3819911908436,0.00803125550950552
1454,4200,6,436200,283.83352043879495,289.72309083469355,0.0,0.0,0.0,22.5,264.38712705761316,0.00803125550950552
1455,4500,6,436500,283.80052475480494,289.72309083469355,0.0,0.0,0.0,22.5,264.3949010416666,0.00803125550950552
1456,4800,6,436800,283.76796071498563,289.72309083469355,0.0,0.0,0.0,22.5,264.4048065843621,0.00803125550950552
1457,5100,6,437100,283.73583246046985,289.72309083469355,0.0,0.0,0.0,22.5,264.4163371270576,0.00803125550950552
1458,5400,6,437400,283.70413999125753,289.72309083469355,0.0,0.0,0.0,22.5,264.4289861111111,0.00803125550950552
1459,5700,6,437700,283.6728111034305,289.72309083469355,0.0,0.0,0.0,22.5,264.44224697788064,0.00803125550950552
1460,6000,6,438000,283.6417019246557,289.72309083469355,0.0,0.0,0.0,22.5,264.45561316872426,0.00803125550950552
1461,6300,6,438300,283.6109247515374,289.72309083469355,0.0,0.0,0.0,22.5,264.46857812499996,0.00803125550950552
1462,6600,6,438600,283.58047958407565,289.72309083469355,0.0,0.0,0.0,22.5,264.4806352880658,0.00803125550950552
1463,6900,6,438900,283.55024302323335,289.72309083469355,0.0,0.0,0.0,22.5,264.49127809927984,0.00803125550950552
1464,7200,6,439200,283.5200818125565,289.72309083469355,0.0,0.0,0.0,22.5,264.5,0.00803125550950552
1465,7500,6,439500,283.4901206746414,289.72309083469355,0.0,0.0,0.0,22.5,264.50650518876364,0.00803125550950552
1466,7800,6,439800,283.4603596094879,32647.44809057119,0.0,0.0,0.0,22.5,264.51107666845587,0.9050020714375784
1467,8100,6,440100,288.71628914889607,35172.03015584532,0.0,0.0,0.0,22.5,264.5140760869565,0.9749846315521957
1468,8400,6,440400,291.7024233465169,35172.03015584532,0.0,0.0,0.0,22.5,264.51586509214525,0.9749846315521957
1469,8700,6,440700,293.1815010528984,35172.03015584532,0.0,0.0,0.0,22.5,264.51680533190194,0.9749846315521957
1470,9000,6,441000,293.9328145319888,35172.03015584532,0.0,0.0,0.0,22.5,264.51725845410624,0.9749846315521957
1471,9300,6,441300,294.3317525597902,35172.03015584532,0.0,0.0,0.0,22.5,264.517586106638,0.9749846315521957
1472,9600,6,441600,294.56259111537423,35172.03015584532,0.0,0.0,0.0,22.5,264.51814993737696,0.9749846315521957
1473,9900,6,441900,294.7139731999513,35172.03015584532,0.0,0.0,0.0,22.5,264.51931159420286,0.9749846315521957
1474,10200,6,442200,294.8260759092835,35172.03015584532,0.0,0.0,0.0,22.5,264.5214327249955,0.9749846315521957
1475,10500,6,442500,294.91639190536046,35172.03015584532,0.0,0.0,0.0,22.5,264.5248749776346,0.9749846315521957
1476,10800,6,442800,294.9939937445546,35172.03015584532,0.0,0.0,0.0,22.5,264.53,0.9749846315521957
1477,11100,6,443100,295.0645814220474,35172.03015584532,0.0,0.0,0.0,22.5,264.53841651450233,0.9749846315521957
1478,11400,6,443400,295.1313359097538,35172.03015584532,0.0,0.0,0.0,22.5,264.5519252262096,0.9749846315521957
1479,11700,6,443700,295.1956394751682,35172.03015584532,0.0,0.0,0.0,22.5,264.57117575698754,0.9749846315521957
1480,12000,6,444000,295.25801118719767,35172.03015584532,0.0,0.0,0.0,22.5,264.59681772870175,0.9749846315521957
1481,12300,6,444300,295.3187081467286,35172.03015584532,0.0,0.0,0.0,22.5,264.6295007632179,0.9749846315521957
1482,12600,6,444600,295.3779435877,35172.03015584532,0.0,0.0,0.0,22.5,264.6698744824016,0.9749846315521957
1483,12900,6,444900,295.43593315583945,35172.03015584532,0.0,0.0,0.0,22.5,264.7185885081186,0.9749846315521957
1484,13200,6,445200,295.49279963369014,35172.03015584532,0.0,0.0,0.0,22.5,264.7762924622345,0.9749846315521957
1485,13500,6,445500,295.548733092601,35172.03015584532,0.0,0.0,0.0,22.5,264.8436359666149,0.9749846315521957
1486,13800,6,445800,295.6039572074934,35172.03015584532,0.0,0.0,0.0,22.5,264.92126864312553,0.9749846315521957
1487,14100,6,446100,295.65868038797265,35172.03015584532,0.0,0.0,0.0,22.5,265.009840113632,0.9749846315521957
1488,14400,6,446400,295.7127971725843,35172.03015584532,0.0,0.0,0.0,22.5,265.10999999999996,0.9749846315521957
1489,14700,6,446700,295.766528057329,35172.03015584532,0.0,0.0,0.0,22.5,265.22044127467643,0.9749846315521957
1490,15000,6,447000,295.8200265044452,35172.03015584532,0.0,0.0,0.0,22.5,265.33879499112754,0.9749846315521957
1491,15300,6,447300,295.87324380261845,35172.03015584532,0.0,0.0,0.0,22.5,265.4641178927476,0.9749846315521957
1492,15600,6,447600,295.92615393641324,35172.03015584532,0.0,0.0,0.0,22.5,265.5954667229309,0.9749846315521957
1493,15900,6,447900,295.97873656713784,35172.03015584532,0.0,0.0,0.0,22.5,265.7318982250719,0.9749846315521957
1494,16200,6,448200,296.03101335513946,35172.03015584532,0.0,0.0,0.0,22.5,265.87246914256497,0.9749846315521957
1495,16500,6,448500,296.0829810048016,35172.03015584532,0.0,0.0,0.0,22.5,266.0162362188044,0.9749846315521957
1496,16800,6,448800,296.13463792389183,35172.03015584532,0.0,0.0,0.0,22.5,266.1622561971846,0.9749846315521957
1497,17100,6,449100,296.18592595380943,35172.03015584532,0.0,0.0,0.0,22.5,266.3095858210999,0.9749846315521957
1498,17400,6,449400,296.2368630159262,35172.03015584532,0.0,0.0,0.0,22.5,266.45728183394465,0.9749846315521957
1499,17700,6,449700,296.287455022264,35172.03015584532,0.0,0.0,0.0,22.5,266.6044009791132,0.9749846315521957
1500,18000,6,450000,296.33779431345215,35172.03015584532,0.0,0.0,0.0,22.5,266.75,0.9749846315521957
1501,18300,6,450300,296.38784838513754,35172.03015584532,0.0,0.0,0.0,22.5,266.8996210378323,0.9749846315521957
1502,18600,6,450600,296.4376100207046,35172.03015584532,0.0,0.0,0.0,22.5,267.0580760054533,0.9749846315521957
1503,18900,6,450900,296.487562696604,35172.03015584532,0.0,0.0,0.0,22.5,267.22332630368095,0.9749846315521957
1504,19200,6,451200,296.53751615938205,35172.03015584532,0.0,0.0,0.0,22.5,267.3933333333333,0.9749846315521957
1505,19500,6,451500,296.58744341096974,35172.03015584532,0.0,0.0,0.0,22.5,267.56605849522833,0.9749846315521957
1506,19800,6,451800,296.637305132619,35172.03015584532,0.0,0.0,0.0,22.5,267.73946319018404,0.9749846315521957
1507,20100,6,452100,296.6871183435585,35172.03015584532,0.0,0.0,0.0,22.5,267.91150881901837,0.9749846315521957
1508,20400,6,452400,296.73688440533357,35172.03015584532,0.0,0.0,0.0,22.5,268.0801567825494,0.9749846315521957
1509,20700,6,452700,296.786116894232,35172.03015584532,0.0,0.0,0.0,22.5,268.24336848159504,0.9749846315521957
1510,21000,6,453000,296.8350445251255,35172.03015584532,0.0,0.0,0.0,22.5,268.3991053169734,0.9749846315521957
1511,21300,6,453300,296.8836721730612,35172.03015584532,0.0,0.0,0.0,22.5,268.54532868950236,0.9749846315521957
1512,21600,6,453600,296.9314581035949,35172.03015584532,0.0,0.0,0.0,22.5,268.67999999999995,0.9749846315521957
1513,21900,6,453900,296.9779975913805,35172.03015584532,0.0,0.0,0.0,22.5,268.77854124062713,0.9749846315521957
1514,22200,6,454200,297.02248654089465,35172.03015584532,0.0,0.0,0.0,22.5,268.8239570552147,0.9749846315521957
1515,22500,6,454500,297.0643963370051,35172.03015584532,0.0,0.0,0.0,22.5,268.8255828220859,0.9749846315521957
1516,22800,6,454800,297.1035436637532,35172.03015584532,0.0,0.0,0.0,22.5,268.7927539195637,0.9749846315521957
1517,23100,6,455100,297.14015515559436,35172.03015584532,0.0,0.0,0.0,22.5,268.73480572597134,0.9749846315521957
1518,23400,6,455400,297.17513995918995,35172.03015584532,0.0,0.0,0.0,22.5,268.6610736196319,0.9749846315521957
1519,23700,6,455700,297.20856471283304,35172.03015584532,0.02379115226337448,0.6045626218323586,0.6049419847980672,22.5,268.5808929788684,0.9749846315521957
1520,24000,6,456000,297.242671245412,35172.03015584532,0.09156378600823042,2.314571150097466,2.3166290967184344,22.5,268.50359918200405,0.9749846315521957
1521,24300,6,456300,297.2789374982349,35172.03015584532,0.1979166666666666,4.974506578947368,4.9803530720503515,22.5,268.43852760736195,0.9749846315521957
1522,24600,6,456600,297.3189797119008,35172.03015584532,0.3374485596707818,8.428849902534113,8.441405647083066,22.5,268.39501363326514,0.9749846315521957
1523,24900,6,456900,297.36685625395927,35172.03015584532,0.5047582304526748,12.522082115009747,12.545078558105828,22.5,268.3823926380368,0.9749846315521957
1524,25200,6,457200,297.4277525590429,35172.03015584532,0.6944444444444443,17.09868421052631,17.136663541407888,22.5,268.40999999999997,0.9749846315521957
1525,25500,6,457500,297.50509574960137,35172.03015584532,0.9011059670781891,22.00313718323587,22.061452333278492,22.5,268.4637710813492,0.9749846315521957
1526,25800,6,457800,297.600799886383,35172.03015584532,1.119341563786008,27.079922027290447,27.164736670006896,22.5,268.523511002886,0.9749846315521957
1527,26100,6,458100,297.71552539114106,35172.03015584532,1.3437499999999996,32.1735197368421,32.29180828788234,22.5,268.5893597808441,0.9749846315521957
1528,26400,6,458400,297.84795775387033,35172.03015584532,1.568930041152263,37.128411306042885,37.287958923194076,22.5,268.6614574314574,0.9749846315521957
1529,26700,6,458700,297.9954817862659,35172.03015584532,1.789480452674897,41.789077729044834,41.998480312231344,22.5,268.7399439709596,0.9749846315521957
1530,27000,6,459000,298.13329528595256,35172.03015584532,2.0,46.0,46.268664191283406,22.5,268.8249594155844,0.9749846315521957
1531,27300,6,459300,298.2566000409984,35172.03015584532,2.2284593621399176,49.96290639793929,50.30340027645281,22.5,268.91664378156565,0.9749846315521957
1532,27600,6,459600,298.37263299278084,35172.03015584532,2.5013561541339318,53.974763297131716,54.4004803045369,22.5,269.01513708513704,0.9749846315521957
1533,27900,6,459900,298.48593065846933,35172.03015584532,2.8110795454545454,58.02290883458647,58.54454904286712,22.5,269.12057934253244,0.9749846315521957
1534,28200,6,460200,298.59924354455654,35172.03015584532,3.150018705574261,62.09468114731273,62.72025125877492,22.5,269.23311056998557,0.9749846315521957
1535,28500,6,460500,298.71365986289527,35172.03015584532,3.5105628039655814,66.17741837231969,66.91223171959176,22.5,269.3528707837301,0.9749846315521957
1536,28800,6,460800,298.8296266585523,35172.03015584532,3.88510101010101,70.25845864661655,71.10513519264909,22.5,269.47999999999996,0.9749846315521957
1537,29100,6,461100,298.94749699124884,35172.03015584532,4.266022493453049,74.32514010721248,75.28360644527834,22.5,269.6285416226922,0.9749846315521957
1538,29400,6,461400,299.06748691133026,35172.03015584532,4.645716423494201,78.36480089111669,79.43229024481099,22.5,269.8076567664998,0.9749846315521957
1539,29700,6,461700,299.18945632941166,35172.03015584532,5.016571969696969,82.36477913533835,83.53583135857845,22.5,270.0101620138505,0.9749846315521957
1540,30000,6,462000,299.31340178464757,35172.03015584532,5.370978301533857,86.31241297688666,87.57887455391221,22.5,270.2288739471718,0.9749846315521957
1541,30300,6,462300,299.4384517757029,35172.03015584532,5.701324588477365,90.19504055277082,91.5460645981437,22.5,270.45660914889135,0.9749846315521957
1542,30600,6,462600,299.56459591109774,35172.03015584532,6.0,94.0,95.42204625860437,22.5,270.68618420143684,0.9749846315521957
1543,30900,6,462900,299.6599914139824,35172.03015584532,6.163773148148148,97.35350529100529,98.80998325445277,22.5,270.9104156872358,0.9749846315521957
1544,31200,6,463200,299.6976088228609,35172.03015584532,6.120791245791246,99.97017797017797,101.41055344969472,22.5,271.1221201887159,0.9749846315521957
1545,31500,6,463500,299.70533632027997,35172.03015584532,5.910511363636363,101.96996753246754,103.35467282893251,22.5,271.3141142883048,0.9749846315521957
1546,31800,6,463800,299.69675663863507,35172.03015584532,5.572390572390573,103.47282347282348,104.77325737676844,22.5,271.47921456843,0.9749846315521957
1547,32100,6,464100,299.6490801237395,35172.03015584532,5.145885942760943,104.5986952861953,105.79722307780484,22.5,271.61023761151915,0.9749846315521957
1548,32400,6,464400,299.5901067131318,35172.03015584532,4.670454545454545,105.46753246753246,106.55748591664403,22.5,271.7,0.9749846315521957
1549,32700,6,464700,299.53917998048354,35172.03015584532,4.185553451178452,106.19928451178451,107.1849618778883,22.5,271.7609976846826,0.9749846315521957
1550,33000,6,465000,299.50182181395706,35172.03015584532,3.7306397306397305,106.91390091390092,107.81056694613997,22.5,271.81179256927356,0.9749846315521957
1551,33300,6,465300,299.47904149997754,35172.03015584532,3.3451704545454546,107.73133116883118,108.56521710600137,22.5,271.85430016554494,0.9749846315521957
1552,33600,6,465600,299.4698161901441,35172.03015584532,3.068602693602693,108.77152477152477,109.5798283420748,22.5,271.89043598526877,0.9749846315521957
