index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
1553,33900,6,465900,299.4723481537623,35172.03015584532,2.9403935185185186,110.15443121693121,110.98531663896257,22.5,271.92211554021725,0.9749846315521957
1554,34200,6,466200,299.4851495266424,35172.03015584532,3.0,112.0,112.91259798126701,22.5,271.9512543421624,0.9749846315521957
1555,34500,6,466500,299.50730169520375,35172.03015584532,3.4585129310344827,114.3765171835195,115.49483332785084,22.5,271.97976790287623,0.9749846315521957
1556,34800,6,466800,299.5375079809667,35172.03015584532,4.432471264367816,117.20717648263944,118.69069789032423,22.5,272.009571734131,0.9749846315521957
1557,35100,6,467100,299.5748195680539,35172.03015584532,5.819504310344827,120.39428887085137,122.3693790324106,22.5,272.0425813476986,0.9749846315521957
1558,35400,6,467400,299.6179583346433,35172.03015584532,7.517241379310345,123.84016532164681,126.40006411783345,22.5,272.0807122553513,0.9749846315521957
1559,35700,6,467700,299.6657325404268,35172.03015584532,9.423311781609197,127.44711680851726,130.6519405103162,22.5,272.12587996886106,0.9749846315521957
1560,36000,6,468000,299.7169755447778,35172.03015584532,11.435344827586208,131.1174543049543,134.99419557358226,22.5,272.17999999999995,0.9749846315521957
1561,36300,6,468300,299.7705089688196,35172.03015584532,13.45096982758621,134.75348878444942,139.29601667135515,22.5,272.2386649224748,0.9749846315521957
1562,36600,6,468600,299.8251473563746,35172.03015584532,15.367816091954024,138.25753122049417,143.42659116735825,22.5,272.29647118789035,0.9749846315521957
1563,36900,6,468900,299.87994586112075,35172.03015584532,17.083512931034484,141.53189258658008,147.25510642531506,22.5,272.3538401248657,0.9749846315521957
1564,37200,6,469200,299.9338210738365,35172.03015584532,18.495689655172416,144.47888385619868,150.650749808949,22.5,272.4111930620201,0.9749846315521957
1565,37500,6,469500,299.9856139406705,35172.03015584532,19.50197557471265,147.00081600284147,153.48270868198352,22.5,272.46895132797266,0.9749846315521957
1566,37800,6,469800,300.0352922653848,35172.03015584532,20.0,149.0,155.62017040814206,22.5,272.5275362513426,0.9749846315521957
1567,38100,6,470100,300.0822646359437,35172.03015584532,20.15236893748248,150.460881443231,157.102131930456,22.5,272.58736916074906,0.9749846315521957
1568,38400,6,470400,300.12551645315347,35172.03015584532,20.19435099523409,151.44496544265064,158.06890324833395,22.5,272.64887138481123,0.9749846315521957
1569,38700,6,470700,300.1655801812276,35172.03015584532,20.13256938603869,151.97015224358975,158.54164131006502,22.5,272.7124642521482,0.9749846315521957
1570,39000,6,471000,300.2034399948739,35172.03015584532,19.973647322680122,152.05434209137914,158.54150306393842,22.5,272.7785690913792,0.9749846315521957
1571,39300,6,471300,300.2394107730518,35172.03015584532,19.72420801794225,151.71543523134957,158.0896454582433,22.5,272.84760723112345,0.9749846315521957
1572,39600,6,471600,300.2738459263397,35172.03015584532,19.390874684608917,150.9713319088319,157.20722544126883,22.5,272.91999999999996,0.9749846315521957
1573,39900,6,471900,300.30678382557744,35172.03015584532,18.980270535463976,149.8399323691569,155.91539996130422,22.5,272.9953262061403,0.9749846315521957
1574,40200,6,472200,300.3383076925932,35172.03015584532,18.499018783291284,148.33913685765538,154.23532596663864,22.5,273.0726535087719,0.9749846315521957
1575,40500,6,472500,300.3684319346052,35172.03015584532,17.953742640874687,146.4868456196581,152.1881604055612,22.5,273.1516365131579,0.9749846315521957
1576,40800,6,472800,300.3971817327301,35172.03015584532,17.35106532099804,144.30095890049594,149.79506022636116,22.5,273.2319298245614,0.9749846315521957
1577,41100,6,473100,300.42460462180844,35172.03015584532,16.697610036445194,141.79937694549963,147.07718237732763,22.5,273.3131880482456,0.9749846315521957
1578,41400,6,473400,300.4507089785486,35172.03015584532,16.0,139.0,144.05568380674984,22.5,273.3950657894737,0.9749846315521957
1579,41700,6,473700,300.47548737869784,35172.03015584532,15.174266525273948,135.86655705674391,140.65948729622377,22.5,273.4772176535088,0.9749846315521957
1580,42000,6,474000,300.49906887772875,35172.03015584532,14.160303994344291,132.39587181473317,136.85853911978285,22.5,273.559298245614,0.9749846315521957
1581,42300,6,474300,300.5216208829437,35172.03015584532,13.00053022269353,128.6554865786808,132.73553146437226,22.5,273.6409621710526,0.9749846315521957
1582,42600,6,474600,300.5429615840599,35172.03015584532,11.737363025804171,124.71294365329996,128.37315651693729,22.5,273.7218640350877,0.9749846315521957
1583,42900,6,474900,300.56309098107744,35172.03015584532,10.413220219158713,120.63578534330374,123.85410646442315,22.5,273.80165844298244,0.9749846315521957
1584,43200,6,475200,300.5820090739962,35172.03015584532,9.070519618239661,116.49155395340523,119.26107349377509,22.5,273.88,0.9749846315521957
1585,43500,6,475500,300.59971586281625,35172.03015584532,7.751679038529515,112.34779178831754,114.67674979193829,22.5,273.9568685627341,0.9749846315521957
1586,43800,6,475800,300.6171622328092,35172.03015584532,6.499116295510781,108.27204115275377,110.18382754585804,22.5,274.03247659176026,0.9749846315521957
1587,44100,6,476100,300.63482047930336,35172.03015584532,5.355249204665959,104.33184435142704,105.86499894247953,22.5,274.10682759831457,0.9749846315521957
1588,44400,6,476400,300.6533787762815,35172.03015584532,4.362495581477553,100.5947436890504,101.80295616874801,22.5,274.17992509363296,0.9749846315521957
1589,44700,6,476700,300.67278697348877,35172.03015584532,3.563273241428064,97.12828147033703,98.0803914116087,22.5,274.25177258895127,0.9749846315521957
1590,45000,6,477000,300.69353045035393,35172.03015584532,3.0,94.0,94.77999685800685,22.5,274.3223735955056,0.9749846315521957
1591,45300,6,477300,300.71572123724627,35172.03015584532,2.805144592055824,91.22582331885452,91.9264360315217,22.5,274.3917316245318,0.9749846315521957
1592,45600,6,477600,300.739483449191,35172.03015584532,3.0277106816961887,88.73836463528255,89.44038084172516,22.5,274.4598501872659,0.9749846315521957
1593,45900,6,477900,300.76471094334397,35172.03015584532,3.5849184782608687,86.48020000534723,87.24853605455145,22.5,274.5267327949438,0.9749846315521957
1594,46200,6,478200,300.7911078099163,35172.03015584532,4.3939881910896395,84.39390548511173,85.27760643593479,22.5,274.59238295880147,0.9749846315521957
1595,46500,6,478500,300.81815740946814,35172.03015584532,5.372140029522274,82.42205713063922,83.45429675180938,22.5,274.65680419007487,0.9749846315521957
1596,46800,6,478800,300.8462298837219,35172.03015584532,6.436594202898549,80.50723099799282,81.70531176810945,22.5,274.71999999999997,0.9749846315521957
1597,47100,6,479100,300.8752081323365,35172.03015584532,7.504570920558237,78.59200314323573,79.95735625076921,22.5,274.7783893406268,0.9749846315521957
1598,47400,6,479400,300.90378069462224,35172.03015584532,8.493290391841114,76.61894962243106,78.13713496572288,22.5,274.82847230435635,0.9749846315521957
1599,47700,6,479700,300.9315517619958,35172.03015584532,9.319972826086953,74.530646491642,76.17135267890468,22.5,274.8703741129509,0.9749846315521957
1600,48000,6,480000,300.95806001002444,35172.03015584532,9.90183843263553,72.2696698069317,73.98671415624884,22.5,274.90421998817266,0.9749846315521957
1601,48300,6,480300,300.98287592716633,35172.03015584532,10.156107420826622,69.77859562436332,71.50992416368953,22.5,274.93013515178393,0.9749846315521957
1602,48600,6,480600,301.00552695723115,35172.03015584532,10.0,67.0,68.66768746716102,22.5,274.94824482554696,0.9749846315521957
1603,48900,6,480900,301.0256144041336,35172.03015584532,9.559084513435003,63.558839856953654,65.10492202557712,22.5,274.9586742312241,0.9749846315521957
1604,49200,6,481200,301.0426533495603,35172.03015584532,9.027142338416848,59.24638345846334,60.64780722951922,22.5,274.96154859057754,0.9749846315521957
1605,49500,6,481500,301.0563055145999,35172.03015584532,8.423713235294118,54.25467387078296,55.49493999242278,22.5,274.9569931253696,0.9749846315521957
1606,49800,6,481800,301.06681328548524,35172.03015584532,7.768336964415396,48.77575416016641,49.84491722772328,22.5,274.9451330573625,0.9749846315521957
1607,50100,6,482100,301.0746674979451,35172.03015584532,7.080553286129267,43.001667392867596,43.8963358488562,22.5,274.9260936083185,0.9749846315521957
1608,50400,6,482400,301.08026913585667,35172.03015584532,6.379901960784315,37.124456635140405,37.847792769257,22.5,274.9,0.9749846315521957
1609,50700,6,482700,301.0841888598474,35172.03015584532,5.685922748729122,31.336164953238757,31.897884902361184,22.5,274.86617319093335,0.9749846315521957
1610,51000,6,483000,301.0874430093769,35172.03015584532,5.018155410312274,25.82883541341654,26.2452091616042,22.5,274.8248017682,0.9749846315521957
1611,51300,6,483300,301.08999793281646,35172.03015584532,4.396139705882354,20.794511081927652,21.08836246042155,22.5,274.7773123963945,0.9749846315521957
1612,51600,6,483600,301.0933710389526,35172.03015584532,3.8394153957879453,16.425235025026005,16.625941712248697,22.5,274.7251317401114,0.9749846315521957
1613,51900,6,483900,301.09804053114465,35172.03015584532,3.3675222403776344,12.913050308965488,13.056543830521129,22.5,274.66968646394525,0.9749846315521957
1614,52200,6,484200,301.104420231616,35172.03015584532,3.0,10.45,10.5787657286743,22.5,274.61240323249064,0.9749846315521957
1615,52500,6,484500,301.11283850526286,35172.03015584532,2.6814746732026142,8.669312138310184,8.802854286336153,22.5,274.5547087103421,0.9749846315521957
1616,52800,6,484800,301.1227141104067,35172.03015584532,2.348856209150327,7.072497106481481,7.203807284752193,22.5,274.4980295620942,0.9749846315521957
1617,53100,6,485100,301.1335910478237,35172.03015584532,2.010110294117647,5.654021484374999,5.777347989784267,22.5,274.4437924523415,0.9749846315521957
1618,53400,6,485400,301.14520239115143,35172.03015584532,1.6732026143790848,4.408351851851851,4.519199667294228,22.5,274.3934240456785,0.9749846315521957
1619,53700,6,485700,301.1574312099315,35172.03015584532,1.3460988562091503,3.329954788773148,3.425085583143927,22.5,274.3483510066998,0.9749846315521957
1620,54000,6,486000,301.1702479719138,35172.03015584532,1.0367647058823528,2.4132968750000003,2.4907290031952165,22.5,274.31,0.9749846315521957
1621,54300,6,486300,301.1836567685924,35172.03015584532,0.7531658496732025,1.6528446903935183,1.7118531933099472,22.5,274.274907430191,0.9749846315521957
1622,54600,6,486600,301.19755235350624,35172.03015584532,0.5032679738562091,1.0430648148148158,1.084181419349969,22.5,274.23915713897503,0.9749846315521957
1623,54900,6,486900,301.2118810585091,35172.03015584532,0.29503676470588225,0.5784238281250023,0.6034369471771335,22.5,274.20349694658194,0.9749846315521957
1624,55200,6,487200,301.2267101670418,35172.03015584532,0.13643790849673199,0.25338831018518704,0.2653430426532939,22.5,274.1686746732416,0.9749846315521957
1625,55500,6,487500,301.2420396791044,35172.03015584532,0.035437091503268014,0.062424840856483144,0.06562297164029651,22.5,274.1354381391838,0.9749846315521957
1626,55800,6,487800,301.2577516322718,35172.03015584532,0.0,0.0,0.0,22.5,274.1045351646385,0.9749846315521957
1627,56100,6,488100,301.27390739299835,35172.03015584532,0.0,0.0,0.0,22.5,274.0767135698355,0.9749846315521957
1628,56400,6,488400,301.29051001273393,35172.03015584532,0.0,0.0,0.0,22.5,274.0527211750046,0.9749846315521957
1629,56700,6,488700,301.30745346048036,35172.03015584532,0.0,0.0,0.0,22.5,274.0333058003758,0.9749846315521957
1630,57000,6,489000,301.32457702133286,35172.03015584532,0.0,0.0,0.0,22.5,274.01921526617883,0.9749846315521957
1631,57300,6,489300,301.3420081252425,35172.03015584532,0.0,0.0,0.0,22.5,274.0111973926436,0.9749846315521957
1632,57600,6,489600,301.35974677220935,35172.03015584532,0.0,0.0,0.0,22.5,274.01,0.9749846315521957
1633,57900,6,489900,301.37778673058045,35172.03015584532,0.0,0.0,0.0,22.5,274.0154434856965,0.9749846315521957
1634,58200,6,490200,301.39612946745586,35172.03015584532,0.0,0.0,0.0,22.5,274.0261960085934,0.9749846315521957
1635,58500,6,490500,301.4147761904395,35172.03015584532,0.0,0.0,0.0,22.5,274.04127703103796,0.9749846315521957
1636,58800,6,490800,301.4336934506735,35172.03015584532,0.0,0.0,0.0,22.5,274.0597060153776,0.9749846315521957
1637,59100,6,491100,301.4527428442754,35172.03015584532,0.0,0.0,0.0,22.5,274.08050242395973,0.9749846315521957
1638,59400,6,491400,301.4720143384112,35172.03015584532,0.0,0.0,0.0,22.5,274.1026857191316,0.9749846315521957
1639,59700,6,491700,301.4915079330809,35172.03015584532,0.0,0.0,0.0,22.5,274.1252753632406,0.9749846315521957
1640,60000,6,492000,301.51100667053254,35172.03015584532,0.0,0.0,0.0,22.5,274.1472908186341,0.9749846315521957
1641,60300,6,492300,301.5304674104065,35172.03015584532,0.0,0.0,0.0,22.5,274.1677515476594,0.9749846315521957
1642,60600,6,492600,301.54998703660283,35172.03015584532,0.0,0.0,0.0,22.5,274.1856770126639,0.9749846315521957
1643,60900,6,492900,301.5695530859213,35172.03015584532,0.0,0.0,0.0,22.5,274.200086675995,0.9749846315521957
1644,61200,6,493200,301.58884476165076,35172.03015584532,0.0,0.0,0.0,22.5,274.21,0.9749846315521957
1645,61500,6,493500,301.60804748952376,35172.03015584532,0.0,0.0,0.0,22.5,274.2172479482927,0.9749846315521957
1646,61800,6,493800,301.62716126954024,35172.03015584532,0.0,0.0,0.0,22.5,274.22425192413993,0.9749846315521957
1647,62100,6,494100,301.6462212646306,35172.03015584532,0.0,0.0,0.0,22.5,274.23091704936854,0.9749846315521957
1648,62400,6,494400,301.6652607284111,35172.03015584532,0.0,0.0,0.0,22.5,274.23714844580513,0.9749846315521957
1649,62700,6,494700,301.6842488509002,35172.03015584532,0.0,0.0,0.0,22.5,274.2428512352766,0.9749846315521957
1650,63000,6,495000,301.7031856320978,35172.03015584532,0.0,0.0,0.0,22.5,274.2479305396096,0.9749846315521957
1651,63300,6,495300,301.7221144971647,35172.03015584532,0.0,0.0,0.0,22.5,274.252291480631,0.9749846315521957
1652,63600,6,495600,301.7410188813576,35172.03015584532,0.0,0.0,0.0,22.5,274.2558391801675,0.9749846315521957
1653,63900,6,495900,301.759894096382,35172.03015584532,0.0,0.0,0.0,22.5,274.2584787600459,0.9749846315521957
1654,64200,6,496200,301.77872370277373,35172.03015584532,0.0,0.0,0.0,22.5,274.26011534209294,0.9749846315521957
1655,64500,6,496500,301.79746589763903,35172.03015584532,0.0,0.0,0.0,22.5,274.2606540481354,0.9749846315521957
1656,64800,6,496800,301.81615004073655,35172.03015584532,0.0,0.0,0.0,22.5,274.26,0.9749846315521957
1657,65100,6,497100,301.8347761320662,35172.03015584532,0.0,0.0,0.0,22.5,274.25619627152236,0.9749846315521957
1658,65400,6,497400,301.85318183099815,35172.03015584532,0.0,0.0,0.0,22.5,274.248001981915,0.9749846315521957
1659,65700,6,497700,301.8713718119848,35172.03015584532,0.0,0.0,0.0,22.5,274.23639632107023,0.9749846315521957
1660,66000,6,498000,301.88939712231496,35172.03015584532,0.0,0.0,0.0,22.5,274.2223584788802,0.9749846315521957
1661,66300,6,498300,301.90726677233505,35172.03015584532,0.0,0.0,0.0,22.5,274.2068676452372,0.9749846315521957
1662,66600,6,498600,301.9250567112841,35172.03015584532,0.0,0.0,0.0,22.5,274.1909030100334,0.9749846315521957
1663,66900,6,498900,301.9427208564988,35172.03015584532,0.0,0.0,0.0,22.5,274.1754437631611,0.9749846315521957
1664,67200,6,499200,301.96025920797894,35172.03015584532,0.0,0.0,0.0,22.5,274.16146909451254,0.9749846315521957
1665,67500,6,499500,301.9778616956893,35172.03015584532,0.0,0.0,0.0,22.5,274.1499581939799,0.9749846315521957
1666,67800,6,499800,301.99563094991936,35172.03015584532,0.0,0.0,0.0,22.5,274.14189025145544,0.9749846315521957
1667,68100,6,500100,302.0134447320147,35172.03015584532,0.0,0.0,0.0,22.5,274.1382444568314,0.9749846315521957
1668,68400,6,500400,302.0313030419753,35172.03015584532,0.0,0.0,0.0,22.5,274.14,0.9749846315521957
1669,68700,6,500700,302.04941121005834,35172.03015584532,0.0,0.0,0.0,22.5,274.14545789605194,0.9749846315521957
1670,69000,6,501000,302.0676657748925,35172.03015584532,0.0,0.0,0.0,22.5,274.1521789105447,0.9749846315521957
1671,69300,6,501300,302.0860594333525,35172.03015584532,0.0,0.0,0.0,22.5,274.16003185907044,0.9749846315521957
1672,69600,6,501600,302.104548859078,35172.03015584532,0.0,0.0,0.0,22.5,274.16888555722136,0.9749846315521957
1673,69900,6,501900,302.1230638789465,35172.03015584532,0.0,0.0,0.0,22.5,274.17860882058966,0.9749846315521957
1674,70200,6,502200,302.1416591289468,35172.03015584532,0.0,0.0,0.0,22.5,274.1890704647676,0.9749846315521957
1675,70500,6,502500,302.160334609079,35172.03015584532,0.0,0.0,0.0,22.5,274.2001393053473,0.9749846315521957
1676,70800,6,502800,302.17900086025895,3744.203911773176,0.0,0.0,0.0,22.5,274.211684157921,0.1037910309754971
1677,71100,6,503100,297.05977275021144,289.72309083469355,0.0,0.0,0.0,22.5,274.22357383808094,0.00803125550950552
1678,71400,6,503400,293.99451152693723,289.72309083469355,0.0,0.0,0.0,22.5,274.2356771614193,0.00803125550950552
1679,71700,6,503700,292.46802562035555,289.72309083469355,0.0,0.0,0.0,22.5,274.2478629435282,0.00803125550950552
1680,72000,6,504000,291.6893035430126,289.72309083469355,0.0,0.0,0.0,22.5,274.26,0.00803125550950552
1681,72300,6,504300,291.2669257021757,289.72309083469355,0.0,0.0,0.0,22.5,274.27208931992334,0.00803125550950552
1682,72600,6,504600,291.01812751618155,289.72309083469355,0.0,0.0,0.0,22.5,274.2843007662835,0.00803125550950552
1683,72900,6,504900,290.8538506234755,289.72309083469355,0.0,0.0,0.0,22.5,274.2967564655172,0.00803125550950552
1684,73200,6,505200,290.73208720734743,289.72309083469355,0.0,0.0,0.0,22.5,274.30957854406125,0.00803125550950552
1685,73500,6,505500,290.6330803313091,289.72309083469355,0.0,0.0,0.0,22.5,274.3228891283525,0.00803125550950552
1686,73800,6,505800,290.54620283820543,289.72309083469355,0.0,0.0,0.0,22.5,274.33681034482754,0.00803125550950552
1687,74100,6,506100,290.46599268395926,289.72309083469355,0.0,0.0,0.0,22.5,274.35146431992337,0.00803125550950552
1688,74400,6,506400,290.3901047508116,289.72309083469355,0.0,0.0,0.0,22.5,274.3669731800766,0.00803125550950552
1689,74700,6,506700,290.31765789221254,289.72309083469355,0.0,0.0,0.0,22.5,274.3834590517241,0.00803125550950552
1690,75000,6,507000,290.24812110851167,289.72309083469355,0.0,0.0,0.0,22.5,274.4010440613027,0.00803125550950552
1691,75300,6,507300,290.1810278016278,32922.30967412134,0.0,0.0,0.0,22.5,274.419850335249,0.9126213592233008
1692,75600,6,507600,295.4449981044247,35728.75690663491,0.0,0.0,0.0,22.5,274.44,0.9904173496406519
1693,75900,6,507900,298.4607890420689,35715.11129610405,0.0,0.0,0.0,22.5,274.4655574535263,0.990039087126467
1694,76200,6,508200,299.93998170334004,35746.95105400935,0.0,0.0,0.0,22.5,274.49947921101176,0.9909216996595638
1695,76500,6,508500,300.6852144469711,4066.3919381962555,0.0,0.0,0.0,22.5,274.5402255747126,0.11272222922708366
1696,76800,6,508800,295.8974486473755,300.2034316789182,0.0,0.0,0.0,22.5,274.5862568468852,0.00832177531206658
1697,77100,6,509100,292.95110855793956,313.84904220977813,0.0,0.0,0.0,22.5,274.6360333297857,0.008700037826251424
1698,77400,6,509400,291.50279568262727,300.2034316789182,0.0,0.0,0.0,22.5,274.68801532567045,0.00832177531206658
1699,77700,6,509700,290.7722248309969,33945.73046393583,0.0,0.0,0.0,22.5,274.7406631367958,0.9409910477871642
1700,78000,6,510000,295.8853306992692,36001.6691172521,0.0,0.0,0.0,22.5,274.79243706541786,0.9979825999243486
1701,78300,6,510300,298.7091901632767,35869.761548787086,0.0,0.0,0.0,22.5,274.8417974137931,0.9943260622872274
1702,78600,6,510600,300.0783665877439,35605.94641185716,0.0,0.0,0.0,22.5,274.88720448417763,0.987012987012988
1703,78900,6,510900,300.723491371369,35605.94641185716,0.0,0.0,0.0,22.5,274.92711857882784,0.987012987012988
1704,79200,6,511200,301.0637505907628,35583.203727639026,0.0,0.0,0.0,22.5,274.96,0.9863825494893456
1705,79500,6,511500,301.2490615916354,35555.912506577304,0.0,0.0,0.0,22.5,274.9878887860082,0.9856260244609759
1706,79800,6,511800,301.36117667450685,35424.004938112346,0.0,0.0,0.0,22.5,275.0140596707819,0.9819694868238563
1707,80100,6,512100,301.4187732027532,3033.874074694524,0.0,0.0,0.0,22.5,275.038825,0.08410036565376383
1708,80400,6,512400,296.1768567056529,259.2666000863384,0.0,0.0,0.0,22.5,275.0624971193415,0.007186987769512045
1709,80700,6,512700,293.1756415701011,286.5578211480583,0.0,0.0,0.0,22.5,275.08538837448555,0.007943512797881734
1710,81000,6,513000,291.69900265874514,272.91221061719835,0.0,0.0,0.0,22.5,275.10781111111106,0.00756525028369689
1711,81300,6,513300,290.9524346032618,32417.422084479524,0.0,0.0,0.0,22.5,275.1300776748971,0.8986256461984616
1712,81600,6,513600,295.8095958753369,35182.93248540051,0.0,0.0,0.0,22.5,275.1525004115226,0.975286849073258
1713,81900,6,513900,298.6208831473138,35187.48102224409,0.0,0.0,0.0,22.5,275.17539166666666,0.9754129365779851
1714,82200,6,514200,300.0026441112848,35105.60735905893,0.0,0.0,0.0,22.5,275.1990637860082,0.9731433614928761
1715,82500,6,514500,300.6804465534619,35069.21906430999,0.0,0.0,0.0,22.5,275.2238291152263,0.9721346614550503
1716,82800,6,514800,301.02697638675863,35041.92784324827,0.0,0.0,0.0,22.5,275.25,0.9713781364266806
1717,83100,6,515100,301.21387570532306,34978.24832743761,0.0,0.0,0.0,22.5,275.27885985449734,0.9696129113604854
1718,83400,6,515400,301.3181879981818,34932.76295900139,0.0,0.0,0.0,22.5,275.31099206349205,0.9683520363132019
1719,83700,6,515700,301.3855323019839,34905.47173793967,0.0,0.0,0.0,22.5,275.3456589285714,0.9675955112848321
1720,84000,6,516000,301.4374984520952,35051.02491693549,0.0,0.0,0.0,22.5,275.38212275132275,0.9716303114361367
1721,84300,6,516300,301.50971055638337,34960.05418006311,0.0,0.0,0.0,22.5,275.41964583333333,0.9691085613415716
1722,84600,6,516600,301.5530815285608,35051.02491693549,0.0,0.0,0.0,22.5,275.45749047619046,0.9716303114361367
1723,84900,6,516900,301.611099379426,3697.960453863038,0.0,0.0,0.0,22.5,275.4949189814815,0.10250914134409286
1724,85200,6,517200,296.5358878645428,291.10635799167846,0.0,0.0,0.0,22.5,275.5311936507936,0.008069600302610022
1725,85500,6,517500,293.5109460518387,327.49465274063806,0.0,0.0,0.0,22.5,275.56557678571426,0.009078300340436269
1726,85800,6,517800,292.0221684245534,322.9461158970178,0.0,0.0,0.0,22.5,275.59733068783066,0.00895221283570798
1727,86100,6,518100,291.26954106925945,33245.2557900184,0.0,0.0,0.0,22.5,275.62571765873014,0.9215735720590099
1728,0,7,518400,296.2476914216561,35792.436422445564,0.0,0.0,0.0,22.5,275.65,0.9921825747068471
1729,300,7,518700,299.0828921683934,35692.368611885904,0.0,0.0,0.0,22.5,275.6652721801973,0.9894086496028244
1730,600,7,519000,300.45724536260354,35715.11129610405,0.0,0.0,0.0,22.5,275.66859195877424,0.990039087126467
1731,900,7,519300,301.14685960367603,35856.115938256225,0.0,0.0,0.0,22.5,275.66216657366067,0.9939477997730425
1732,1200,7,519600,301.5259597248273,35910.69838037966,0.0,0.0,0.0,22.5,275.6482032627866,0.9954608498297818
1733,1500,7,519900,301.74086045035466,36074.44570674998,0.0,0.0,0.0,22.5,275.62890926408176,1.0
1734,1800,7,520200,301.89415195853616,36056.251559375545,0.0,0.0,0.0,22.5,275.60649181547615,0.9994956499810881
1735,2100,7,520500,301.987591580067,3402.305559027742,0.0,0.0,0.0,22.5,275.58315815489965,0.09431345353675463
1736,2400,7,520800,296.72199236126926,291.10635799167846,0.0,0.0,0.0,22.5,275.56111552028216,0.008069600302610022
1737,2700,7,521100,293.6467173321713,300.2034316789182,0.0,0.0,0.0,22.5,275.54257114955357,0.00832177531206658
1738,3000,7,521400,292.1280342724126,304.7519685225384,0.0,0.0,0.0,22.5,275.5297322806437,0.008447862816794867
1739,3300,7,521700,291.3606948031445,304.7519685225384,0.0,0.0,0.0,22.5,275.52480615148255,0.008447862816794867
1740,3600,7,522000,290.95281419580374,300.2034316789182,0.0,0.0,0.0,22.5,275.53,0.00832177531206658
1741,3900,7,522300,290.7240961151018,282.0092843044381,0.0,0.0,0.0,22.5,275.5422894724151,0.007817425293153447
1742,4200,7,522600,290.57607931731513,277.46074746081854,0.0,0.0,0.0,22.5,275.556852816358,0.007691337788425177
1743,4500,7,522900,290.47248777204743,32899.566989903265,0.0,0.0,0.0,22.5,275.573201171875,0.9119909216996602
1744,4800,7,523200,295.7178031511825,35615.04348554439,0.0,0.0,0.0,22.5,275.5908456790123,0.9872651620224442
1745,5100,7,523500,298.710368258997,35683.271538198685,0.0,0.0,0.0,22.5,275.6092974778163,0.9891564745933684
1746,5400,7,523800,300.19229458438036,35660.528853980606,0.0,0.0,0.0,22.5,275.62806770833333,0.9885260370697275
1747,5700,7,524100,300.9304058251115,35601.39787501352,0.0,0.0,0.0,22.5,275.6466675106095,0.9868868995082591
1748,6000,7,524400,301.3039416599439,35655.980317136964,0.0,0.0,0.0,22.5,275.66460802469135,0.9883999495649987
1749,6300,7,524700,301.5206346249263,35719.659832947626,0.0,0.0,0.0,22.5,275.68140039062496,0.990165174631194
1750,6600,7,525000,301.6627150924667,35837.92179088178,0.0,0.0,0.0,22.5,275.6965557484568,0.9934434497541303
1751,6900,7,525300,301.77728632601855,3711.6060643938977,0.0,0.0,0.0,22.5,275.709585238233,0.1028874038582777
1752,7200,7,525600,296.6065375605099,300.2034316789182,0.0,0.0,0.0,22.5,275.71999999999997,0.00832177531206658
1753,7500,7,525900,293.53624970941365,313.84904220977813,0.0,0.0,0.0,22.5,275.7290766158315,0.008700037826251424
1754,7800,7,526200,292.0240522524532,286.5578211480583,0.0,0.0,0.0,22.5,275.7382752360203,0.007943512797881734
1755,8100,7,526500,291.25766198287295,33004.1833373065,0.0,0.0,0.0,22.5,275.74738235294114,0.9148909343084101
1756,8400,7,526800,296.19889518396116,35483.13591707943,0.0,0.0,0.0,22.5,275.75618445896873,0.9836086243853247
1757,8700,7,527100,299.0053471908134,35492.23299076665,0.0,0.0,0.0,22.5,275.7644680464778,0.9838607993947807
1758,9000,7,527400,300.3857515000059,35460.39323286129,0.0,0.0,0.0,22.5,275.7720196078431,0.982978186861682
1759,9300,7,527700,301.0712869832994,2979.2916325710844,0.0,0.0,0.0,22.5,275.7786256354393,0.08258731559702445
1760,9600,7,528000,296.1154327614529,272.91221061719835,0.0,0.0,0.0,22.5,275.7840726216412,0.00756525028369689
1761,9900,7,528300,293.2646432382533,272.91221061719835,0.0,0.0,0.0,22.5,275.7881470588235,0.00756525028369689
1762,10200,7,528600,291.86005718786106,286.5578211480583,0.0,0.0,0.0,22.5,275.7906354393609,0.007943512797881734
1763,10500,7,528900,291.1525104633736,32385.58232657423,0.0,0.0,0.0,22.5,275.7913242556282,0.8977430336653649
1764,10800,7,529200,296.02062755439033,35483.13591707943,0.0,0.0,0.0,22.5,275.78999999999996,0.9836086243853247
1765,11100,7,529500,298.89859028365976,35574.10665395181,0.0,0.0,0.0,22.5,275.7873470406681,0.9861303744798896
1766,11400,7,529800,300.3219616876346,35683.271538198685,0.0,0.0,0.0,22.5,275.78417937545385,0.9891564745933684
1767,11700,7,530100,301.05170799184333,4048.1977908217737,0.0,0.0,0.0,22.5,275.78047794117646,0.11221787920817047
1768,12000,7,530400,296.2629912900721,282.0092843044381,0.0,0.0,0.0,22.5,275.776223674655,0.007817425293153447
1769,12300,7,530700,293.31733681344963,291.10635799167846,0.0,0.0,0.0,22.5,275.77139751270875,0.008069600302610022
1770,12600,7,531000,291.8658348020916,295.654894835298,0.0,0.0,0.0,22.5,275.76598039215685,0.008195687807338292
1771,12900,7,531300,291.13552884047357,33349.87213742164,0.0,0.0,0.0,22.5,275.7599532498184,0.92447358466776
1772,13200,7,531600,296.1492727834546,35706.014222416765,0.0,0.0,0.0,22.5,275.7532970225127,0.9897869121170092
1773,13500,7,531900,298.9739961516074,35669.625927667825,0.0,0.0,0.0,22.5,275.7459926470588,0.9887782120791835
1774,13800,7,532200,300.3576180960118,35756.048127696624,0.0,0.0,0.0,22.5,275.7380210602759,0.9911738746690214
1775,14100,7,532500,301.0658615178266,35819.727643507285,0.0,0.0,0.0,22.5,275.72936319898326,0.9929390997352169
1776,14400,7,532800,301.4439495321146,35851.56740141265,0.0,0.0,0.0,22.5,275.71999999999997,0.9938217122683155
1777,14700,7,533100,301.6585679579409,35969.82935934674,0.0,0.0,0.0,22.5,275.7102394159096,0.9970999873912499
1778,15000,7,533400,301.8075791956907,35978.926433033965,0.0,0.0,0.0,22.5,275.70040764034474,0.9973521624007061
1779,15300,7,533700,301.90677565863234,35942.538138285025,0.0,0.0,0.0,22.5,275.69051297169807,0.9963434623628804
1780,15600,7,534000,301.97407154018447,36010.76619093932,0.0,0.0,0.0,22.5,275.68056370836246,0.9982347749338045
1781,15900,7,534300,302.04236472611825,36047.15448568826,0.0,0.0,0.0,22.5,275.67056814873047,0.9992434749716302
1782,16200,7,534600,302.10545683983355,35878.85862247436,0.0,0.0,0.0,22.5,275.66053459119496,0.994578237296685
1783,16500,7,534900,302.1322718989687,34791.758316849155,0.0,0.0,0.0,22.5,275.6504713341486,0.9644433236666248
1784,16800,7,535200,301.9899804625594,34600.71976941711,0.0,0.0,0.0,22.5,275.64038667598413,0.9591476484680368
1785,17100,7,535500,301.9109439570899,35578.65519079545,0.0,0.0,0.0,22.5,275.6302889150943,0.9862564619846185
1786,17400,7,535800,302.0521431281319,35596.849338169886,0.0,0.0,0.0,22.5,275.62018634987186,0.9867608120035305
1787,17700,7,536100,302.1434968606179,35665.07739082418,0.0,0.0,0.0,22.5,275.6100872787095,0.9886521245744546
1788,18000,7,536400,302.2188219038878,35687.82007504233,0.0,0.0,0.0,22.5,275.59999999999997,0.9892825620980973
1789,18300,7,536700,302.2794006642579,35737.85398032212,0.0,0.0,0.0,22.5,275.58969547458975,0.9906695246501076
1790,18600,7,537000,302.3356097257816,35751.49959085298,0.0,0.0,0.0,22.5,275.5789984096002,0.9910477871642925
1791,18900,7,537300,302.3843003209316,35742.40251716576,0.0,0.0,0.0,22.5,275.56799772283665,0.9907956121548365
1792,19200,7,537600,302.4249166098607,35760.59666454021,0.0,0.0,0.0,22.5,275.5567823321044,0.9912999621737487
1793,19500,7,537900,302.46621051683013,35778.7908119147,0.0,0.0,0.0,22.5,275.54544115520855,0.9918043121926622
1794,19800,7,538200,302.50681369578393,35887.95569616158,0.0,0.0,0.0,22.5,275.53406310995445,0.994830412306141
1795,20100,7,538500,302.56244930549803,3925.3872960440344,0.0,0.0,0.0,22.5,275.52273711414733,0.10881351658050688
1796,20400,7,538800,297.3816772506005,295.654894835298,0.0,0.0,0.0,22.5,275.5115520855924,0.008195687807338292
1797,20700,7,539100,294.26565822209847,282.0092843044381,0.0,0.0,0.0,22.5,275.50059694209494,0.007817425293153447
1798,21000,7,539400,292.718079079904,291.10635799167846,0.0,0.0,0.0,22.5,275.48996060146027,0.008069600302610022
1799,21300,7,539700,291.9326276131198,286.5578211480583,0.0,0.0,0.0,22.5,275.4797319814935,0.007943512797881734
1800,21600,7,540000,291.5135386783045,282.0092843044381,0.0,0.0,0.0,22.5,275.46999999999997,0.007817425293153447
1801,21900,7,540300,291.27248734493264,263.8151369299586,0.0,0.0,0.0,22.5,275.4681896551724,0.007313075274240332
1802,22200,7,540600,291.1159258612024,272.91221061719835,0.0,0.0,0.0,22.5,275.48005747126433,0.00756525028369689
1803,22500,7,540900,291.0058331946352,277.46074746081854,0.0,0.0,0.0,22.5,275.5031896551724,0.007691337788425177
1804,22800,7,541200,290.9187699621504,291.10635799167846,0.0,0.0,0.0,22.5,275.5351724137931,0.008069600302610022
1805,23100,7,541500,290.84558990992673,259.2666000863384,0.0,0.0,0.0,22.5,275.57359195402296,0.007186987769512045
1806,23400,7,541800,290.77295055767365,272.91221061719835,0.0,0.0,0.0,22.5,275.6160344827586,0.00756525028369689
1807,23700,7,542100,290.7099253704542,272.91221061719835,1.1846044921490309,0.49275197328476017,0.622765891450593,22.5,275.66008620689655,0.00756525028369689
1808,24000,7,542400,290.6539995225516,259.2666000863384,4.454142597713647,1.8928354584092288,2.3854436404201973,22.5,275.7033333333333,0.007186987769512045
1809,24300,7,542700,290.60430375508327,304.7519685225384,9.382201260370135,4.082991803278689,5.129603358835549,22.5,275.7433620689655,0.008447862816794867
1810,24600,7,543000,290.57176660867367,268.36367377357817,15.542367423794781,6.945962355798421,8.696815158623387,22.5,275.7777586206896,0.007439162778968602
1811,24900,7,543300,290.53991653973435,291.10635799167846,22.50822803166387,10.364488463873709,12.928649151710445,22.5,275.80410919540225,0.008069600302610022
1812,25200,7,543600,290.52532018876457,268.36367377357817,29.853370027653696,14.221311475409834,17.666675450023465,22.5,275.82,0.007439162778968602
1813,25500,7,543900,290.5184829254091,282.0092843044381,37.15138035544054,18.39917273831208,22.75246416548918,22.5,275.82885000456116,0.007817425293153447
1814,25800,7,544200,290.5283285019218,313.84904220977813,43.975845958700674,22.78081360048573,28.027585410034327,22.5,275.83593139937966,0.008700037826251424
1815,26100,7,544500,290.555729634846,32103.573042269745,49.90035378111041,27.248975409836063,33.333609295585646,22.5,275.84161022167484,0.8899256083722102
1816,26400,7,544800,295.7828055199265,34882.72905372159,54.498490766346016,31.68639951426837,38.51210593406987,22.5,275.8462525086663,0.9669650737611913
1817,26700,7,545100,298.8346307485741,34955.50564321947,57.343843858083794,35.97582726168792,43.40464543741374,22.5,275.8502242975734,0.9689824738368428
1818,27000,7,545400,300.4048214349358,35037.379306404626,58.01,40.0,47.852797917543995,22.5,275.85389162561574,0.9712520489219517
1819,27300,7,545700,301.272533124431,3538.761664336341,56.708462564996935,44.13263467246846,52.112053839284826,22.5,275.85762053001275,0.09809607867860307
1820,27600,7,546000,296.6642377617661,295.654894835298,54.10105784283641,48.75598731700735,56.52153374857767,22.5,275.86177704798394,0.008195687807338292
1821,27900,7,546300,293.9449314979201,309.30050536615795,50.436857152483995,53.76560792349727,61.048252879025114,22.5,275.86672721674876,0.008573950321523137
1822,28200,7,546600,292.65908139398204,282.0092843044381,45.96493181290529,59.0570464818188,65.65922646422976,22.5,275.8728370735267,0.007817425293153447
1823,28500,7,546900,292.0615855535461,309.30050536615795,40.93435314306589,64.52585298185252,70.32146973779419,22.5,275.8804726555373,0.008573950321523137
1824,28800,7,547200,291.8065824606813,291.10635799167846,35.59419246193137,70.06757741347906,75.001997933321,22.5,275.89,0.008069600302610022
1825,29100,7,547500,291.7106687802024,277.46074746081854,30.193521088467335,75.57776976657897,79.66782628441278,22.5,275.9007724964986,0.007691337788425177
1826,29400,7,547800,291.66182537716867,272.91221061719835,24.98141034163936,80.95198003103286,84.28597002467214,22.5,275.9119432773109,0.00756525028369689
1827,29700,7,548100,291.6009707923053,277.46074746081854,20.206931540413052,86.08575819672132,88.82344438770164,22.5,275.92357799369745,0.007691337788425177
1828,30000,7,548400,291.5904388024617,295.654894835298,16.119156003753993,90.87465425352494,93.24726460710392,22.5,275.93574229691876,0.008195687807338292
1829,30300,7,548700,291.6080010135749,300.2034316789182,12.967155050627767,95.2142181913243,97.52444591648153,22.5,275.94850183823525,0.00832177531206658
1830,30600,7,549000,291.6352379995694,304.7519685225384,11.0,99.0,101.62200354943708,22.5,275.96192226890753,0.008447862816794867
1831,30900,7,549300,291.6482154552366,286.5578211480583,9.748088589291337,101.34449252996959,104.22998827123716,22.5,275.97606924019607,0.007943512797881734
1832,31200,7,549600,291.5773394795449,300.2034316789182,8.572664303022613,101.67722311683664,104.37963087246416,22.5,275.9910084033613,0.00832177531206658
1833,31500,7,549900,291.4524736358438,241.07245271185832,7.469067080809594,100.36929347826087,102.54971662469437,22.5,276.00680540966385,0.006682637750598913
1834,31800,7,550200,291.2847255183158,272.91221061719835,6.4326368622680405,97.79180533190195,99.21903079950411,22.5,276.0235259103641,0.00756525028369689
1835,32100,7,550500,291.0910026305093,32094.475968582527,5.458713587013717,94.31586039541958,94.86635866846966,22.5,276.04123555672265,0.8896734333627543
1836,32400,7,550800,296.0938671538222,34823.59807475451,4.542637194662388,90.31256038647344,89.9704855031673,22.5,276.06,0.9653259361997232
1837,32700,7,551100,298.92381529670956,34714.43319050763,3.6797476248298135,86.1530070227232,85.01019657517335,22.5,276.08164324618735,0.9622998360862445
1838,33000,7,551400,300.2644455852869,34769.01563263107,2.86538481713176,82.20830202182859,80.4642771560641,22.5,276.1074727668845,0.9638128861429837
1839,33300,7,551700,300.925032867053,34637.10806416611,2.094888711183989,78.84954710144928,76.81151251741584,22.5,276.1367794117647,0.9601563485058642
1840,33600,7,552000,301.23554023450674,34641.656601009694,1.3635992466022628,76.44784397924494,74.53068793080487,22.5,276.16885403050105,0.9602824360105914
1841,33900,7,552300,301.4081014387021,34646.20513785333,0.6668563630023474,75.3742943728753,74.1005886678075,22.5,276.20298747276684,0.9604085235153201
1842,34200,7,552600,301.51976987266346,34709.88465366399,0.0,76.0,76.0,22.5,276.23847058823526,0.9621737485815155
1843,34500,7,552900,301.6189701213865,2997.4857799455594,0.0,78.23562332259796,79.40550990442703,22.5,276.2745942265795,0.08309166561593744
1844,34800,7,553200,296.5215987975385,322.9461158970178,0.0,81.58569511540526,83.1353117764087,22.5,276.3106492374727,0.00895221283570798
1845,35100,7,553500,293.62407288875966,295.654894835298,0.0,85.81211956521739,87.13059901493438,22.5,276.3459264705882,0.008195687807338292
1846,35400,7,553800,292.2074671989213,286.5578211480583,0.0,90.67680085882985,91.33256501899348,22.5,276.3797167755991,0.007943512797881734
1847,35700,7,554100,291.5108024358033,295.654894835298,0.0,95.94164318303811,95.68240318757542,22.5,276.41131100217865,0.008195687807338292
1848,36000,7,554400,291.16424359147163,304.7519685225384,0.0,101.36855072463769,100.1213069196696,22.5,276.44,0.008447862816794867
1849,36300,7,554700,290.9884501188484,313.84904220977813,0.0,106.71942767042404,104.59046961426544,22.5,276.4634861111111,0.008700037826251424
1850,36600,7,555000,290.8917421985228,322.9461158970178,0.0,111.7561782071927,109.03108467035236,22.5,276.48075757575754,0.00895221283570798
1851,36900,7,555300,290.83710387262755,286.5578211480583,0.6194862442965682,116.24070652173913,113.38434548691973,22.5,276.4930340909091,0.007943512797881734
1852,37200,7,555600,290.79294148531244,286.5578211480583,1.5568034542664078,119.93491680085882,117.59144546295698,22.5,276.5015353535353,0.007943512797881734
1853,37500,7,555900,290.75721214480876,313.84904220977813,2.6823227372018543,122.60071323134729,121.59357799745351,22.5,276.50748106060604,0.008700037826251424
1854,37800,7,556200,290.7303239907783,277.46074746081854,4.0,124.0,125.33193648939874,22.5,276.5120909090909,0.007691337788425177
1855,38100,7,556500,290.69689734058886,32945.05235833948,7.7163030100859915,124.65187703053931,129.08495516832878,22.5,276.51658459595956,0.9132517967469435
1856,38400,7,556800,296.0034071197625,35496.781527610285,15.506406333851018,125.20581546458739,133.09254501829378,22.5,276.5221818181818,0.9839868868995093
1857,38700,7,557100,299.02836616552696,35333.03420123997,26.57732607664122,125.61927631578948,137.2381145700543,22.5,276.5301022727273,0.9794477367292913
1858,39000,7,557400,300.53879855980904,35364.87395914527,40.136078343802744,125.84972059779078,141.40507235437087,22.5,276.54156565656564,0.9803303492623882
1859,39300,7,557700,301.328843891733,3334.0775063734422,55.38967924068174,125.85460932423652,145.476826902004,22.5,276.5577916666666,0.0924221409658304
1860,39600,7,558000,296.53508167551223,291.10635799167846,71.54514487262433,125.59140350877193,149.33678674371424,22.5,276.58,0.008069600302610022
1861,39900,7,558300,293.7357418119744,282.0092843044381,87.8094913449767,125.01756416504223,152.8683604102621,22.5,276.6116485821759,0.007817425293153447
1862,40200,7,558600,292.41229094399506,286.5578211480583,103.38973476308497,124.09055230669266,155.95495643240815,22.5,276.6545049452862,0.007943512797881734
1863,40500,7,558900,291.77282616843644,32976.89211624478,117.4928912322953,122.76782894736843,158.4799833409129,22.5,276.7072531960227,0.9141344092800403
1864,40800,7,559200,296.79677448051467,35060.12199062277,129.32597685795383,121.00685510071476,160.32684966653687,22.5,276.7685774410774,0.9718824864455944
1865,41100,7,559500,299.59988919368897,34741.724411569354,138.09600774540667,118.76509178037688,161.3789639400406,22.5,276.83716178714224,0.9630563611146141
1866,41400,7,559800,300.9418207741385,34673.49635891505,143.01,116.0,161.5197346921846,22.5,276.91169034090905,0.9611650485436898
1867,41700,7,560100,301.6137785124642,6336.111823162624,145.48850246266338,112.95749852742952,160.6915459464376,22.5,276.99084720906984,0.1756398940864962
1868,42000,7,560400,297.3438227266564,504.887589641817,147.48161076735144,109.91115005898527,158.98284593953446,22.5,277.0733164983165,0.013995713024839247
1869,42300,7,560700,294.3241275330376,309.30050536615795,148.99066120894784,106.85988150102413,156.49613952213494,22.5,277.1577823153409,0.008573950321523137
1870,42600,7,561000,292.8122886992551,336.59172642787775,150.0169900823363,103.80261975990298,153.3339315448989,22.5,277.242928766835,0.009330475349892824
1871,42900,7,561300,292.0744984213406,295.654894835298,150.56193368240045,100.73829174197871,149.5987268584861,22.5,277.32743995949073,0.008195687807338292
1872,43200,7,561600,291.7051790129679,286.5578211480583,150.62682830402406,97.66582435360822,145.39303031355632,22.5,277.40999999999997,0.007943512797881734
1873,43500,7,561900,291.50132718649627,300.2034316789182,150.21301024209075,94.58414450114837,140.81934676076943,22.5,277.5114021762305,0.00832177531206658
1874,43800,7,562200,291.3813945873109,309.30050536615795,149.32181579148425,91.49217909095607,135.98018105078518,22.5,277.6474820297271,0.008573950321523137
1875,44100,7,562500,291.30185998881456,32590.266484537122,147.95458124708824,88.3888550293882,130.9780380342634,22.5,277.80948704769736,0.9034169713781375
1876,44400,7,562800,296.5119395197902,35296.645906490965,146.1126429037864,85.27309922280163,125.91542256186386,22.5,277.9886647173489,0.9784390366914638
1877,44700,7,563100,299.4971057254608,34846.34075897259,143.79733705646242,82.14383857755328,120.89483948424638,22.5,278.17626252588934,0.965956373723364
1878,45000,7,563400,300.9002870334093,34705.336116820414,141.01,79.0,116.0187936520708,22.5,278.3635279605263,0.9620476610767884
1879,45300,7,563700,301.5894106563647,34996.44247481205,137.95025779950953,75.84430820200434,111.20722879144556,22.5,278.5417085084673,0.9701172613793974
1880,45600,7,564000,302.0034532937824,35378.51956967613,134.8056818250005,72.68127290488262,106.32277329125378,22.5,278.70205165692005,0.980708611776573
1881,45900,7,564300,302.30005000735105,35310.291517021826,131.55952632870526,69.51249852917242,101.3819589963172,22.5,278.8358048930921,0.9788172992056486
1882,46200,7,564600,302.46342221013947,35232.9663906803,128.1950455628561,66.33958949541132,96.4013177514575,22.5,278.934215704191,0.9766738116252683
1883,46500,7,564900,302.55933066165335,34673.49635891505,124.69549377968536,63.164150224136904,91.39738140149642,22.5,278.98853157742445,0.9611650485436898
1884,46800,7,565200,302.5416729570398,34632.55952732247,121.04412523142533,59.98778513588675,86.38668179125565,22.5,278.98999999999995,0.9600302610011352
1885,47100,7,565500,302.5491360231275,34900.923201096026,117.22419417030832,56.81209865119844,81.3857507655569,22.5,278.9465684130537,0.9674694237801033
1886,47400,7,565800,302.6176825462282,34850.88929581623,113.21895484856668,53.63869519060957,76.4111201692219,22.5,278.875163049063,0.9660824612280929
1887,47700,7,566100,302.66154578547616,34864.534906347086,109.01166151843272,50.4691791746577,71.47932184707233,22.5,278.78049958224733,0.9664607237422775
1888,48000,7,566400,302.70216421481877,34841.792222129014,104.58556843213874,47.30515502388043,66.60688764392992,22.5,278.6672936868262,0.965830286218637
1889,48300,7,566700,302.73323470976885,34955.50564321947,99.92392984191707,44.14822715881533,61.810349404616396,22.5,278.5402610370191,0.9689824738368428
1890,48600,7,567000,302.7800443731858,34841.792222129014,95.01,41.0,57.106238973953424,22.5,278.40411730704557,0.965830286218637
1891,48900,7,567300,302.7959899365282,8019.07045530199,89.22523458600907,37.88188185172928,52.43931348430754,22.5,278.263578171125,0.22229227083595968
1892,49200,7,567600,298.42796706002093,441.2080738311376,82.16672140678449,34.820645418504036,47.77029350305519,22.5,278.123359303477,0.012230487958643312
1893,49500,7,567900,295.0538353588149,313.84904220977813,74.1411629053868,31.825941721170842,43.139656027533036,22.5,277.988176378321,0.008700037826251424
1894,49800,7,568200,293.35536637018834,291.10635799167846,65.45526152487649,28.90742178057629,38.5878780550777,22.5,277.8627450698765,0.008069600302610022
1895,50100,7,568500,292.48074294458917,31980.762547492006,56.41571970831406,26.07473661756694,34.155436583025846,22.5,277.75178105236296,0.8865212457445466
1896,50400,7,568800,297.1848390191966,34459.715127264935,47.32923989876002,23.337537252989385,29.882808608714125,22.5,277.65999999999997,0.9552389358214612
1897,50700,7,569100,299.8543736058117,34368.744390392494,38.50252453927486,20.705474707690193,25.810471129479172,22.5,277.57873573681286,0.9527171857268945
1898,51000,7,569400,301.13189699138223,34282.32219036375,30.242276072919097,18.18820000251595,21.978901142657648,22.5,277.49648264833877,0.9503215231370582
1899,51300,7,569700,301.7303808467427,6031.359854640084,22.855196942753224,15.795364158313234,18.42857564558618,22.5,277.41369725106495,0.16719203126970128
1900,51600,7,570000,297.4110121655057,363.8829474895976,16.647989591837757,13.536618195928614,15.199971635601429,22.5,277.3308360614786,0.010087000378262514
1901,51900,7,570300,294.3691462574167,263.8151369299586,11.927356463233181,11.42161313620868,12.333566110040046,22.5,277.24835559606686,0.007313075274240332
1902,52200,7,570600,292.8405098074063,245.62098955547853,9.0,9.46,9.869836066238662,22.5,277.166712371317,0.006808725255327201
1903,52500,7,570900,292.0589268830592,245.62098955547853,7.20245443106849,7.692714905546251,7.785937233262383,22.5,277.0863629037162,0.006808725255327201
1904,52800,7,571200,291.6406526227586,259.2666000863384,5.654883357137999,6.145786804392333,6.015264917152711,22.5,277.0077637097516,0.007186987769512045
1905,53100,7,571500,291.4019438703689,282.0092843044381,4.3394332789226695,4.806505967336684,4.53265548071092,22.5,276.93137130591055,0.007817425293153447
1906,53400,7,571800,291.2510794089604,300.2034316789182,3.23825069713664,3.662162665177741,3.3129452867382865,22.5,276.8576422086801,0.00832177531206658
1907,53700,7,572100,291.14362788729244,300.2034316789182,2.3334821124940497,2.700047168713941,2.3309706980360874,22.5,276.7870329345475,0.00832177531206658
1908,54000,7,572400,291.0551828107074,286.5578211480583,1.6072740257090397,1.9074497487437192,1.561568077405596,22.5,276.71999999999997,0.007943512797881734
1909,54300,7,572700,290.9770718640005,263.8151369299586,1.0417729374957503,1.2716606760655136,0.979573787648091,22.5,276.6558248023876,0.007313075274240332
1910,54600,7,573000,290.902562815081,304.7519685225384,0.6191253485683212,0.7799702214777593,0.5598241915648448,22.5,276.59330511754877,0.008447862816794867
1911,54900,7,573300,290.84138714086777,32644.848926660565,0.3214777596408904,0.4196686557788958,0.27715565195713765,22.5,276.53217202970296,0.9049300214348769
1912,55200,7,573600,296.06070973240315,35283.000295960104,0.13097667142760194,0.17804624976735361,0.10640453162624475,22.5,276.4721566230697,0.978060774177279
1913,55500,7,573900,299.03006760308955,35192.02955908773,0.0297685846425928,0.04239327424157935,0.02240719337343755,22.5,276.4129899818685,0.975539024082714
1914,55800,7,574200,300.4749191073374,35505.8786012975,0.0,0.0,0.0,22.5,276.35440319031903,0.9842390619089653
1915,56100,7,574500,301.2501332128981,35696.917148729546,0.0,0.0,0.0,22.5,276.29612733264065,0.9895347371075532
1916,56400,7,574800,301.68254988627325,35751.49959085298,0.0,0.0,0.0,22.5,276.237893493053,0.9910477871642925
1917,56700,7,575100,301.9279413858075,35774.24227507106,0.0,0.0,0.0,22.5,276.17943275577557,0.9916782246879333
1918,57000,7,575400,302.0769241274313,35756.048127696624,0.0,0.0,0.0,22.5,276.1204762050279,0.9911738746690214
1919,57300,7,575700,302.1723203151573,35774.24227507106,0.0,0.0,0.0,22.5,276.0607549250295,0.9916782246879333
