index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
1920,57600,7,576000,302.24669325044357,35806.082032976425,0.0,0.0,0.0,22.5,276.0,0.9925608372210319
1921,57900,7,576300,302.3118775143584,35865.2130119435,0.0,0.0,0.0,22.5,275.93625004388736,0.9941999747825001
1922,58200,7,576600,302.37603485873166,35997.12058040847,0.0,0.0,0.0,22.5,275.86825398497297,0.9978565124196199
1923,58500,7,576900,302.4511126013523,3588.7955696161584,0.0,0.0,0.0,22.5,275.79680837897615,0.0994830412306141
1924,58800,7,577200,297.2120413922344,300.2034316789182,0.0,0.0,0.0,22.5,275.72270978161646,0.00832177531206658
1925,59100,7,577500,294.12568392170436,295.654894835298,0.0,0.0,0.0,22.5,275.64675474861315,0.008195687807338292
1926,59400,7,577800,292.5976273569204,286.5578211480583,0.0,0.0,0.0,22.5,275.56973983568565,0.007943512797881734
1927,59700,7,578100,291.8216933846111,286.5578211480583,0.0,0.0,0.0,22.5,275.49246159855346,0.007943512797881734
1928,60000,7,578400,291.40776271374,272.91221061719835,0.0,0.0,0.0,22.5,275.4157165929359,0.00756525028369689
1929,60300,7,578700,291.1712132687408,277.46074746081854,0.0,0.0,0.0,22.5,275.3403013745523,0.007691337788425177
1930,60600,7,579000,291.0237676559024,268.36367377357817,0.0,0.0,0.0,22.5,275.26701249912225,0.007439162778968602
1931,60900,7,579300,290.9158147333678,32481.101600290247,0.0,0.0,0.0,22.5,275.196646522365,0.9003908712646588
1932,61200,7,579600,296.0910845136,35187.48102224409,0.0,0.0,0.0,22.5,275.13,0.9754129365779851
1933,61500,7,579900,299.04475115864335,35128.35004327707,0.0,0.0,0.0,22.5,275.0968049795648,0.9737737990165185
1934,61800,7,580200,300.4848771388582,35032.83076956105,0.0,0.0,0.0,22.5,275.11917478062264,0.9711259614172246
1935,62100,7,580500,301.19152726971436,3002.034316789182,0.0,0.0,0.0,22.5,275.1864778669311,0.08321775312066579
1936,62400,7,580800,296.32240864165834,291.10635799167846,0.0,0.0,0.0,22.5,275.28808270224783,0.008069600302610022
1937,62700,7,581100,293.5180104004654,277.46074746081854,0.0,0.0,0.0,22.5,275.41335775033053,0.007691337788425177
1938,63000,7,581400,292.13579919753755,300.2034316789182,0.0,0.0,0.0,22.5,275.5516714749369,0.00832177531206658
1939,63300,7,581700,291.4472627795452,291.10635799167846,0.0,0.0,0.0,22.5,275.6923923398245,0.008069600302610022
1940,63600,7,582000,291.088293076946,300.2034316789182,0.0,0.0,0.0,22.5,275.82488880875104,0.00832177531206658
1941,63900,7,582300,290.89136056880193,309.30050536615795,0.0,0.0,0.0,22.5,275.9385293454742,0.008573950321523137
1942,64200,7,582600,290.77176799213424,291.10635799167846,0.0,0.0,0.0,22.5,276.0226824137516,0.008069600302610022
1943,64500,7,582900,290.6844238528569,32972.343579401204,0.0,0.0,0.0,22.5,276.066716477341,0.9140083217753132
1944,64800,7,583200,295.9516057863491,35574.10665395181,0.0,0.0,0.0,22.5,276.06,0.9861303744798896
1945,65100,7,583500,298.9393191511879,35533.169822359225,0.0,0.0,0.0,22.5,275.9961423140301,0.984995586937335
1946,65400,7,583800,300.4015938873605,35546.815432890086,0.0,0.0,0.0,22.5,275.8827889488101,0.9853738494515198
1947,65700,7,584100,301.1353174030935,3315.88335899896,0.0,0.0,0.0,22.5,275.7303626637134,0.09191779094691721
1948,66000,7,584400,296.2430958568949,291.10635799167846,0.0,0.0,0.0,22.5,275.5492862181133,0.008069600302610022
1949,66300,7,584700,293.3698318621638,332.04318958425824,0.0,0.0,0.0,22.5,275.3499823713833,0.009204387845164556
1950,66600,7,585000,291.95652507554666,295.654894835298,0.0,0.0,0.0,22.5,275.14287388289677,0.008195687807338292
1951,66900,7,585300,291.2353622162112,33327.12945320356,0.0,0.0,0.0,22.5,274.93838351202703,0.9238431471441191
1952,67200,7,585600,296.2476906678136,35706.014222416765,0.0,0.0,0.0,22.5,274.74693401814756,0.9897869121170092
1953,67500,7,585900,299.07028924332764,35628.68909607525,0.0,0.0,0.0,22.5,274.57894816063174,0.9876434245366291
1954,67800,7,586200,300.4437290183957,35642.3347066061,0.0,0.0,0.0,22.5,274.4448486988529,0.9880216870508137
1955,68100,7,586500,301.1337945684001,35719.659832947626,0.0,0.0,0.0,22.5,274.35505839218456,0.990165174631194
1956,68400,7,586800,301.5046364425776,35756.048127696624,0.0,0.0,0.0,22.5,274.32,0.9911738746690214
1957,68700,7,587100,301.7176098512042,35856.115938256225,0.0,0.0,0.0,22.5,274.3169371376811,0.9939477997730425
1958,69000,7,587400,301.86412967693894,35887.95569616158,0.0,0.0,0.0,22.5,274.3158926218709,0.994830412306141
1959,69300,7,587700,301.96653134609267,3838.965096015259,0.0,0.0,0.0,22.5,274.31642801383396,0.10641785399066964
1960,69600,7,588000,296.80314376999905,291.10635799167846,0.0,0.0,0.0,22.5,274.3181048748353,0.008069600302610022
1961,69900,7,588300,293.7155931410375,291.10635799167846,0.0,0.0,0.0,22.5,274.32048476613966,0.008069600302610022
1962,70200,7,588600,292.1934921243451,286.5578211480583,0.0,0.0,0.0,22.5,274.32312924901186,0.007943512797881734
1963,70500,7,588900,291.4252951336878,32576.620874006265,0.0,0.0,0.0,22.5,274.3255998847167,0.9030387088639527
1964,70800,7,589200,296.294907164293,35160.18980118237,0.0,0.0,0.0,22.5,274.3274582345191,0.9746564115496156
1965,71100,7,589500,299.0833922464779,35101.058822215346,0.0,0.0,0.0,22.5,274.32826585968377,0.9730172739881487
1966,71400,7,589800,300.4431762401516,34873.63198003431,0.0,0.0,0.0,22.5,274.3275843214756,0.9667128987517337
1967,71700,7,590100,301.08591572011625,34905.47173793967,0.0,0.0,0.0,22.5,274.3249751811594,0.9675955112848321
1968,72000,7,590400,301.42528549831223,34900.923201096026,0.0,0.0,0.0,22.5,274.32,0.9674694237801033
1969,72300,7,590700,301.6110058403778,34832.69514844173,0.0,0.0,0.0,22.5,274.31377924270885,0.9655781112091791
1970,72600,7,591000,301.7126684568569,34787.20978000557,0.0,0.0,0.0,22.5,274.30768429057076,0.9643172361618975
1971,72900,7,591300,301.7772448538471,34819.04953791087,0.0,0.0,0.0,22.5,274.30165307971015,0.9651998486949943
1972,73200,7,591600,301.8357687411988,34891.826127408815,0.0,0.0,0.0,22.5,274.29562354625153,0.9672172487706475
1973,73500,7,591900,301.8967593533314,34896.37466425245,0.0,0.0,0.0,22.5,274.28953362631955,0.9673433362753762
1974,73800,7,592200,301.94808839839857,34828.14661159815,0.0,0.0,0.0,22.5,274.2833212560386,0.965452023704452
1975,74100,7,592500,301.9823545188226,3324.9804326861977,0.0,0.0,0.0,22.5,274.27692437153337,0.09216996595637371
1976,74400,7,592800,296.86864907446653,291.10635799167846,0.0,0.0,0.0,22.5,274.2702809089282,0.008069600302610022
1977,74700,7,593100,293.88418092588995,277.46074746081854,0.0,0.0,0.0,22.5,274.2633288043478,0.007691337788425177
1978,75000,7,593400,292.4040082368508,295.654894835298,0.0,0.0,0.0,22.5,274.2560059939166,0.008195687807338292
1979,75300,7,593700,291.6565273938702,32267.320368640063,0.0,0.0,0.0,22.5,274.24825041375914,0.8944647585424284
1980,75600,7,594000,296.48047211680205,34996.44247481205,0.0,0.0,0.0,22.5,274.23999999999995,0.9701172613793974
1981,75900,7,594300,299.2670887771134,34932.76295900139,0.0,0.0,0.0,22.5,274.2308918467078,0.9683520363132019
1982,76200,7,594600,300.62179296035947,34941.86003268861,0.0,0.0,0.0,22.5,274.2206224279835,0.9686042113226578
1983,76500,7,594900,301.29775238486565,34950.95710637589,0.0,0.0,0.0,22.5,274.20921875,0.9688563863321157
1984,76800,7,595200,301.6452554978662,34932.76295900139,0.0,0.0,0.0,22.5,274.19670781893,0.9683520363132019
1985,77100,7,595500,301.83124422205447,34950.95710637589,0.0,0.0,0.0,22.5,274.1831166409465,0.9688563863321157
1986,77400,7,595800,301.9446124409703,35237.514927523946,0.0,0.0,0.0,22.5,274.1684722222222,0.9767998991299972
1987,77700,7,596100,302.0665997136587,3538.761664336341,0.0,0.0,0.0,22.5,274.15280156893004,0.09809607867860307
1988,78000,7,596400,296.9636147273882,295.654894835298,0.0,0.0,0.0,22.5,274.13613168724277,0.008195687807338292
1989,78300,7,596700,293.9504073146443,313.84904220977813,0.0,0.0,0.0,22.5,274.1184895833333,0.008700037826251424
1990,78600,7,597000,292.46119931172825,300.2034316789182,0.0,0.0,0.0,22.5,274.0999022633745,0.00832177531206658
1991,78900,7,597300,291.7038203068794,291.10635799167846,0.0,0.0,0.0,22.5,274.0803967335391,0.008069600302610022
1992,79200,7,597600,291.30012301470634,277.46074746081854,0.0,0.0,0.0,22.5,274.06,0.007691337788425177
1993,79500,7,597900,291.0676649029126,300.2034316789182,0.0,0.0,0.0,22.5,274.03552276234564,0.00832177531206658
1994,79800,7,598200,290.92358059697773,318.3975790533983,0.0,0.0,0.0,22.5,274.0045524691358,0.008826125330979711
1995,80100,7,598500,290.8217103145626,32585.717947693483,0.0,0.0,0.0,22.5,273.96828124999996,0.9032908838734086
1996,80400,7,598800,296.00975134917275,34773.56416947471,0.0,0.0,0.0,22.5,273.92790123456786,0.9639389736477126
1997,80700,7,599100,298.88228947491865,34605.268306260754,0.0,0.0,0.0,22.5,273.8846045524691,0.9592737359727657
1998,81000,7,599400,300.26338951743367,35091.96174852807,0.0,0.0,0.0,22.5,273.83958333333334,0.9727650989786912
1999,81300,7,599700,301.0308324051109,35132.89858012065,0.0,0.0,0.0,22.5,273.7940297067901,0.9738998865212458
2000,81600,7,600000,301.43072390607534,35383.068106519764,0.0,0.0,0.0,22.5,273.74913580246914,0.9808346992813017
2001,81900,7,600300,301.68897610700964,35396.71371705063,0.0,0.0,0.0,22.5,273.70609375,0.9812129617954868
2002,82200,7,600600,301.8375995970153,35410.359327581486,0.0,0.0,0.0,22.5,273.6660956790123,0.9815912243096714
2003,82500,7,600900,301.934015538897,3156.6845694722633,0.0,0.0,0.0,22.5,273.63033371913576,0.08750472828142743
2004,82800,7,601200,296.7359344940665,277.46074746081854,0.0,0.0,0.0,22.5,273.59999999999997,0.007691337788425177
2005,83100,7,601500,293.7310560488643,295.654894835298,0.0,0.0,0.0,22.5,273.57548402721454,0.008195687807338292
2006,83400,7,601800,292.24812670266897,286.5578211480583,0.0,0.0,0.0,22.5,273.55581733801927,0.007943512797881734
2007,83700,7,602100,291.49663705853897,32935.9552846522,0.0,0.0,0.0,22.5,273.54015510948904,0.9129996217374857
2008,84000,7,602400,296.4306837023835,35464.94176970493,0.0,0.0,0.0,22.5,273.52765251869874,0.9831042743664109
2009,84300,7,602700,299.2394577936231,35419.456401268704,0.0,0.0,0.0,22.5,273.51746474272323,0.9818433993191275
2010,84600,7,603000,300.6097888872694,35546.815432890086,0.0,0.0,0.0,22.5,273.50874695863746,0.9853738494515198
2011,84900,7,603300,301.31390215865,2901.9665062295403,0.0,0.0,0.0,22.5,273.50065434351626,0.08044382801664353
2012,85200,7,603600,296.3380659865932,291.10635799167846,0.0,0.0,0.0,22.5,273.49234207443453,0.008069600302610022
2013,85500,7,603900,293.4920729184895,291.10635799167846,0.0,0.0,0.0,22.5,273.4829653284671,0.008069600302610022
2014,85800,7,604200,292.08553508290674,313.84904220977813,0.0,0.0,0.0,22.5,273.47167928268897,0.008700037826251424
2015,86100,7,604500,291.3752076329991,32549.329652944547,0.0,0.0,0.0,22.5,273.457639114175,0.902282183835583
2016,0,8,604800,296.2627342784274,35205.67516961859,0.0,0.0,0.0,22.5,273.44,0.9759172865968988
2017,300,8,605100,299.0712445931071,35201.12663277495,0.0,0.0,0.0,22.5,273.4115690878213,0.9757911990921699
2018,600,8,605400,300.44639753770497,35205.67516961859,0.0,0.0,0.0,22.5,273.3681939770956,0.9759172865968988
2019,900,8,605700,301.13207121096957,3816.222411797155,0.0,0.0,0.0,22.5,273.31359052259666,0.10578741646702812
2020,1200,8,606000,296.35780308049897,304.7519685225384,0.0,0.0,0.0,22.5,273.2514745790984,0.008447862816794867
2021,1500,8,606300,293.4544799112151,282.0092843044381,0.0,0.0,0.0,22.5,273.1855620013747,0.007817425293153447
2022,1800,8,606600,292.01431887000945,286.5578211480583,0.0,0.0,0.0,22.5,273.1195686441994,0.007943512797881734
2023,2100,8,606900,291.2858231211323,32685.785758253147,0.0,0.0,0.0,22.5,273.0572103623463,0.9060648089774315
2024,2400,8,607200,296.1903594100226,35469.49030654856,0.0,0.0,0.0,22.5,273.00220301058937,0.9832303618711395
2025,2700,8,607500,299.0258415029717,35492.23299076665,0.0,0.0,0.0,22.5,272.95826244370244,0.9838607993947807
2026,3000,8,607800,300.42047395872714,35596.849338169886,0.0,0.0,0.0,22.5,272.9291045164593,0.9867608120035305
2027,3300,8,608100,301.1335056230615,35669.625927667825,0.0,0.0,0.0,22.5,272.91844508363386,0.9887782120791835
2028,3600,8,608400,301.51378230753676,35787.88788560192,0.0,0.0,0.0,22.5,272.92999999999995,0.9920564872021183
2029,3900,8,608700,301.7411658836215,35774.24227507106,0.0,0.0,0.0,22.5,272.9571112296222,0.9916782246879333
2030,4200,8,609000,301.8740464940497,35928.892527754164,0.0,0.0,0.0,22.5,272.99016591558313,0.9959651998486956
2031,4500,8,609300,301.9874522692021,35901.60130669244,0.0,0.0,0.0,22.5,273.0284476811835,0.9952086748203258
2032,4800,8,609600,302.06215740228265,35778.7908119147,0.0,0.0,0.0,22.5,273.0712401497242,0.9918043121926622
2033,5100,8,609900,302.1025506960868,35756.048127696624,0.0,0.0,0.0,22.5,273.11782694450596,0.9911738746690214
2034,5400,8,610200,302.141615778938,35801.53349613278,0.0,0.0,0.0,22.5,273.1674916888298,0.9924347497163031
2035,5700,8,610500,302.1902491365389,35828.824717194504,0.0,0.0,0.0,22.5,273.21951800599635,0.9931912747446728
2036,6000,8,610800,302.24053399584216,35815.17910666364,0.0,0.0,0.0,22.5,273.2731895193065,0.9928130122304879
2037,6300,8,611100,302.28465265198815,35847.01886456901,0.0,0.0,0.0,22.5,273.32778985206113,0.9936956247635865
2038,6600,8,611400,302.33263219416517,35956.183748815885,0.0,0.0,0.0,22.5,273.382602627561,0.9967217248770653
2039,6900,8,611700,302.39483323096835,35924.34399091052,0.0,0.0,0.0,22.5,273.43691146910703,0.9958391123439667
2040,7200,8,612000,302.4406626310612,36038.05741200104,0.0,0.0,0.0,22.5,273.48999999999995,0.9989912999621743
2041,7500,8,612300,302.50213393803006,35651.43178029332,0.0,0.0,0.0,22.5,273.5446553857517,0.9882738620602697
2042,7800,8,612600,302.4895468213141,35082.86467484085,0.0,0.0,0.0,22.5,273.60339805677387,0.9725129239692353
2043,8100,8,612900,302.4101592286737,35119.25296958979,0.0,0.0,0.0,22.5,273.6651115337171,0.973521624007061
2044,8400,8,613200,302.3968490089292,35360.325422301685,0.0,0.0,0.0,22.5,273.72867933723194,0.9802042617576608
2045,8700,8,613500,302.4477227840133,35314.84005386547,0.0,0.0,0.0,22.5,273.792984987969,0.9789433867103776
2046,9000,8,613800,302.4836112522383,35273.903222272886,0.0,0.0,0.0,22.5,273.8569120065789,0.9778085991678229
2047,9300,8,614100,302.5128288602233,3234.0096958138006,0.0,0.0,0.0,22.5,273.9193439137122,0.08964821586180814
2048,9600,8,614400,297.3107814401666,272.91221061719835,0.0,0.0,0.0,22.5,273.9791642300195,0.00756525028369689
2049,9900,8,614700,294.2892745200204,286.5578211480583,0.0,0.0,0.0,22.5,274.0352564761513,0.007943512797881734
2050,10200,8,615000,292.79349444480914,263.8151369299586,0.0,0.0,0.0,22.5,274.0865041727583,0.007313075274240332
2051,10500,8,615300,292.0300438698336,295.654894835298,0.0,0.0,0.0,22.5,274.13179084049096,0.008195687807338292
2052,10800,8,615600,291.6278473257354,309.30050536615795,0.0,0.0,0.0,22.5,274.16999999999996,0.008573950321523137
2053,11100,8,615900,291.3993216436055,286.5578211480583,0.0,0.0,0.0,22.5,274.1976650612615,0.007943512797881734
2054,11400,8,616200,291.2482882687939,282.0092843044381,0.0,0.0,0.0,22.5,274.21300718714986,0.007817425293153447
2055,11700,8,616500,291.13799673267965,304.7519685225384,0.0,0.0,0.0,22.5,274.21744152766263,0.008447862816794867
2056,12000,8,616800,291.05264261332513,322.9461158970178,0.0,0.0,0.0,22.5,274.2123832327976,0.00895221283570798
2057,12300,8,617100,290.9793770507552,291.10635799167846,0.0,0.0,0.0,22.5,274.1992474525525,0.008069600302610022
2058,12600,8,617400,290.90469273188097,259.2666000863384,0.0,0.0,0.0,22.5,274.17944933692496,0.007186987769512045
2059,12900,8,617700,290.8299842748219,272.91221061719835,0.0,0.0,0.0,22.5,274.1544040359127,0.00756525028369689
2060,13200,8,618000,290.763455270926,272.91221061719835,0.0,0.0,0.0,22.5,274.12552669951344,0.00756525028369689
2061,13500,8,618300,290.6991508821541,286.5578211480583,0.0,0.0,0.0,22.5,274.0942324777248,0.007943512797881734
2062,13800,8,618600,290.639477964904,254.71806324271824,0.0,0.0,0.0,22.5,274.0619365205446,0.007060900264783758
2063,14100,8,618900,290.5750147774513,291.10635799167846,0.0,0.0,0.0,22.5,274.0300539779704,0.008069600302610022
2064,14400,8,619200,290.51998467076686,263.8151369299586,0.0,0.0,0.0,22.5,274.0,0.007313075274240332
2065,14700,8,619500,290.4599303840402,268.36367377357817,0.0,0.0,0.0,22.5,273.97045594807406,0.007439162778968602
2066,15000,8,619800,290.40361414078114,277.46074746081854,0.0,0.0,0.0,22.5,273.93926119032415,0.007691337788425177
2067,15300,8,620100,290.35012512416785,32253.674758109206,0.0,0.0,0.0,22.5,273.9065678867844,0.8940864960282435
2068,15600,8,620400,295.5190773606039,35114.70443274621,0.0,0.0,0.0,22.5,273.8725281974888,0.9733955365023339
2069,15900,8,620700,298.50093198026264,35155.64126433879,0.0,0.0,0.0,22.5,273.8372942824714,0.9745303240448883
2070,16200,8,621000,299.9760055476371,35346.67981177083,0.0,0.0,0.0,22.5,273.8010183017663,0.9798259992434762
2071,16500,8,621300,300.74844377705165,3334.0775063734422,0.0,0.0,0.0,22.5,273.7638524154075,0.0924221409658304
2072,16800,8,621600,295.9145619144549,268.36367377357817,0.0,0.0,0.0,22.5,273.7259487834291,0.007439162778968602
2073,17100,8,621900,293.0688181279613,300.2034316789182,0.0,0.0,0.0,22.5,273.6874595658651,0.00832177531206658
2074,17400,8,622200,291.67317042105583,282.0092843044381,0.0,0.0,0.0,22.5,273.6485369227495,0.007817425293153447
2075,17700,8,622500,290.9689836590988,309.30050536615795,0.0,0.0,0.0,22.5,273.60933301411643,0.008573950321523137
2076,18000,8,622800,290.60521406859016,322.9461158970178,0.0,0.0,0.0,22.5,273.57,0.00895221283570798
2077,18300,8,623100,290.40362138502064,300.2034316789182,0.0,0.0,0.0,22.5,273.522274860546,0.00832177531206658
2078,18600,8,623400,290.27400904754955,295.654894835298,0.0,0.0,0.0,22.5,273.4598856517808,0.008195687807338292
2079,18900,8,623700,290.18153940039093,286.5578211480583,0.0,0.0,0.0,22.5,273.38597114755885,0.007943512797881734
2080,19200,8,624000,290.10632697173406,282.0092843044381,0.0,0.0,0.0,22.5,273.3036701217346,0.007817425293153447
2081,19500,8,624300,290.04051923278115,282.0092843044381,0.0,0.0,0.0,22.5,273.21612134816263,0.007817425293153447
2082,19800,8,624600,289.9795871775894,282.0092843044381,0.0,0.0,0.0,22.5,273.12646360069743,0.007817425293153447
2083,20100,8,624900,289.9221474155555,259.2666000863384,0.0,0.0,0.0,22.5,273.0378356531935,0.007186987769512045
2084,20400,8,625200,289.8640243220595,300.2034316789182,0.0,0.0,0.0,22.5,272.9533762795053,0.00832177531206658
2085,20700,8,625500,289.81555132950285,313.84904220977813,0.0,0.0,0.0,22.5,272.87622425348735,0.008700037826251424
2086,21000,8,625800,289.7677180157855,322.9461158970178,0.0,0.0,0.0,22.5,272.8095183489941,0.00895221283570798
2087,21300,8,626100,289.7206926084322,33327.12945320356,0.0,0.0,0.0,22.5,272.75639733988015,0.9238431471441191
2088,21600,8,626400,295.06268476445126,35028.282232717414,0.0,0.0,0.0,22.5,272.71999999999997,0.970999873912496
2089,21900,8,626700,297.94784279433685,34969.15125375033,0.0,0.0,0.0,22.5,272.72393269130384,0.9693607363510276
2090,22200,8,627000,299.36249218624755,34928.21442215775,0.0,0.0,0.0,22.5,272.7830201482409,0.968225948808473
2091,22500,8,627300,300.07289745787534,34846.34075897259,0.0,0.0,0.0,22.5,272.8872287034137,0.965956373723364
2092,22800,8,627600,300.4393184142493,34896.37466425245,0.0,0.0,0.0,22.5,273.0265246894248,0.9673433362753762
2093,23100,8,627900,300.6619153752316,34928.21442215775,0.0,0.0,0.0,22.5,273.1908744388767,0.968225948808473
2094,23400,8,628200,300.81097581072635,35060.12199062277,0.0,0.0,0.0,22.5,273.37024428437206,0.9718824864455944
2095,23700,8,628500,300.94176058624504,3452.3394643075594,0.3379629629629629,0.784270427225471,0.8242299794683383,22.5,273.5546005585134,0.09570041608876566
2096,24000,8,628800,295.8756741275163,300.2034316789182,1.2693602693602692,2.9907813515269654,3.1416072025612944,22.5,273.7339095939033,0.00832177531206658
2097,24300,8,629100,292.9132059029222,300.2034316789182,2.670454545454545,6.400082236842104,6.719162596310778,22.5,273.8981377231444,0.00832177531206658
2098,24600,8,629400,291.47147817249936,277.46074746081854,4.417508417508417,10.792722547108513,11.3239270877487,22.5,274.0372512788391,0.007691337788425177
2099,24900,8,629700,290.77426305802567,327.49465274063806,6.38678451178451,15.949251746263807,16.72293160390697,22.5,274.1412165935901,0.009078300340436269
2100,25200,8,630000,290.45660855979366,286.5578211480583,8.454545454545453,21.650219298245617,22.683207071817506,22.5,274.2,0.007943512797881734
2101,25500,8,630300,290.318403250707,282.0092843044381,10.49705387205387,27.676174666991553,28.971784418512215,22.5,274.2257397213047,0.007817425293153447
2102,25800,8,630600,290.2884545227752,272.91221061719835,12.39057239057239,33.80766731643924,35.355694571023,22.5,274.23895350259676,0.00756525028369689
2103,26100,8,630900,290.32248294193647,318.3975790533983,14.011363636363633,39.825246710526315,41.60196845638178,22.5,274.2421769592633,0.008826125330979711
2104,26400,8,631200,290.3900706612243,300.2034316789182,15.235690235690232,45.50946231319038,47.477637001620465,22.5,274.23794570669156,0.00832177531206658
2105,26700,8,631500,290.4418888105514,295.654894835298,15.93981481481481,50.64086358836907,52.74973113377098,22.5,274.2287953602687,0.008195687807338292
2106,27000,8,631800,290.4846063875633,282.0092843044381,16.0,55.0,57.18528177986518,22.5,274.2172615353818,0.007817425293153447
2107,27300,8,632100,290.5189335802487,32622.106242442424,15.595052231291744,58.924632810807886,61.04813507299258,22.5,274.2058798474182,0.9042995839112343
2108,27600,8,632400,295.8311142772805,35223.86931699309,15.004735386515433,62.86759529997834,64.75945356338116,22.5,274.197185911765,0.9764216366158126
2109,27900,8,632700,298.88458650469255,35164.73833802601,14.256748248602843,66.78204495614035,68.32224280377064,22.5,274.1937153438094,0.9747824990543442
2110,28200,8,633000,300.4206001383067,35073.76760115363,13.378789600485748,70.6211392679229,71.73950834690075,22.5,274.19800375893857,0.9722607489597792
2111,28500,8,633300,301.21893766872626,3734.3487486119952,12.398558225095927,74.33803572395496,75.01425574551124,22.5,274.2125867725397,0.10351784138191905
2112,28800,8,633600,296.5507963439932,286.5578211480583,11.343752905365154,77.8858918128655,78.1494905523418,22.5,274.23999999999995,0.007943512797881734
2113,29100,8,633900,293.7664583770653,268.36367377357817,10.242072424225206,81.21786502328352,81.14821832013223,22.5,274.27629737368886,0.007439162778968602
2114,29400,8,634200,292.4321886627057,263.8151369299586,9.12121556460786,84.287112843838,84.0134446016222,22.5,274.3162214192664,0.007313075274240332
2115,29700,8,634500,291.8001292111803,32221.835000203904,8.00888110944489,87.0467927631579,86.74817494955148,22.5,274.36034064205575,0.8932038834951467
2116,30000,8,634800,296.722452785088,35173.835411713226,6.932767841668072,89.45006226987222,89.35541491665978,22.5,274.40922354738,0.9750346740638002
2117,30300,8,635100,299.6334843617893,35101.058822215346,5.920574544209185,91.45007885260992,91.83817005568685,22.5,274.4634386405622,0.9730172739881487
2118,30600,8,635400,301.0851651334141,35242.06346436753,5.0,93.0,94.1994459193724,22.5,274.5235544269254,0.9769259866347245
2119,30900,8,635700,301.80897591065946,3720.703138081136,4.185635365646252,93.73371679760568,95.55680660860068,22.5,274.59013941179273,0.10313957886773421
2120,31200,8,636000,296.97677739376877,268.36367377357817,3.4686015275032105,93.4329320137401,95.24334696936444,22.5,274.66376210048736,0.007439162778968602
2121,31500,8,636300,294.0103843126994,277.46074746081854,2.841391863126958,92.27252066115703,93.58536867206615,22.5,274.7449909983323,0.007691337788425177
2122,31800,8,636600,292.4959220302262,282.0092843044381,2.296499750073578,90.42735775261028,90.90917338710832,22.5,274.83439461065063,0.007817425293153447
2123,32100,8,636900,291.6670333859777,282.0092843044381,1.8264185658991559,88.07231830085365,87.54106278489341,22.5,274.9325414427655,0.007817425293153447
2124,32400,8,637200,291.1840634800409,277.46074746081854,1.423641688159773,85.38227731864096,83.80733853582393,22.5,275.03999999999996,0.007691337788425177
2125,32700,8,637500,290.8867351744135,304.7519685225384,1.0806624944115142,82.53210981872598,80.03430231030234,22.5,275.1711258437801,0.008447862816794867
2126,33000,8,637800,290.6955672152239,286.5578211480583,0.7899743622104625,79.69669081386253,76.54825577873115,22.5,275.3353803707275,0.007943512797881734
2127,33300,8,638100,290.55745823861326,32262.771831796486,0.5440706691127026,77.0508953168044,73.67550061151283,22.5,275.52599083895853,0.8943386710377013
2128,33600,8,638400,295.677618877475,35255.70907489839,0.33544479267431626,74.76959834030541,71.74233847904989,22.5,275.7361845065895,0.9773042491489095
2129,33900,8,638700,298.6558902801651,35214.77224330581,0.15659011045138715,73.02767489711934,71.07507105174479,22.5,275.9591886317368,0.9761694616063548
2130,34200,8,639000,300.11999360182966,35087.41321168449,0.0,72.0,72.0,22.5,276.18823047251686,0.9726390114739641
2131,34500,8,639300,300.84635598658434,35373.971032832545,4.493613084814727,71.49303761125466,75.06365205923204,22.5,276.41653728704597,0.9805825242718457
2132,34800,8,639600,301.296175077807,35328.48566439633,17.172895109303475,71.19460876085259,80.30491542371631,22.5,276.63733633344043,0.9793216492245624
2133,35100,8,639900,301.58544852808524,35451.29615917407,36.39163013239232,71.10162406304056,87.28863395214364,22.5,276.84385486981677,0.9827260118522261
2134,35400,8,640200,301.820626843268,35401.26225389427,60.50360221300735,71.21099413206531,95.57965150320493,22.5,277.0293201542912,0.9813390493002154
2135,35700,8,640500,302.02925167673123,35469.49030654856,87.86259541007463,71.51962958217362,104.74281193559102,22.5,277.1869594449802,0.9832303618711395
2136,36000,8,640800,302.2208985493751,35419.456401268704,116.82239378252028,72.02444102761227,114.34295910799275,22.5,277.31,0.9818433993191275
2137,36300,8,641100,302.4074983808067,35360.325422301685,145.73678138927036,72.72233908262803,123.94493687910105,22.5,277.4120245314061,0.9802042617576608
2138,36600,8,641400,302.57471986991555,35333.03420123997,172.95954228925095,73.61023436146762,133.1135891076067,22.5,277.51102561842646,0.9794477367292913
2139,36900,8,641700,302.72489166391523,35314.84005386547,196.84446054138812,74.68503747837786,141.41375965220067,22.5,277.6068453199365,0.9789433867103776
2140,37200,8,642000,302.86318815526283,35251.160538054806,215.74532020460796,75.9436590476055,148.4102923715737,22.5,277.69932569481165,0.9771781616441821
2141,37500,8,642300,302.9785950499617,35342.13127492719,228.0159053378366,77.38300968339728,153.6680311244167,22.5,277.78830880192726,0.9796999117387473
2142,37800,8,642600,303.09912454189936,35328.48566439633,232.01,79.0,156.75181976942054,22.5,277.8736367001586,0.9793216492245624
2143,38100,8,642900,303.1963167392756,3315.88335899896,227.61566610605956,81.8430186035878,158.5250045327089,22.5,277.9551514483812,0.09191779094691721
2144,38400,8,643200,298.0444282790889,295.654894835298,216.67276787420627,86.6711912889059,160.11487380241337,22.5,278.03269510547034,0.008195687807338292
2145,38700,8,643500,295.05317009495826,277.46074746081854,200.46279281821066,93.04753445305771,161.48218468023688,22.5,278.1061097303014,0.007691337788425177
2146,39000,8,643800,293.5800432288387,300.2034316789182,180.26722845184344,100.5350644931466,162.58769426788237,22.5,278.1752373817498,0.00832177531206658
2147,39300,8,644100,292.82848189456706,32581.169410849845,157.36756228887515,108.69679780627598,163.3921596670527,22.5,278.23992011869086,0.9031647963686799
2148,39600,8,644400,297.6873280661204,35205.67516961859,133.04528184307645,117.09575078954924,163.85633797945079,22.5,278.29999999999995,0.9759172865968988
2149,39900,8,644700,300.4779861910544,35151.09272749515,108.58187462821793,125.29493984006976,163.9409863067795,22.5,278.3571914931099,0.9744042365401594
2150,40200,8,645000,301.82604405328823,35019.18515903019,85.25882815807023,132.8573813549409,163.6068617507418,22.5,278.4133502975258,0.9707476989030398
2151,40500,8,645300,302.461107576902,3556.9558117108168,64.35762994640402,139.34609173126614,162.81472141304056,22.5,278.4685303202317,0.09860042869751608
2152,40800,8,645600,297.64752300931525,259.2666000863384,47.15976750698982,144.32408736614877,161.52532239537868,22.5,278.5227854682117,0.007186987769512045
2153,41100,8,645900,294.7710800340572,272.91221061719835,34.9467283535983,147.35438465669228,159.69942179945906,22.5,278.5761696484497,0.00756525028369689
2154,41400,8,646200,293.35191261316686,295.654894835298,29.0,148.0,157.2977767269846,22.5,278.6287367679298,0.008195687807338292
2155,41700,8,646500,292.63011852538335,277.46074746081854,26.643078743963006,147.10724957301164,154.5859940954462,22.5,278.68054073363606,0.007691337788425177
2156,42000,8,646800,292.24403610688665,268.36367377357817,24.37895022151576,145.82680478226956,151.84883990792946,22.5,278.73163545255244,0.007439162778968602
2157,42300,8,647100,292.02757792783996,263.8151369299586,22.25833595381971,144.17821486928105,149.07580989452921,22.5,278.782074831663,0.007313075274240332
2158,42600,8,647400,291.8937429971545,282.0092843044381,20.33195746203632,142.1810290755534,146.25639978534036,22.5,278.83191277795174,0.007817425293153447
2159,42900,8,647700,291.80425548602693,286.5578211480583,18.650536267327055,139.85479664259393,143.38010531045782,22.5,278.8812031984027,0.007943512797881734
2160,43200,8,648000,291.7359620053668,259.2666000863384,17.26479389085337,137.21906681190995,140.43642219997642,22.5,278.92999999999995,0.007186987769512045
2161,43500,8,648300,291.67204302342856,277.46074746081854,16.22545185377671,134.29338882500875,137.4148461839911,22.5,278.9779972246538,0.007691337788425177
2162,43800,8,648600,291.6181354581227,272.91221061719835,15.583231677258551,131.09731192339763,134.30487299259673,22.5,279.0244978513449,0.00756525028369689
2163,44100,8,648900,291.5659053910488,32221.835000203904,15.388854882460341,127.65038534858388,131.09599835588818,22.5,279.06896919266273,0.8932038834951467
2164,44400,8,649200,296.7353243480862,34464.26366410851,15.69304299054354,123.97215834207483,127.77771800396035,22.5,279.11087856119684,0.9553650233261883
2165,44700,8,649500,299.61805826135253,34327.80755879991,16.546517522669607,120.08218014537778,124.33952766690813,22.5,279.14969326953684,0.9515823981843399
2166,45000,8,649800,301.0189735694626,34382.390000923355,18.0,116.0,120.7709230748264,22.5,279.1848806302721,0.9530954482410794
2167,45300,8,650100,301.73680872965,34295.967800894614,20.219492582948646,111.82528799019607,117.10687924060917,22.5,279.21590795599235,0.950699785651243
2168,45600,8,650400,302.11246288218854,34182.25437980409,23.203559413724857,107.64338235294117,113.39066689001358,22.5,279.2422425592869,0.9475475980330355
2169,45900,8,650700,302.3127764363743,34232.288285083894,26.75176498618316,103.45233455882354,109.62422532242917,22.5,279.2633517527455,0.948934560585046
2170,46200,8,651000,302.4492011555087,34191.35145349131,30.6636737941781,99.25019607843137,105.80949383724551,22.5,279.2787028489575,0.9477997730424914
2171,46500,8,651300,302.5381771261005,34114.0263271498,34.738850331564194,95.03501838235294,101.94841173385218,22.5,279.2877631605125,0.9456562854621113
2172,46800,8,651600,302.5979154217332,34145.86608505515,38.77685909219598,90.80485294117648,98.04291831163874,22.5,279.28999999999996,0.9465388979952097
2173,47100,8,651900,302.66029889437385,34705.336116820414,42.57726456992799,86.55775122549021,94.09495286999476,22.5,279.26672637448775,0.9620476610767884
2174,47400,8,652200,302.8073904949171,35173.835411713226,45.93963125861475,82.29176470588236,90.1064547083098,22.5,279.20423889447784,0.9750346740638002
2175,47700,8,652500,302.97868550026925,3520.5675169618585,48.66352365211081,78.00494485294118,86.0793631259734,22.5,279.10948027771104,0.09759172865968987
2176,48000,8,652800,297.90976416553696,277.46074746081854,50.548506244270676,73.69534313725491,82.01561742237519,22.5,278.9893932419284,0.007691337788425177
2177,48300,8,653100,294.9288445660543,272.91221061719835,51.39414352894891,69.36101102941177,77.91715689690467,22.5,278.85092050487066,0.00756525028369689
2178,48600,8,653400,293.45576482496506,291.10635799167846,51.0,65.0,73.78592084895142,22.5,278.7010047842787,0.008069600302610022
2179,48900,8,653700,292.7054759271019,263.8151369299586,49.47730243458633,60.461697048611114,69.21797954687815,22.5,278.54658879789355,0.007313075274240332
2180,49200,8,654000,292.2939370667715,259.2666000863384,47.170893219089734,55.646701388888886,63.92433056466005,22.5,278.39461526345605,0.007186987769512045
2181,49500,8,654300,292.04880629546903,272.91221061719835,44.23076026119403,50.6298828125,58.07930416010541,22.5,278.252026898707,0.00756525028369689
2182,49800,8,654600,291.88728739796466,286.5578211480583,40.80689146858301,45.486111111111114,51.8572305910225,22.5,278.1257664213874,0.007943512797881734
2183,50100,8,654900,291.7647967317673,31798.82107374725,37.049274748940476,40.290256076388886,45.43244011521965,22.5,278.0227765492381,0.8814777455554166
2184,50400,8,655200,296.8058044982719,34678.04489575869,33.10789800995025,35.1171875,38.979262990505134,22.5,277.95,0.9612911360484188
2185,50700,8,655500,299.7111294003261,34527.94317991923,29.13274915929611,30.041775173611107,32.67202947468727,22.5,277.9019552073648,0.9571302483923854
2186,51000,8,655800,301.0998622950808,34459.715127264935,25.273816104661872,25.138888888888886,26.685069825574345,22.5,277.86656622888574,0.9552389358214612
2187,51300,8,656100,301.7706340370114,2847.3840641061006,21.681086753731336,20.483398437499993,21.192714300974664,22.5,277.8408842180962,0.07893077795990415
2188,51600,8,656400,296.9437502167036,291.10635799167846,18.504549014188314,16.1501736111111,16.36929315869653,22.5,277.82196032852937,0.008069600302610022
2189,51900,8,656700,294.1659001108975,259.2666000863384,15.894190793716596,12.214084201388879,12.389136656548217,22.5,277.8068457137184,0.007186987769512045
2190,52200,8,657000,292.77952083059824,277.46074746081854,14.0,8.75,9.42657505233803,22.5,277.79259152719663,0.007691337788425177
2191,52500,8,657300,292.08102034772423,31962.56840011757,12.475790895061728,5.886320891203704,7.228083582193145,22.5,277.77624892249725,0.8860168957256347
2192,52800,8,657600,296.88156179064725,34532.49171676281,10.89891975308642,3.6530671296296306,5.40101291516715,22.5,277.7548690531535,0.9572563358971125
2193,53100,8,657900,299.63166561698546,34373.292927236136,9.3046875,1.9775390625000018,3.911006458458016,22.5,277.7255030726987,0.9528432732316233
2194,53400,8,658200,300.9514973635162,34309.613411425475,7.728395061728396,0.7870370370370381,2.723707619263716,22.5,277.68520213466604,0.951078048165428
2195,53700,8,658500,301.5952804559556,34241.38535877118,6.205343364197531,0.008861400462963687,1.8047598047822229,22.5,277.6310173925887,0.9491867355945038
2196,54000,8,658800,301.91525398925717,34195.899990334954,4.770833333333334,0.0,1.1198064222115072,22.5,277.56,0.9479258605472203
2197,54300,8,659100,302.0827080472928,34277.77365352011,3.4601658950617296,0.0,0.634490878749542,22.5,277.47870978692765,0.9501954356323293
2198,54600,8,659400,302.19827486031875,34364.19585354891,2.3086419753086425,0.0,0.3144565815942997,22.5,277.39569973024203,0.9525910982221671
2199,54900,8,659700,302.2874490084859,34418.77829567235,1.3515625000000018,0.0,0.1253469379437533,22.5,277.3110107037401,0.9541041482789067
2200,55200,8,660000,302.3606169915402,34364.19585354891,0.6242283950617313,0.0,0.032805354995874225,22.5,277.224683581219,0.9525910982221671
2201,55500,8,660300,302.40548755869827,34236.836821927536,0.16194058641975495,0.0,0.0024752399486303034,22.5,277.13675923647565,0.9490606480897749
2202,55800,8,660600,302.42590279459694,34268.67657983289,0.0,0.0,0.0,22.5,277.0472785433071,0.9499432606228734
2203,56100,8,660900,302.45922578877287,35214.77224330581,0.0,0.0,0.0,22.5,276.95628237551034,0.9761694616063548
2204,56400,8,661200,302.64916039255,35173.835411713226,0.0,0.0,0.0,22.5,276.86381160688245,0.9750346740638002
2205,56700,8,661500,302.75104098612525,35082.86467484085,0.0,0.0,0.0,22.5,276.76990711122045,0.9725129239692353
2206,57000,8,661800,302.8036482477298,35110.15589590257,0.0,0.0,0.0,22.5,276.6746097623214,0.9732694489976049
2207,57300,8,662100,302.8509514298663,35064.67052746635,0.0,0.0,0.0,22.5,276.5779604339822,0.9720085739503215
2208,57600,8,662400,302.8824577673876,35192.02955908773,0.0,0.0,0.0,22.5,276.47999999999996,0.975539024082714
2209,57900,8,662700,302.93433069577895,35178.38394855687,0.0,0.0,0.0,22.5,276.378867191744,0.975160761568529
2210,58200,8,663000,302.97266771032037,35178.38394855687,0.0,0.0,0.0,22.5,276.27337453324867,0.975160761568529
2211,58500,8,663300,303.0065862078663,35169.28687486965,0.0,0.0,0.0,22.5,276.1645735873089,0.9749085865590731
2212,58800,8,663600,303.0354773856629,35128.35004327707,0.0,0.0,0.0,22.5,276.05351591671956,0.9737737990165185
2213,59100,8,663900,303.0566401101383,35160.18980118237,0.0,0.0,0.0,22.5,275.9412530842754,0.9746564115496156
2214,59400,8,664200,303.0848626655336,35069.21906430999,0.0,0.0,0.0,22.5,275.8288366527713,0.9721346614550503
2215,59700,8,664500,303.0967845247615,35091.96174852807,0.0,0.0,0.0,22.5,275.71731818500217,0.9727650989786912
2216,60000,8,664800,303.1183075077833,35069.21906430999,0.0,0.0,0.0,22.5,275.6077492437628,0.9721346614550503
2217,60300,8,665100,303.1368392802559,35014.63662218655,0.0,0.0,0.0,22.5,275.50118139184804,0.9706216113983109
2218,60600,8,665400,303.1485437953044,35041.92784324827,0.0,0.0,0.0,22.5,275.39866619205276,0.9713781364266806
2219,60900,8,665700,303.1696694301964,35082.86467484085,0.0,0.0,0.0,22.5,275.3012552071718,0.9725129239692353
2220,61200,8,666000,303.19734590725716,35105.60735905893,0.0,0.0,0.0,22.5,275.21,0.9731433614928761
2221,61500,8,666300,303.22536019267494,35064.67052746635,0.0,0.0,0.0,22.5,275.12561054051247,0.9720085739503215
2222,61800,8,666600,303.2434514411171,35091.96174852807,0.0,0.0,0.0,22.5,275.04776480962755,0.9727650989786912
2223,62100,8,666900,303.26709697614325,35201.12663277495,0.0,0.0,0.0,22.5,274.9759663865546,0.9757911990921699
2224,62400,8,667200,303.30683778275477,35205.67516961859,0.0,0.0,0.0,22.5,274.90971885050317,0.9759172865968988
2225,62700,8,667500,303.33747440851016,35264.80614858567,0.0,0.0,0.0,22.5,274.8485257806826,0.977556424158367
2226,63000,8,667800,303.3724966235248,35196.57809593137,0.0,0.0,0.0,22.5,274.7918907563025,0.9756651115874428
2227,63300,8,668100,303.38928156948066,35278.45175911653,0.0,0.0,0.0,22.5,274.73931735657226,0.9779346866725519
2228,63600,8,668400,303.4207396079287,35232.9663906803,0.0,0.0,0.0,22.5,274.6903091607013,0.9766738116252683
2229,63900,8,668700,303.439108856965,35319.38859070911,0.0,0.0,0.0,22.5,274.64436974789913,0.9790694742151065
2230,64200,8,669000,303.47209449418636,35219.32078014945,0.0,0.0,0.0,22.5,274.60100269737524,0.9762955491110837
2231,64500,8,669300,303.4820341522649,35314.84005386547,0.0,0.0,0.0,22.5,274.55971158833904,0.9789433867103776
2232,64800,8,669600,303.5118224895005,35328.48566439633,0.0,0.0,0.0,22.5,274.52,0.9793216492245624
2233,65100,8,669900,303.5383214837131,35328.48566439633,0.0,0.0,0.0,22.5,274.4811717813051,0.9793216492245624
2234,65400,8,670200,303.56141107705383,35333.03420123997,0.0,0.0,0.0,22.5,274.44301763668426,0.9794477367292913
2235,65700,8,670500,303.58240989528315,35383.068106519764,0.0,0.0,0.0,22.5,274.4057714285714,0.9808346992813017
2236,66000,8,670800,303.6100192736371,35474.03884339215,0.0,0.0,0.0,22.5,274.3696670194003,0.9833564493758669
2237,66300,8,671100,303.6475871973004,35451.29615917407,0.0,0.0,0.0,22.5,274.3349382716049,0.9827260118522261
2238,66600,8,671400,303.6715054200525,35474.03884339215,0.0,0.0,0.0,22.5,274.301819047619,0.9833564493758669
2239,66900,8,671700,303.696464208023,35442.19908548685,0.0,0.0,0.0,22.5,274.2705432098765,0.98247383684277
2240,67200,8,672000,303.71261587086576,35369.4224959889,0.0,0.0,0.0,22.5,274.2413446208113,0.9804564367671168
2241,67500,8,672300,303.717800450835,35333.03420123997,0.0,0.0,0.0,22.5,274.2144571428571,0.9794477367292913
2242,67800,8,672600,303.72354518291684,35414.90786442513,0.0,0.0,0.0,22.5,274.19011463844794,0.9817173118144004
2243,68100,8,672900,303.74815280741785,35428.55347495599,0.0,0.0,0.0,22.5,274.16855097001763,0.9820955743285852
2244,68400,8,673200,303.77134257879607,35446.747622330426,0.0,0.0,0.0,22.5,274.15,0.9825999243474971
2245,68700,8,673500,303.79469210591134,35460.39323286129,0.0,0.0,0.0,22.5,274.13351527777775,0.982978186861682
2246,69000,8,673800,303.81714097205827,35351.22834861441,0.0,0.0,0.0,22.5,274.11805555555554,0.9799520867482032
2247,69300,8,674100,303.8195130170365,35269.35468542924,0.0,0.0,0.0,22.5,274.1037125,0.9776825116630941
2248,69600,8,674400,303.81560150748567,35269.35468542924,0.0,0.0,0.0,22.5,274.09057777777775,0.9776825116630941
2249,69900,8,674700,303.8221843593073,35346.67981177083,0.0,0.0,0.0,22.5,274.07874305555555,0.9798259992434762
2250,70200,8,675000,303.84727759149746,35378.51956967613,0.0,0.0,0.0,22.5,274.06829999999997,0.980708611776573
2251,70500,8,675300,303.87294370205217,35360.325422301685,0.0,0.0,0.0,22.5,274.0593402777778,0.9802042617576608
2252,70800,8,675600,303.89118305223957,35446.747622330426,0.0,0.0,0.0,22.5,274.05195555555554,0.9825999243474971
2253,71100,8,675900,303.92296408187474,35478.58738023579,0.0,0.0,0.0,22.5,274.04623749999996,0.9834825368805957
2254,71400,8,676200,303.9520258146762,35487.68445392301,0.0,0.0,0.0,22.5,274.04227777777777,0.9837347118900517
2255,71700,8,676500,303.97680024208773,35574.10665395181,0.0,0.0,0.0,22.5,274.0401680555555,0.9861303744798896
2256,72000,8,676800,304.0114193817425,35519.524211828364,0.0,0.0,0.0,22.5,274.03999999999996,0.9846173244231502
2257,72300,8,677100,304.02857498166475,35583.203727639026,0.0,0.0,0.0,22.5,274.042163938492,0.9863825494893456
2258,72600,8,677400,304.0559823153613,35474.03884339215,0.0,0.0,0.0,22.5,274.0466567460317,0.9833564493758669
2259,72900,8,677700,304.0610351504588,35483.13591707943,0.0,0.0,0.0,22.5,274.05297991071427,0.9836086243853247
2260,73200,8,678000,304.07390276130354,35574.10665395181,0.0,0.0,0.0,22.5,274.0606349206349,0.9861303744798896
2261,73500,8,678300,304.10347555523595,35533.169822359225,0.0,0.0,0.0,22.5,274.06912326388886,0.984995586937335
2262,73800,8,678600,304.1204853552155,35433.102011799565,0.0,0.0,0.0,22.5,274.0779464285714,0.9822216618333123
2263,74100,8,678900,304.1214227559058,35419.456401268704,0.0,0.0,0.0,22.5,274.08660590277776,0.9818433993191275
2264,74400,8,679200,304.12861152453354,35410.359327581486,0.0,0.0,0.0,22.5,274.09460317460315,0.9815912243096714
2265,74700,8,679500,304.139305083486,35442.19908548685,0.0,0.0,0.0,22.5,274.1014397321428,0.98247383684277
2266,75000,8,679800,304.15794943045154,35292.09736964739,0.0,0.0,0.0,22.5,274.106617063492,0.9783129491867367
2267,75300,8,680100,304.15122009909703,35264.80614858567,0.0,0.0,0.0,22.5,274.10963665674603,0.977556424158367
2268,75600,8,680400,304.15198026567646,35232.9663906803,0.0,0.0,0.0,22.5,274.10999999999996,0.9766738116252683
2269,75900,8,680700,304.1552396255099,35182.93248540051,0.0,0.0,0.0,22.5,274.1086451444003,0.975286849073258
2270,76200,8,681000,304.1563365657844,35264.80614858567,0.0,0.0,0.0,22.5,274.1068066578483,0.977556424158367
2271,76500,8,681300,304.1782425321185,35196.57809593137,0.0,0.0,0.0,22.5,274.1044308035714,0.9756651115874428
2272,76800,8,681600,304.185741260029,35155.64126433879,0.0,0.0,0.0,22.5,274.10146384479714,0.9745303240448883
2273,77100,8,681900,304.19014084767593,35137.447116964286,0.0,0.0,0.0,22.5,274.09785204475304,0.9740259740259745
2274,77400,8,682200,304.196964757188,35201.12663277495,0.0,0.0,0.0,22.5,274.0935416666666,0.9757911990921699
2275,77700,8,682500,304.2184417660167,3579.6984959289202,0.0,0.0,0.0,22.5,274.0884789737654,0.0992308662211576
2276,78000,8,682800,299.0680444441816,300.2034316789182,0.0,0.0,0.0,22.5,274.0826102292769,0.00832177531206658
2277,78300,8,683100,296.0111396747262,282.0092843044381,0.0,0.0,0.0,22.5,274.07588169642855,0.007817425293153447
2278,78600,8,683400,294.48871578425246,300.2034316789182,0.0,0.0,0.0,22.5,274.06823963844795,0.00832177531206658
2279,78900,8,683700,293.7059622811875,282.0092843044381,0.0,0.0,0.0,22.5,274.0596303185626,0.007817425293153447
2280,79200,8,684000,293.27697363741817,259.2666000863384,0.0,0.0,0.0,22.5,274.04999999999995,0.007186987769512045
2281,79500,8,684300,293.0200710691819,282.0092843044381,0.0,0.0,0.0,22.5,274.0395767195767,0.007817425293153447
2282,79800,8,684600,292.8546213270163,263.8151369299586,0.0,0.0,0.0,22.5,274.0286243386243,0.007313075274240332
2283,80100,8,684900,292.727832054506,286.5578211480583,0.0,0.0,0.0,22.5,274.01714285714286,0.007943512797881734
2284,80400,8,685200,292.62675731108203,277.46074746081854,0.0,0.0,0.0,22.5,274.00513227513227,0.007691337788425177
2285,80700,8,685500,292.5345611854973,254.71806324271824,0.0,0.0,0.0,22.5,273.9925925925926,0.007060900264783758
2286,81000,8,685800,292.44545075132055,272.91221061719835,0.0,0.0,0.0,22.5,273.9795238095238,0.00756525028369689
2287,81300,8,686100,292.3654721327861,254.71806324271824,0.0,0.0,0.0,22.5,273.9659259259259,0.007060900264783758
2288,81600,8,686400,292.2852177208765,263.8151369299586,0.0,0.0,0.0,22.5,273.9517989417989,0.007313075274240332
2289,81900,8,686700,292.2103857558509,268.36367377357817,0.0,0.0,0.0,22.5,273.9371428571428,0.007439162778968602
2290,82200,8,687000,292.13838831053806,263.8151369299586,0.0,0.0,0.0,22.5,273.92195767195767,0.007313075274240332
2291,82500,8,687300,292.0667576196074,282.0092843044381,0.0,0.0,0.0,22.5,273.9062433862434,0.007817425293153447
2292,82800,8,687600,292.00020519947094,259.2666000863384,0.0,0.0,0.0,22.5,273.89,0.007186987769512045
2293,83100,8,687900,291.93006013018817,286.5578211480583,0.0,0.0,0.0,22.5,273.8727742504409,0.007943512797881734
2294,83400,8,688200,291.86703726452475,259.2666000863384,0.0,0.0,0.0,22.5,273.8542680776014,0.007186987769512045
2295,83700,8,688500,291.7995890909792,291.10635799167846,0.0,0.0,0.0,22.5,273.83471428571426,0.008069600302610022
2296,84000,8,688800,291.73966580757974,282.0092843044381,0.0,0.0,0.0,22.5,273.8143456790123,0.007817425293153447
2297,84300,8,689100,291.6778711423646,286.5578211480583,0.0,0.0,0.0,22.5,273.79339506172835,0.007943512797881734
2298,84600,8,689400,291.6179178102472,286.5578211480583,0.0,0.0,0.0,22.5,273.77209523809523,0.007943512797881734
2299,84900,8,689700,291.5586058701842,259.2666000863384,0.0,0.0,0.0,22.5,273.75067901234564,0.007186987769512045
2300,85200,8,690000,291.4958230562111,282.0092843044381,0.0,0.0,0.0,22.5,273.72937918871247,0.007817425293153447
2301,85500,8,690300,291.44007389768626,291.10635799167846,0.0,0.0,0.0,22.5,273.70842857142856,0.008069600302610022
2302,85800,8,690600,291.38590687458213,272.91221061719835,0.0,0.0,0.0,22.5,273.6880599647266,0.00756525028369689
2303,86100,8,690900,291.32875949862563,272.91221061719835,0.0,0.0,0.0,22.5,273.6685061728395,0.00756525028369689
2304,0,9,691200,291.27325357098925,300.2034316789182,0.0,0.0,0.0,22.5,273.65,0.00832177531206658
2305,300,9,691500,291.22367698975876,322.9461158970178,0.0,0.0,0.0,22.5,273.63357481812164,0.00895221283570798
2306,600,9,691800,291.1771132683747,332.04318958425824,0.0,0.0,0.0,22.5,273.61978505291,0.009204387845164556
2307,900,9,692100,291.1298365878049,300.2034316789182,0.0,0.0,0.0,22.5,273.6081450892857,0.00832177531206658
2308,1200,9,692400,291.0765063912506,300.2034316789182,0.0,0.0,0.0,22.5,273.59816931216926,0.00832177531206658
2309,1500,9,692700,291.0252492546431,341.14026327149793,0.0,0.0,0.0,22.5,273.58937210648145,0.009456562854621112
2310,1800,9,693000,290.98248697022274,304.7519685225384,0.0,0.0,0.0,22.5,273.58126785714285,0.008447862816794867
2311,2100,9,693300,290.9317274939641,300.2034316789182,0.0,0.0,0.0,22.5,273.57337094907405,0.00832177531206658
2312,2400,9,693600,290.8825273784933,304.7519685225384,0.0,0.0,0.0,22.5,273.56519576719575,0.008447862816794867
