index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
2313,2700,9,693900,290.8356622574436,295.654894835298,0.0,0.0,0.0,22.5,273.55625669642853,0.008195687807338292
2314,3000,9,694200,290.78827835548947,304.7519685225384,0.0,0.0,0.0,22.5,273.5460681216931,0.008447862816794867
2315,3300,9,694500,290.7439067829703,304.7519685225384,0.0,0.0,0.0,22.5,273.53414442791,0.008447862816794867
2316,3600,9,694800,290.6997992425326,295.654894835298,0.0,0.0,0.0,22.5,273.52,0.008195687807338292
2317,3900,9,695100,290.65437688665247,33013.28041099378,0.0,0.0,0.0,22.5,273.50035300925924,0.9151431093178676
2318,4200,9,695400,295.95146377757794,34937.31149584503,0.0,0.0,0.0,22.5,273.4732407407407,0.9684781238179307
2319,4500,9,695700,298.8492690406774,34946.40856953225,0.0,0.0,0.0,22.5,273.44015625,0.9687302988273868
2320,4800,9,696000,300.28225469770456,35069.21906430999,0.0,0.0,0.0,22.5,273.40259259259255,0.9721346614550503
2321,5100,9,696300,301.0259344001299,35073.76760115363,0.0,0.0,0.0,22.5,273.362042824074,0.9722607489597792
2322,5400,9,696600,301.41809686581917,35000.991011655686,0.0,0.0,0.0,22.5,273.32,0.970243348884126
2323,5700,9,696900,301.6267011087509,35028.282232717414,0.0,0.0,0.0,22.5,273.2779571759259,0.970999873912496
2324,6000,9,697200,301.7635465889866,34946.40856953225,0.0,0.0,0.0,22.5,273.2374074074074,0.9687302988273868
2325,6300,9,697500,301.84480887014604,35055.57345377913,0.0,0.0,0.0,22.5,273.19984374999996,0.9717563989408655
2326,6600,9,697800,301.93051224913665,35151.09272749515,0.0,0.0,0.0,22.5,273.1667592592592,0.9744042365401594
2327,6900,9,698100,302.0154594248055,35296.645906490965,0.0,0.0,0.0,22.5,273.13964699074074,0.9784390366914638
2328,7200,9,698400,302.10755795753164,35205.67516961859,0.0,0.0,0.0,22.5,273.12,0.9759172865968988
2329,7500,9,698700,302.1639752155992,35333.03420123997,0.0,0.0,0.0,22.5,273.1066670626218,0.9794477367292913
2330,7800,9,699000,302.2380408189886,35433.102011799565,0.0,0.0,0.0,22.5,273.0972867933723,0.9822216618333123
2331,8100,9,699300,302.31545438852265,35401.26225389427,0.0,0.0,0.0,22.5,273.0915370065789,0.9813390493002154
2332,8400,9,699600,302.372445877939,35451.29615917407,0.0,0.0,0.0,22.5,273.08909551656916,0.9827260118522261
2333,8700,9,699900,302.43226323915746,35510.427138141145,0.0,0.0,0.0,22.5,273.08964013767053,0.9843651494136942
2334,9000,9,700200,302.49437395149084,35610.49494870075,0.0,0.0,0.0,22.5,273.0928486842105,0.9871390745177153
2335,9300,9,700500,302.5647108349213,35123.80150643343,0.0,0.0,0.0,22.5,273.09839897051654,0.9736477115117899
2336,9600,9,700800,302.5414572202125,35237.514927523946,0.0,0.0,0.0,22.5,273.1059688109162,0.9767998991299972
2337,9900,9,701100,302.5703453066705,35223.86931699309,0.0,0.0,0.0,22.5,273.1152360197368,0.9764216366158126
2338,10200,9,701400,302.6030426529742,35283.000295960104,0.0,0.0,0.0,22.5,273.125878411306,0.978060774177279
2339,10500,9,701700,302.64847961903394,35337.58273808355,0.0,0.0,0.0,22.5,273.13757379995127,0.9795738242340184
2340,10800,9,702000,302.6993944416728,35333.03420123997,0.0,0.0,0.0,22.5,273.15,0.9794477367292913
2341,11100,9,702300,302.74333951274366,35355.77688545805,0.0,0.0,0.0,22.5,273.16694298245613,0.9800781742529322
2342,11400,9,702600,302.78773734847766,35483.13591707943,0.0,0.0,0.0,22.5,273.19122807017544,0.9836086243853247
2343,11700,9,702900,302.8492324755682,35419.456401268704,0.0,0.0,0.0,22.5,273.22109210526315,0.9818433993191275
2344,12000,9,703200,302.8879881393225,35501.33006445387,0.0,0.0,0.0,22.5,273.2547719298245,0.9841129744042366
2345,12300,9,703500,302.9390719749263,35519.524211828364,0.0,0.0,0.0,22.5,273.2905043859649,0.9846173244231502
2346,12600,9,703800,302.98545945517736,35369.4224959889,0.0,0.0,0.0,22.5,273.32652631578947,0.9804564367671168
2347,12900,9,704100,303.00226085002714,35223.86931699309,0.0,0.0,0.0,22.5,273.3610745614035,0.9764216366158126
2348,13200,9,704400,303.00446398488873,35283.000295960104,0.0,0.0,0.0,22.5,273.39238596491225,0.978060774177279
2349,13500,9,704700,303.03233588274344,35469.49030654856,0.0,0.0,0.0,22.5,273.418697368421,0.9832303618711395
2350,13800,9,705000,303.09277882933344,35483.13591707943,0.0,0.0,0.0,22.5,273.43824561403505,0.9836086243853247
2351,14100,9,705300,303.1407117503441,35592.30080132631,0.0,0.0,0.0,22.5,273.4492675438596,0.9866347244988034
2352,14400,9,705600,303.1976988212056,35615.04348554439,0.0,0.0,0.0,22.5,273.45,0.9872651620224442
2353,14700,9,705900,303.2449323745016,35615.04348554439,0.0,0.0,0.0,22.5,273.44324160609204,0.9872651620224442
2354,15000,9,706200,303.28346993954756,35646.883243449745,0.0,0.0,0.0,22.5,273.43320179993077,0.9881477745555427
2355,15300,9,706500,303.3213972147563,35719.659832947626,0.0,0.0,0.0,22.5,273.42023364485976,0.990165174631194
2356,15600,9,706800,303.36613897644486,35637.78616976246,0.0,0.0,0.0,22.5,273.4046902042229,0.9878955995460849
2357,15900,9,707100,303.3891424441407,35669.625927667825,0.0,0.0,0.0,22.5,273.3869245413638,0.9887782120791835
2358,16200,9,707400,303.4191291155485,35483.13591707943,0.0,0.0,0.0,22.5,273.36728971962617,0.9836086243853247
2359,16500,9,707700,303.4172389103275,34955.50564321947,0.0,0.0,0.0,22.5,273.3461388023537,0.9689824738368428
2360,16800,9,708000,303.343142331902,34668.94782207141,0.0,0.0,0.0,22.5,273.32382485289025,0.9610389610389609
2361,17100,9,708300,303.2715260652817,34655.302211540555,0.0,0.0,0.0,22.5,273.3007009345794,0.9606606985247763
2362,17400,9,708600,303.24741190601145,34650.75367469697,0.0,0.0,0.0,22.5,273.27712011076494,0.960534611020049
2363,17700,9,708900,303.246146705159,34659.8507483842,0.0,0.0,0.0,22.5,273.25343544479057,0.9607867860295052
2364,18000,9,709200,303.2577807530797,34696.23904313313,0.0,0.0,0.0,22.5,273.22999999999996,0.9617954860673307
2365,18300,9,709500,303.27965814248455,34787.20978000557,0.0,0.0,0.0,22.5,273.205193136621,0.9643172361618975
2366,18600,9,709800,303.3152161288044,34773.56416947471,0.0,0.0,0.0,22.5,273.1775898822469,0.9639389736477126
2367,18900,9,710100,303.34074783545014,34787.20978000557,0.0,0.0,0.0,22.5,273.1478368012696,0.9643172361618975
2368,19200,9,710400,303.36513036172335,34796.30685369279,0.0,0.0,0.0,22.5,273.11658045808105,0.9645694111713534
2369,19500,9,710700,303.3881883030084,34850.88929581623,0.0,0.0,0.0,22.5,273.0844674170732,0.9660824612280929
2370,19800,9,711000,303.4177699708376,34764.467095787426,0.0,0.0,0.0,22.5,273.05214424263795,0.9636867986382548
2371,20100,9,711300,303.42797350856824,34682.59343260227,0.0,0.0,0.0,22.5,273.02025749916726,0.9614172235531458
2372,20400,9,711600,303.42885429764846,34969.15125375033,0.0,0.0,0.0,22.5,272.9894537510531,0.9693607363510276
2373,20700,9,711900,303.48454111256746,34932.76295900139,0.0,0.0,0.0,22.5,272.9603795626873,0.9683520363132019
2374,21000,9,712200,303.51530902840557,34941.86003268861,0.0,0.0,0.0,22.5,272.93368149846197,0.9686042113226578
2375,21300,9,712500,303.54055209849344,34978.24832743761,0.0,0.0,0.0,22.5,272.91000612276883,0.9696129113604854
2376,21600,9,712800,303.56788176507666,35055.57345377913,0.0,0.0,0.0,22.5,272.89,0.9717563989408655
2377,21900,9,713100,303.6031934688451,35000.991011655686,0.0,0.0,0.0,22.5,272.8769140523954,0.970243348884126
2378,22200,9,713400,303.62101356954366,35010.08808534291,0.0,0.0,0.0,22.5,272.8728716637517,0.9704955238935822
2379,22500,9,713700,303.64059965022693,35069.21906430999,0.0,0.0,0.0,22.5,272.87682809079536,0.9721346614550503
2380,22800,9,714000,303.66928302042754,35082.86467484085,0.0,0.0,0.0,22.5,272.8877385902529,0.9725129239692353
2381,23100,9,714300,303.6953717908445,35032.83076956105,0.0,0.0,0.0,22.5,272.9045584188509,0.9711259614172246
2382,23400,9,714600,303.7102034509948,35205.67516961859,0.0,0.0,0.0,22.5,272.92624283331594,0.9759172865968988
2383,23700,9,714900,303.7558629334421,35128.35004327707,0.07591328499297127,0.7160493827160495,0.6878911168514724,22.5,272.9517470903745,0.9737737990165185
2384,24000,9,715200,303.7786097867395,35146.544190651504,0.29372507674211773,2.7376543209876543,2.6376963138911935,22.5,272.9800264467532,0.9742781490354304
2385,24300,9,715500,303.80768191693954,35283.000295960104,0.6385432804027884,5.875,5.67861336084712,22.5,273.0100361591785,0.978060774177279
2386,24600,9,715800,303.8617253813906,35319.38859070911,1.0954758011303323,9.93827160493827,9.639840027447207,22.5,273.0407314843771,0.9790694742151065
2387,24900,9,716100,303.92153899322926,35000.991011655686,1.6496305440800985,14.737654320987653,14.350574083419414,22.5,273.0710676790754,0.970243348884126
2388,25200,9,716400,303.9361884957153,35010.08808534291,2.286115414407436,20.083333333333332,19.640013298491688,22.5,273.09999999999997,0.9704955238935822
2389,25500,9,716700,303.9954179695549,34814.50100106729,2.990038317267693,25.785493827160494,25.337355442391996,22.5,273.12877084046346,0.9650737611902672
2390,25800,9,717000,304.0558741539404,34800.85539053643,3.74650715781622,31.65432098765432,31.27179828484829,22.5,273.1597166674815,0.9646954986760823
2391,26100,9,717300,304.15974946557543,34800.85539053643,4.540629841208365,37.5,37.27253959558853,22.5,273.1934338483352,0.9646954986760823
2392,26400,9,717600,304.2919815069431,34923.66588531417,5.357514272599477,43.132716049382715,43.168777144340666,22.5,273.2305187503056,0.9680998613037459
2393,26700,9,717900,304.4387000010584,34960.05418006311,6.182268357144906,48.36265432098765,48.789708700832655,22.5,273.27156774067373,0.9691085613415716
2394,27000,9,718200,304.5709029317802,35028.282232717414,7.0,53.0,53.96453203479247,22.5,273.31717718672076,0.970999873912496
2395,27300,9,718500,304.696853422883,35078.31613799721,8.289400739437864,57.28696355085244,59.0936294860754,22.5,273.36794345572775,0.9723868364645063
2396,27600,9,718800,304.8193970248922,35096.51028537171,10.496534967499485,61.580540858318635,64.6185778803841,22.5,273.4244629149758,0.9728911864834201
2397,27900,9,719100,304.93743765384454,35155.64126433879,13.557569869992037,65.86309523809524,70.43036671621745,22.5,273.4873319317459,0.9745303240448883
2398,28200,9,719400,305.0620032503323,35105.60735905893,17.408672632722684,70.11699000587889,76.41998549207439,22.5,273.5571468733193,0.9731433614928761
2399,28500,9,719700,305.1750498161745,35164.73833802601,21.986010441498607,74.32458847736625,82.47842370645384,22.5,273.634504106977,0.9747824990543442
2400,28800,9,720000,305.3281961156402,35123.80150643343,27.225750482126966,78.46825396825396,88.4966708578547,22.5,273.71999999999997,0.9736477115117899
2401,29100,9,720300,305.5147985387605,35119.25296958979,33.06405994041494,82.53034979423867,94.3657164447759,22.5,273.81692851104395,0.973521624007061
2402,29400,9,720600,305.68328932932206,35078.31613799721,39.4371060021697,86.49323927101705,99.97654996571633,22.5,273.9276081013022,0.9723868364645063
2403,29700,9,720900,305.83063920039683,35073.76760115363,46.28105585319841,90.33928571428571,105.22016091917493,22.5,274.0511718918627,0.9722607489597792
2404,30000,9,721200,305.97438158985545,35082.86467484085,53.53207667930825,94.05085243974132,109.98753880365061,22.5,274.1867530038132,0.9725129239692353
2405,30300,9,721500,306.1188569997507,35205.67516961859,61.12633566630639,97.61030276308054,114.16967311764229,22.5,274.3334845582416,0.9759172865968988
2406,30600,9,721800,306.28203884892105,35173.835411713226,69.0,101.0,117.65755335964887,22.5,274.4904996762357,0.9750346740638002
2407,30900,9,722100,306.4083154820683,35073.76760115363,78.64691635560014,102.80532741934068,120.31784836036435,22.5,274.65693147888334,0.9722607489597792
2408,31200,9,722400,306.41074975938324,35091.96174852807,91.25704683469532,101.92012600138636,122.17671120553334,22.5,274.8319130872724,0.9727650989786912
2409,31500,9,722700,306.33395381593766,35205.67516961859,106.31073176265883,98.78944562899787,123.36435777623068,22.5,275.0145776224908,0.9759172865968988
2410,31800,9,723000,306.228385672681,35205.67516961859,123.28831146486397,93.85833618503602,124.0110039535312,22.5,275.20405820562627,0.9759172865968988
2411,32100,9,723300,306.1175327366743,35205.67516961859,141.67012626668404,87.57184755236165,124.24686561850977,22.5,275.3994879577667,0.9759172865968988
2412,32400,9,723600,306.02849471755826,35210.22370646223,160.93651649349235,80.37502961383558,124.20215865224124,22.5,275.59999999999997,0.9760433741016278
2413,32700,9,723900,305.9865369414067,35182.93248540051,180.56782247066218,72.71293225231865,124.00709893580043,22.5,275.8042372596741,0.975286849073258
2414,33000,9,724200,305.97290357466534,35132.89858012065,200.04438452356686,65.03060535067168,123.7919023502622,22.5,276.0113062214313,0.9738998865212458
2415,33300,9,724500,305.9732639491146,35151.09272749515,218.8465429775797,57.7730987917555,123.6867847767014,22.5,276.2210353423008,0.9744042365401594
2416,33600,9,724800,306.0323800322246,35205.67516961859,236.45463815807395,51.385462458430936,123.82196209619286,22.5,276.4332530793119,0.9759172865968988
2417,33900,9,725100,306.0966575196919,35205.67516961859,252.34901039042293,46.31274623355882,124.32765018981145,22.5,276.64778788949366,0.9759172865968988
2418,34200,9,725400,306.1567223376977,35505.8786012975,266.01,43.0,125.334064938632,22.5,276.8644682298754,0.9842390619089653
2419,34500,9,725700,306.26495633584153,35460.39323286129,277.56821089607405,40.87534165591794,126.73341041364937,22.5,277.08312255748626,0.982978186861682
2420,34800,9,726000,306.3630471460231,35469.49030654856,287.50472712615766,39.08132178613107,128.30248793637458,22.5,277.3035793293555,0.9832303618711395
2421,35100,9,726300,306.4426767461864,35474.03884339215,295.8256092229894,37.63463930348259,129.99840926365675,22.5,277.52566700251225,0.9833564493758669
2422,35400,9,726600,306.51064502203593,35487.68445392301,302.53691771930767,36.55199312081567,131.77828615234492,22.5,277.7492140339858,0.9837347118900517
2423,35700,9,726900,306.5735505166459,35428.55347495599,307.64471314785123,35.85008215097353,133.5992303592882,22.5,277.9740488808053,0.9820955743285852
2424,36000,9,727200,306.62174861773656,35460.39323286129,311.1550560413585,35.54560530679934,135.4183536413357,22.5,278.2,0.982978186861682
2425,36300,9,727500,306.6765874803777,35501.33006445387,313.07400693256807,35.655261501136295,137.1927677553365,22.5,278.4315301522419,0.9841129744042366
2426,36600,9,727800,306.73577642276166,35492.23299076665,313.4076263542185,36.19574964682759,138.87958445813962,22.5,278.6720329548729,0.9838607993947807
2427,36900,9,728100,306.7888077521007,35519.524211828364,312.16197483904836,37.18376865671642,140.4359155065942,22.5,278.9197331499267,0.9846173244231502
2428,37200,9,728400,306.8445730489631,35437.65054864321,309.34311291979617,38.63601744364597,141.81887265754932,22.5,279.172855479437,0.9823477493380411
2429,37500,9,728700,306.88391677245204,35464.94176970493,304.9571011292005,40.56919492045943,142.98556766785407,22.5,279.4296246854375,0.9831042743664109
2430,37800,9,729000,306.93238226545725,35451.29615917407,299.01,43.0,143.89311229435754,22.5,279.6882655099619,0.9827260118522261
2431,38100,9,729300,306.97800537176266,35401.26225389427,287.6736295603175,47.07634811301817,144.53716919501645,22.5,279.9470026950441,0.9813390493002154
2432,38400,9,729600,306.99420143772113,35355.77688545805,268.2689128198656,53.587674395262475,144.95644163725387,22.5,280.2040609827176,0.9800781742529322
2433,38700,9,729900,307.00608504134885,35305.74298017825,242.52556478376675,62.01295731707317,145.17260229211834,22.5,280.4576651150162,0.9786912117009215
2434,39000,9,730200,307.0162090152494,35255.70907489839,212.17330045714368,71.83117534879052,145.20732383065837,22.5,280.70603983397365,0.9773042491489095
2435,39300,9,730500,306.9900616928128,35251.160538054806,178.94183484511896,82.5213069607548,145.08227892392253,22.5,280.9474098816237,0.9771781616441821
2436,39600,9,730800,306.98656149809517,35201.12663277495,144.56088295281523,93.56233062330622,144.81914024295932,22.5,281.17999999999995,0.9757911990921699
2437,39900,9,731100,306.9565424805288,35164.73833802601,110.76015978535509,104.43322480678509,144.4395804588173,22.5,281.4003655579214,0.9747824990543442
2438,40200,9,731400,306.9444268570727,35173.835411713226,79.26938034786119,114.61296798153168,143.96527224254498,22.5,281.6054415623521,0.9750346740638002
2439,40500,9,731700,306.92309823607616,35091.96174852807,51.81825964545607,123.58053861788618,143.41788826519092,22.5,281.79402221254355,0.9727650989786912
2440,40800,9,732000,306.9134826141576,35101.058822215346,30.136512683262424,130.8149151861889,142.81910119780366,22.5,281.96490170774723,0.9730172739881487
2441,41100,9,732300,306.9061308021637,34973.69979059397,15.953854466402788,135.7950761567801,142.19058371143174,22.5,282.1168742472147,0.9694868238557565
2442,41400,9,732600,306.895357853229,34814.50100106729,11.0,138.0,141.55400847712366,22.5,282.2487340301974,0.9650737611902672
2443,41700,9,732900,306.88664052704473,3534.2131274927187,11.401456701136379,138.45299153664686,140.89172267706408,22.5,282.35927525594695,0.09796999117387473
2444,42000,9,733200,301.7966499781747,272.91221061719835,12.092421865365138,138.52906834546468,140.1617749088457,22.5,282.4472921237149,0.00756525028369689
2445,42300,9,733500,298.7802551294558,263.8151369299586,13.014145315514764,138.2347780337123,139.34938996662913,22.5,282.5115788327526,0.007313075274240332
2446,42600,9,733800,297.28732928778913,282.0092843044381,14.107876874413737,137.57666820864864,138.43979264457494,22.5,282.55092958231165,0.007817425293153447
2447,42900,9,734100,296.5332739398346,272.91221061719835,15.314866364890541,136.5612864775326,137.41820773684373,22.5,282.56413857164364,0.00756525028369689
2448,43200,9,734400,296.1300034494408,272.91221061719835,16.576363609773658,135.19518044762304,136.26986003759615,22.5,282.54999999999995,0.00756525028369689
2449,43500,9,734700,295.89681623654604,286.5578211480583,17.833618431891573,133.4848977261789,134.97997434099273,22.5,282.51876486037014,0.007943512797881734
2450,43800,9,735000,295.74981158194214,263.8151369299586,19.027880654072767,131.436985920459,133.53377544119414,22.5,282.4816485543041,0.007313075274240332
2451,44100,9,735300,295.63730377482824,304.7519685225384,20.100400099145723,129.0579926377223,131.91648813236094,22.5,282.4388918938945,0.008447862816794867
2452,44400,9,735600,295.5518884498219,254.71806324271824,20.992426589938926,126.35446548522762,130.11333720865377,22.5,282.3907356912336,0.007060900264783758
2453,44700,9,735900,295.46696770421175,263.8151369299586,21.645209949280858,123.33295207023389,128.1095474642332,22.5,282.337420758414,0.007313075274240332
2454,45000,9,736200,295.3930910696732,272.91221061719835,22.0,120.0,125.89034369325982,22.5,282.2791879075281,0.00756525028369689
2455,45300,9,736500,295.3250450181631,254.71806324271824,22.204913895571366,116.49926249473654,123.34351529118493,22.5,282.2162779506685,0.007060900264783758
2456,45600,9,736800,295.25579030244165,272.91221061719835,22.439841936796434,112.96469858941234,120.39511382867349,22.5,282.1489316999275,0.00756525028369689
2457,45900,9,737100,295.19237042617175,282.0092843044381,22.69369366749338,109.3883146134236,117.08775736270667,22.5,282.0773899673977,0.007817425293153447
2458,46200,9,737400,295.1295868779223,304.7519685225384,22.955378631480386,105.76211689616659,113.46406395026565,22.5,282.00189356517154,0.008447862816794867
2459,46500,9,737700,295.0682675167092,304.7519685225384,23.213806372575633,102.07811176703751,109.5666516483316,22.5,281.9226833053415,0.008447862816794867
2460,46800,9,738000,295.0037214864142,286.5578211480583,23.45788643459729,98.32830555543262,105.43813851388568,22.5,281.84,0.007943512797881734
2461,47100,9,738300,294.9341044242318,304.7519685225384,23.676528361363545,94.50470459074813,101.12114260390906,22.5,281.75620842372916,0.008447862816794867
2462,47400,9,738600,294.86804668719014,313.84904220977813,23.858641696692576,90.5993152023803,96.65828197538292,22.5,281.67319252033786,0.008700037826251424
2463,47700,9,738900,294.80248218624786,295.654894835298,23.993135984402556,86.60414371972533,92.09217468528844,22.5,281.5904718557589,0.008195687807338292
2464,48000,9,739200,294.73298817746917,304.7519685225384,24.068920768311667,82.51119647217948,87.46543879060678,22.5,281.50756599592495,0.008447862816794867
2465,48300,9,739500,294.6656969519291,291.10635799167846,24.07490559223809,78.31247978913893,82.82069234831911,22.5,281.42399450676874,0.008069600302610022
2466,48600,9,739800,294.59595250318273,309.30050536615795,24.0,74.0,78.20055341540663,22.5,281.33927695422295,0.008573950321523137
2467,48900,9,740100,294.5288474344676,268.36367377357817,23.843610093610092,69.19366425363707,73.15609490396417,22.5,281.25293290422036,0.007439162778968602
2468,49200,9,740400,294.45346032274546,277.46074746081854,23.614570614570614,63.643140451046435,67.33885558251791,22.5,281.16448192269365,0.007691337788425177
2469,49500,9,740700,294.3798221411208,300.2034316789182,23.315934065934066,57.53507604980713,60.942152292695866,22.5,281.07344357557554,0.00832177531206658
2470,49800,9,741000,294.30846229467505,295.654894835298,22.95075295075295,51.05611850749817,54.159301876126136,22.5,280.9793374287987,0.008195687807338292
2471,50100,9,741300,294.23349434063846,286.5578211480583,22.52207977207977,44.39291528169855,47.18362117443675,22.5,280.881683048296,0.007943512797881734
2472,50400,9,741600,294.1559372563694,295.654894835298,22.032967032967033,37.7321138299873,40.208427029255795,22.5,280.78,0.008195687807338292
2473,50700,9,741900,294.0807336573239,300.2034316789182,21.486467236467234,31.26036160994341,33.427036282211304,22.5,280.675006639877,0.00832177531206658
2474,51000,9,742200,294.0136660764562,295.654894835298,20.885632885632884,25.164306079145902,27.03276577493134,22.5,280.5677917403152,0.008195687807338292
2475,51300,9,742500,293.944772050802,309.30050536615795,20.233516483516482,19.630594695173805,21.218932349043982,22.5,280.4584304918802,0.008573950321523137
2476,51600,9,742800,293.8749816613306,300.2034316789182,19.533170533170534,14.84587491560611,16.178852846177264,22.5,280.3469980851377,0.00832177531206658
2477,51900,9,743100,293.80393199082266,313.84904220977813,18.787647537647537,10.996794198021838,12.105844107959257,22.5,280.2335697106532,0.008700037826251424
2478,52200,9,743400,293.741936948657,309.30050536615795,18.0,8.27,9.193222976018015,22.5,280.11822055899245,0.008573950321523137
2479,52500,9,743700,293.67792955399483,295.654894835298,16.967147435897434,6.339810305059523,7.10659756441016,22.5,280.001025820721,0.008195687807338292
2480,52800,9,744000,293.61308339723774,286.5578211480583,15.544871794871796,4.735969742063491,5.362259632988673,22.5,279.88206068640443,0.007943512797881734
2481,53100,9,744300,293.55034634631795,286.5578211480583,13.82451923076923,3.428265736607143,3.929551492076171,22.5,279.76140034660847,0.007943512797881734
2482,53400,9,744600,293.4877274596258,268.36367377357817,11.897435897435898,2.3864857142857137,2.777815451995272,22.5,279.6391199918986,0.007439162778968602
2483,53700,9,744900,293.4228828105997,309.30050536615795,9.854967948717949,1.5804171006944445,1.8763938230685957,22.5,279.5152948128406,0.008573950321523137
2484,54000,9,745200,293.36635478102966,300.2034316789182,7.788461538461538,0.9798473214285703,1.1946289156187602,22.5,279.39,0.00832177531206658
2485,54300,9,745500,293.3065366721305,32531.135505570044,5.789262820512821,0.5545638020833339,0.7018630399683818,22.5,279.2613522360999,0.9017778338166693
2486,54600,9,745800,298.5094708073642,35314.84005386547,3.948717948717949,0.2743539682539682,0.36743850644007914,22.5,279.1280056406124,0.9789433867103776
2487,54900,9,746100,301.49423921599407,35123.80150643343,2.3581730769230784,0.10900524553571422,0.16069762535647136,22.5,278.9908415592264,0.9736477115117899
2488,55200,9,746400,302.92978944111417,35082.86467484085,1.1089743589743613,0.028305059523811238,0.05098270704017871,22.5,278.8507413376309,0.9725129239692353
2489,55500,9,746700,303.6423362303234,34932.76295900139,0.29246794871795245,0.0020408358134904603,0.007636061813816042,22.5,278.7085863215149,0.9683520363132019
2490,55800,9,747000,303.9887294898654,34459.715127264935,0.0,0.0,0.0,22.5,278.56525785656726,0.9552389358214612
2491,56100,9,747300,304.10570127698065,34264.12804298925,0.0,0.0,0.0,22.5,278.42163728847703,0.9498171731181444
2492,56400,9,747600,304.1555182620438,34045.79827449549,0.0,0.0,0.0,22.5,278.2786059629331,0.943764972891187
2493,56700,9,747900,304.1681609960972,34023.055590277414,0.0,0.0,0.0,22.5,278.1370452256245,0.9431345353675461
2494,57000,9,748200,304.19327983531866,34409.68122198507,0.0,0.0,0.0,22.5,277.9978364222401,0.9538519732694489
2495,57300,9,748500,304.2895736727354,34464.26366410851,0.0,0.0,0.0,22.5,277.86186089846893,0.9553650233261883
2496,57600,9,748800,304.3659284229869,34446.069516734075,0.0,0.0,0.0,22.5,277.72999999999996,0.9548606733072764
2497,57900,9,749100,304.4206084399464,34386.938537767,0.0,0.0,0.0,22.5,277.60215822440085,0.9532215357458083
2498,58200,9,749400,304.4565375244554,34391.48707461063,0.0,0.0,0.0,22.5,277.4777886710239,0.9533476232505369
2499,58500,9,749700,304.4928853406508,34937.31149584503,0.0,0.0,0.0,22.5,277.35709558823527,0.9684781238179307
2500,58800,9,750000,304.6180191874375,35037.379306404626,0.0,0.0,0.0,22.5,277.24028322440086,0.9712520489219517
2501,59100,9,750300,304.71319826392744,34941.86003268861,0.0,0.0,0.0,22.5,277.1275558278867,0.9686042113226578
2502,59400,9,750600,304.75965432783096,35087.41321168449,0.0,0.0,0.0,22.5,277.0191176470588,0.9726390114739641
2503,59700,9,750900,304.8234354033419,34841.792222129014,0.0,0.0,0.0,22.5,276.9151729302832,0.965830286218637
2504,60000,9,751200,304.8301826846955,34769.01563263107,0.0,0.0,0.0,22.5,276.8159259259259,0.9638128861429837
2505,60300,9,751500,304.8371507186606,34832.69514844173,0.0,0.0,0.0,22.5,276.7215808823529,0.9655781112091791
2506,60600,9,751800,304.86543585878997,34800.85539053643,0.0,0.0,0.0,22.5,276.63234204793025,0.9646954986760823
2507,60900,9,752100,304.8885639385036,34841.792222129014,0.0,0.0,0.0,22.5,276.5484136710239,0.965830286218637
2508,61200,9,752400,304.92016687204034,34796.30685369279,0.0,0.0,0.0,22.5,276.46999999999997,0.9645694111713534
2509,61500,9,752700,304.94218678760654,34791.758316849155,0.0,0.0,0.0,22.5,276.39842542638354,0.9644433236666248
2510,61800,9,753000,304.9656383425937,34791.758316849155,0.0,0.0,0.0,22.5,276.33442133658195,0.9644433236666248
2511,62100,9,753300,304.9900032357212,34805.40392738001,0.0,0.0,0.0,22.5,276.2773024712844,0.9648215861808094
2512,62400,9,753600,305.01736618359513,34864.534906347086,0.0,0.0,0.0,22.5,276.22638357117995,0.9664607237422775
2513,62700,9,753900,305.0528520011543,34873.63198003431,0.0,0.0,0.0,22.5,276.18097937695785,0.9667128987517337
2514,63000,9,754200,305.0842593400622,34505.200495701094,0.0,0.0,0.0,22.5,276.14040462930734,0.9564998108687429
2515,63300,9,754500,305.05226272968883,34446.069516734075,0.0,0.0,0.0,22.5,276.10397406891747,0.9548606733072764
2516,63600,9,754800,305.03913747028537,34405.13268514149,0.0,0.0,0.0,22.5,276.0710024364775,0.9537258857647218
2517,63900,9,755100,305.0371991206972,34455.16659042129,0.0,0.0,0.0,22.5,276.0408044726766,0.9551128483167324
2518,64200,9,755400,305.05591527270224,34368.744390392494,0.0,0.0,0.0,22.5,276.0126949182039,0.9527171857268945
2519,64500,9,755700,305.06204937311156,34436.97244304679,0.0,0.0,0.0,22.5,275.9859885137487,0.9546084982978186
2520,64800,9,756000,305.0864306275611,34391.48707461063,0.0,0.0,0.0,22.5,275.96,0.9533476232505369
2521,65100,9,756300,305.101764734801,34432.423906203214,0.0,0.0,0.0,22.5,275.9390034439719,0.9544824107930915
2522,65400,9,756600,305.126326273434,34496.10342201387,0.0,0.0,0.0,22.5,275.9265940189618,0.9562476358592867
2523,65700,9,756900,305.1593296174692,34264.12804298925,0.0,0.0,0.0,22.5,275.92106812508405,0.9498171731181444
2524,66000,9,757200,305.1486968341832,34687.14196944591,0.0,0.0,0.0,22.5,275.92072216245293,0.9615433110578747
2525,66300,9,757500,305.22270337509786,35019.18515903019,0.0,0.0,0.0,22.5,275.9238525311827,0.9707476989030398
2526,66600,9,757800,305.3239130002922,35228.41785383667,0.0,0.0,0.0,22.5,275.92875563138784,0.9765477241205397
2527,66900,9,758100,305.4184074598149,3456.888001151182,0.0,0.0,0.0,22.5,275.93372786318247,0.09582650359349401
2528,67200,9,758400,300.2857304633229,268.36367377357817,0.0,0.0,0.0,22.5,275.937065626681,0.007439162778968602
2529,67500,9,758700,297.2533436660376,282.0092843044381,0.0,0.0,0.0,22.5,275.9370653219977,0.007817425293153447
2530,67800,9,759000,295.74777041955343,272.91221061719835,0.0,0.0,0.0,22.5,275.9320233492469,0.00756525028369689
2531,68100,9,759300,294.97579902044714,304.7519685225384,0.0,0.0,0.0,22.5,275.9202361085429,0.008447862816794867
2532,68400,9,759600,294.5657434738759,300.2034316789182,0.0,0.0,0.0,22.5,275.9,0.00832177531206658
2533,68700,9,759900,294.3219229696919,272.91221061719835,0.0,0.0,0.0,22.5,275.86032650010236,0.00756525028369689
2534,69000,9,760200,294.15607759034106,277.46074746081854,0.0,0.0,0.0,22.5,275.7949214902712,0.007691337788425177
2535,69300,9,760500,294.03317398762084,277.46074746081854,0.0,0.0,0.0,22.5,275.7091229780264,0.007691337788425177
2536,69600,9,760800,293.9297526151115,286.5578211480583,0.0,0.0,0.0,22.5,275.608268970888,0.007943512797881734
2537,69900,9,761100,293.8396276875605,309.30050536615795,0.0,0.0,0.0,22.5,275.49769747637583,0.008573950321523137
2538,70200,9,761400,293.75819158154997,322.9461158970178,0.0,0.0,0.0,22.5,275.38274650200987,0.00895221283570798
2539,70500,9,761700,293.68049968753184,309.30050536615795,0.0,0.0,0.0,22.5,275.26875405531,0.008573950321523137
2540,70800,9,762000,293.6015540915125,268.36367377357817,0.0,0.0,0.0,22.5,275.1610581437962,0.007439162778968602
2541,71100,9,762300,293.51813990330925,295.654894835298,0.0,0.0,0.0,22.5,275.0649967749884,0.008195687807338292
2542,71400,9,762600,293.44476174131415,300.2034316789182,0.0,0.0,0.0,22.5,274.98590795640644,0.00832177531206658
2543,71700,9,762900,293.374546488289,272.91221061719835,0.0,0.0,0.0,22.5,274.92912969557034,0.00756525028369689
2544,72000,9,763200,293.301761705576,295.654894835298,0.0,0.0,0.0,22.5,274.9,0.008195687807338292
2545,72300,9,763500,293.2376678855179,286.5578211480583,0.0,0.0,0.0,22.5,274.89037145010656,0.007943512797881734
2546,72600,9,763800,293.1732639623384,263.8151369299586,0.0,0.0,0.0,22.5,274.8883133814086,0.007313075274240332
2547,72900,9,764100,293.1076605221843,282.0092843044381,0.0,0.0,0.0,22.5,274.89348893408715,0.007817425293153447
2548,73200,9,764400,293.0484509137507,277.46074746081854,0.0,0.0,0.0,22.5,274.9055612483231,0.007691337788425177
2549,73500,9,764700,292.98993869049957,286.5578211480583,0.0,0.0,0.0,22.5,274.9241934642976,0.007943512797881734
2550,73800,9,765000,292.93469333554617,286.5578211480583,0.0,0.0,0.0,22.5,274.94904872219155,0.007943512797881734
2551,74100,9,765300,292.88029120197433,282.0092843044381,0.0,0.0,0.0,22.5,274.97979016218596,0.007817425293153447
2552,74400,9,765600,292.82631544437737,259.2666000863384,0.0,0.0,0.0,22.5,275.01608092446185,0.007186987769512045
2553,74700,9,765900,292.77051657314405,272.91221061719835,0.0,0.0,0.0,22.5,275.0575841492002,0.00756525028369689
2554,75000,9,766200,292.720044095727,286.5578211480583,0.0,0.0,0.0,22.5,275.103962976582,0.007943512797881734
2555,75300,9,766500,292.673057617165,268.36367377357817,0.0,0.0,0.0,22.5,275.15488054678826,0.007439162778968602
2556,75600,9,766800,292.6234030681567,272.91221061719835,0.0,0.0,0.0,22.5,275.21,0.00756525028369689
2557,75900,9,767100,292.57655918042104,295.654894835298,0.0,0.0,0.0,22.5,275.2714445734797,0.008195687807338292
2558,76200,9,767400,292.5349367867714,277.46074746081854,0.0,0.0,0.0,22.5,275.3403758445946,0.007691337788425177
2559,76500,9,767700,292.490137172803,282.0092843044381,0.0,0.0,0.0,22.5,275.4150144636824,0.007817425293153447
2560,76800,9,768000,292.4477401667548,277.46074746081854,0.0,0.0,0.0,22.5,275.49358108108106,0.007691337788425177
2561,77100,9,768300,292.40587568786765,286.5578211480583,0.0,0.0,0.0,22.5,275.5742963471284,0.007943512797881734
2562,77400,9,768600,292.36690540767995,263.8151369299586,0.0,0.0,0.0,22.5,275.6553809121621,0.007313075274240332
2563,77700,9,768900,292.3245441043778,291.10635799167846,0.0,0.0,0.0,22.5,275.73505542652026,0.008069600302610022
2564,78000,9,769200,292.28924284447146,277.46074746081854,0.0,0.0,0.0,22.5,275.81154054054053,0.007691337788425177
2565,78300,9,769500,292.25085568744134,268.36367377357817,0.0,0.0,0.0,22.5,275.88305690456076,0.007439162778968602
2566,78600,9,769800,292.21196770891567,318.3975790533983,0.0,0.0,0.0,22.5,275.9478251689189,0.008826125330979711
2567,78900,9,770100,292.1829146520662,304.7519685225384,0.0,0.0,0.0,22.5,276.00406598395267,0.008447862816794867
2568,79200,9,770400,292.1480161804132,304.7519685225384,0.0,0.0,0.0,22.5,276.04999999999995,0.008447862816794867
2569,79500,9,770700,292.11289994242003,32899.566989903265,0.0,0.0,0.0,22.5,276.08874908577127,0.9119909216996602
2570,79800,9,771000,297.4002597489897,35392.16518020699,0.0,0.0,0.0,22.5,276.1246841755319,0.9810868742907579
2571,80100,9,771300,300.3902764630515,35292.09736964739,0.0,0.0,0.0,22.5,276.1578995179521,0.9783129491867367
2572,80400,9,771600,301.85501405366745,35255.70907489839,0.0,0.0,0.0,22.5,276.1884893617021,0.9773042491489095
2573,80700,9,771900,302.5941311322675,35283.000295960104,0.0,0.0,0.0,22.5,276.2165479554521,0.978060774177279
2574,81000,9,772200,302.9919626449677,35151.09272749515,0.0,0.0,0.0,22.5,276.2421695478723,0.9744042365401594
2575,81300,9,772500,303.1995951956796,35105.60735905893,0.0,0.0,0.0,22.5,276.26544838763294,0.9731433614928761
2576,81600,9,772800,303.3282837886109,34778.11270631829,0.0,0.0,0.0,22.5,276.28647872340423,0.9640650611524396
2577,81900,9,773100,303.3714040150201,34773.56416947471,0.0,0.0,0.0,22.5,276.30535480385635,0.9639389736477126
2578,82200,9,773400,303.42529037790683,34618.913916791615,0.0,0.0,0.0,22.5,276.3221708776596,0.9596519984869506
2579,82500,9,773700,303.4574941503869,34468.812200952154,0.0,0.0,0.0,22.5,276.337021193484,0.9554911108309172
2580,82800,9,774000,303.4799706518485,34436.97244304679,0.0,0.0,0.0,22.5,276.34999999999997,0.9546084982978186
2581,83100,9,774300,303.51502772765815,34464.26366410851,0.0,0.0,0.0,22.5,276.3625094984802,0.9553650233261883
2582,83400,9,774600,303.5650359799177,34859.98636950345,0.0,0.0,0.0,22.5,276.3754407294833,0.9663346362375489
2583,83700,9,774900,303.68131242413165,34796.30685369279,0.0,0.0,0.0,22.5,276.3881212006079,0.9645694111713534
2584,84000,9,775200,303.7545287414468,34809.95246422365,0.0,0.0,0.0,22.5,276.3998784194529,0.9649476736855384
2585,84300,9,775500,303.81883834474513,34746.272948412996,0.0,0.0,0.0,22.5,276.410039893617,0.9631824486193431
2586,84600,9,775800,303.8658555221661,34609.816843104396,0.0,0.0,0.0,22.5,276.41793313069905,0.9593998234774946
2587,84900,9,776100,303.89128394086674,34755.370022100215,0.0,0.0,0.0,22.5,276.4228856382978,0.9634346236287991
2588,85200,9,776400,303.9512532576202,35428.55347495599,0.0,0.0,0.0,22.5,276.42422492401215,0.9820955743285852
2589,85500,9,776700,304.1141314592819,35587.75226448267,0.0,0.0,0.0,22.5,276.42127849544073,0.9865086369940745
2590,85800,9,777000,304.24247565182407,35724.20836979127,0.0,0.0,0.0,22.5,276.41337386018233,0.990291262135923
2591,86100,9,777300,304.3500664573761,35728.75690663491,0.0,0.0,0.0,22.5,276.39983852583583,0.9904173496406519
2592,0,10,777600,304.42555213454654,35678.72300135504,0.0,0.0,0.0,22.5,276.38,0.9890303870886394
2593,300,10,777900,304.47608988386355,35669.625927667825,0.0,0.0,0.0,22.5,276.355205026455,0.9887782120791835
2594,600,10,778200,304.5204426845561,35756.048127696624,0.0,0.0,0.0,22.5,276.32759259259257,0.9911738746690214
2595,900,10,778500,304.5768639913568,35064.67052746635,0.0,0.0,0.0,22.5,276.29767857142855,0.9720085739503215
2596,1200,10,778800,304.5117096705694,34746.272948412996,0.0,0.0,0.0,22.5,276.2659788359788,0.9631824486193431
2597,1500,10,779100,304.4455406952019,34741.724411569354,0.0,0.0,0.0,22.5,276.23300925925923,0.9630563611146141
2598,1800,10,779400,304.43247566854114,34678.04489575869,0.0,0.0,0.0,22.5,276.1992857142857,0.9612911360484188
2599,2100,10,779700,304.43297683886925,34678.04489575869,0.0,0.0,0.0,22.5,276.1653240740741,0.9612911360484188
2600,2400,10,780000,304.4492271446056,34787.20978000557,0.0,0.0,0.0,22.5,276.13164021164016,0.9643172361618975
2601,2700,10,780300,304.4912957238182,34809.95246422365,0.0,0.0,0.0,22.5,276.09875,0.9649476736855384
2602,3000,10,780600,304.53134578443104,34828.14661159815,0.0,0.0,0.0,22.5,276.0671693121693,0.965452023704452
2603,3300,10,780900,304.56939418725904,34946.40856953225,0.0,0.0,0.0,22.5,276.037414021164,0.9687302988273868
2604,3600,10,781200,304.6225623720851,35069.21906430999,0.0,0.0,0.0,22.5,276.01,0.9721346614550503
2605,3900,10,781500,304.6836581850571,35064.67052746635,0.0,0.0,0.0,22.5,275.9844956477214,0.9720085739503215
2606,4200,10,781800,304.72801383461706,35119.25296958979,0.0,0.0,0.0,22.5,275.9599769585253,0.973521624007061
2607,4500,10,782100,304.77296942632887,35296.645906490965,0.0,0.0,0.0,22.5,275.93622119815666,0.9784390366914638
2608,4800,10,782400,304.8387820118957,35369.4224959889,0.0,0.0,0.0,22.5,275.91300563236047,0.9804564367671168
2609,5100,10,782700,304.8968829840787,35346.67981177083,0.0,0.0,0.0,22.5,275.8901075268817,0.9798259992434762
2610,5400,10,783000,304.9357735977747,35323.93712755269,0.0,0.0,0.0,22.5,275.8673041474654,0.9791955617198336
2611,5700,10,783300,304.9651379996313,3898.0960749823143,0.0,0.0,0.0,22.5,275.8443727598566,0.10805699155213719
2612,6000,10,783600,299.8576289631008,272.91221061719835,0.0,0.0,0.0,22.5,275.82109062980027,0.00756525028369689
2613,6300,10,783900,296.7709642248763,300.2034316789182,0.0,0.0,0.0,22.5,275.7972350230414,0.00832177531206658
2614,6600,10,784200,295.24505433454533,295.654894835298,0.0,0.0,0.0,22.5,275.77258320532513,0.008195687807338292
2615,6900,10,784500,294.4673344018045,286.5578211480583,0.0,0.0,0.0,22.5,275.7469124423963,0.007943512797881734
2616,7200,10,784800,294.04472077574235,277.46074746081854,0.0,0.0,0.0,22.5,275.71999999999997,0.007691337788425177
2617,7500,10,785100,293.79703195273476,309.30050536615795,0.0,0.0,0.0,22.5,275.69211386565775,0.008573950321523137
2618,7800,10,785400,293.64164306431184,291.10635799167846,0.0,0.0,0.0,22.5,275.6634720562856,0.008069600302610022
2619,8100,10,785700,293.52583245635185,313.84904220977813,0.0,0.0,0.0,22.5,275.6337768817204,0.008700037826251424
2620,8400,10,786000,293.43410511366903,313.84904220977813,0.0,0.0,0.0,22.5,275.6027306517987,0.008700037826251424
2621,8700,10,786300,293.3515209874104,318.3975790533983,0.0,0.0,0.0,22.5,275.57003567635735,0.008826125330979711
2622,9000,10,786600,293.27649850758013,304.7519685225384,0.0,0.0,0.0,22.5,275.535394265233,0.008447862816794867
2623,9300,10,786900,293.2021128391116,295.654894835298,0.0,0.0,0.0,22.5,275.49850872826227,0.008195687807338292
2624,9600,10,787200,293.12971883790226,286.5578211480583,0.0,0.0,0.0,22.5,275.4590813752821,0.007943512797881734
2625,9900,10,787500,293.0586160503485,268.36367377357817,0.0,0.0,0.0,22.5,275.416814516129,0.007439162778968602
2626,10200,10,787800,292.98785170555806,336.59172642787775,0.0,0.0,0.0,22.5,275.3714104606398,0.009330475349892824
2627,10500,10,788100,292.9312491764009,277.46074746081854,0.0,0.0,0.0,22.5,275.3225715186513,0.007691337788425177
2628,10800,10,788400,292.8622667529951,291.10635799167846,0.0,0.0,0.0,22.5,275.27,0.008069600302610022
2629,11100,10,788700,292.79927663324344,318.3975790533983,0.0,0.0,0.0,22.5,275.2150755840966,0.008826125330979711
2630,11400,10,789000,292.74178405524196,272.91221061719835,0.0,0.0,0.0,22.5,275.1594527412717,0.00756525028369689
2631,11700,10,789300,292.67606368449225,291.10635799167846,0.0,0.0,0.0,22.5,275.10324596774194,0.008069600302610022
2632,12000,10,789600,292.61674396240966,318.3975790533983,0.0,0.0,0.0,22.5,275.04656975972387,0.008826125330979711
2633,12300,10,789900,292.56257854434455,313.84904220977813,0.0,0.0,0.0,22.5,274.9895386134342,0.008700037826251424
2634,12600,10,790200,292.5068029362166,277.46074746081854,0.0,0.0,0.0,22.5,274.9322670250896,0.007691337788425177
2635,12900,10,790500,292.44538031434087,263.8151369299586,0.0,0.0,0.0,22.5,274.87486949090663,0.007313075274240332
2636,13200,10,790800,292.3852457875312,309.30050536615795,0.0,0.0,0.0,22.5,274.81746050710206,0.008573950321523137
2637,13500,10,791100,292.3351447502862,254.71806324271824,0.0,0.0,0.0,22.5,274.76015456989245,0.007060900264783758
2638,13800,10,791400,292.2749560808257,295.654894835298,0.0,0.0,0.0,22.5,274.7030661754945,0.008195687807338292
2639,14100,10,791700,292.224980561927,286.5578211480583,0.0,0.0,0.0,22.5,274.64630982012477,0.007943512797881734
2640,14400,10,792000,292.17286279206974,286.5578211480583,0.0,0.0,0.0,22.5,274.59,0.007943512797881734
2641,14700,10,792300,292.12122928338124,313.84904220977813,0.0,0.0,0.0,22.5,274.5337371191756,0.008700037826251424
2642,15000,10,792600,292.0745274285756,304.7519685225384,0.0,0.0,0.0,22.5,274.4771550179211,0.008447862816794867
2643,15300,10,792900,292.0251444082129,277.46074746081854,0.0,0.0,0.0,22.5,274.42041834677417,0.007691337788425177
2644,15600,10,793200,291.9714327033219,282.0092843044381,0.0,0.0,0.0,22.5,274.3636917562724,0.007817425293153447
2645,15900,10,793500,291.92108883836244,282.0092843044381,0.0,0.0,0.0,22.5,274.3071398969534,0.007817425293153447
2646,16200,10,793800,291.87168290922466,272.91221061719835,0.0,0.0,0.0,22.5,274.2509274193548,0.00756525028369689
2647,16500,10,794100,291.82180191259783,295.654894835298,0.0,0.0,0.0,22.5,274.1952189740143,0.008195687807338292
2648,16800,10,794400,291.7768167972942,309.30050536615795,0.0,0.0,0.0,22.5,274.1401792114695,0.008573950321523137
2649,17100,10,794700,291.73310926956924,272.91221061719835,0.0,0.0,0.0,22.5,274.08597278225807,0.00756525028369689
2650,17400,10,795000,291.6825777722555,259.2666000863384,0.0,0.0,0.0,22.5,274.0327643369175,0.007186987769512045
2651,17700,10,795300,291.63253097132485,282.0092843044381,0.0,0.0,0.0,22.5,273.98071852598565,0.007817425293153447
2652,18000,10,795600,291.58840755930345,268.36367377357817,0.0,0.0,0.0,22.5,273.92999999999995,0.007439162778968602
2653,18300,10,795900,291.5418900528703,309.30050536615795,0.0,0.0,0.0,22.5,273.88387709643604,0.008573950321523137
2654,18600,10,796200,291.5032478461844,304.7519685225384,0.0,0.0,0.0,22.5,273.8449318658281,0.008447862816794867
2655,18900,10,796500,291.46184167521636,268.36367377357817,0.0,0.0,0.0,22.5,273.8122995283019,0.007439162778968602
2656,19200,10,796800,291.41419972346245,318.3975790533983,0.0,0.0,0.0,22.5,273.7851153039832,0.008826125330979711
2657,19500,10,797100,291.3778915967406,286.5578211480583,0.0,0.0,0.0,22.5,273.76251441299786,0.007943512797881734
2658,19800,10,797400,291.3343997464406,313.84904220977813,0.0,0.0,0.0,22.5,273.7436320754717,0.008700037826251424
2659,20100,10,797700,291.2967722407447,300.2034316789182,0.0,0.0,0.0,22.5,273.7276035115304,0.00832177531206658
2660,20400,10,798000,291.25615705657344,300.2034316789182,0.0,0.0,0.0,22.5,273.71356394129975,0.00832177531206658
2661,20700,10,798300,291.2162371881365,322.9461158970178,0.0,0.0,0.0,22.5,273.70064858490565,0.00895221283570798
2662,21000,10,798600,291.18055118803716,286.5578211480583,0.0,0.0,0.0,22.5,273.6879926624738,0.007943512797881734
2663,21300,10,798900,291.13792796551246,309.30050536615795,0.0,0.0,0.0,22.5,273.67473139412994,0.008573950321523137
2664,21600,10,799200,291.1012313893422,295.654894835298,0.0,0.0,0.0,22.5,273.65999999999997,0.008195687807338292
2665,21900,10,799500,291.06189750372624,295.654894835298,0.0,0.0,0.0,22.5,273.6443597195531,0.008195687807338292
2666,22200,10,799800,291.02341048923097,300.2034316789182,0.0,0.0,0.0,22.5,273.6289800741517,0.00832177531206658
2667,22500,10,800100,290.9866100998448,282.0092843044381,0.0,0.0,0.0,22.5,273.613908706761,0.007817425293153447
2668,22800,10,800400,290.9471958742845,291.10635799167846,0.0,0.0,0.0,22.5,273.5991932603463,0.008069600302610022
2669,23100,10,800700,290.91070912167453,313.84904220977813,0.0,0.0,0.0,22.5,273.5848813778729,0.008700037826251424
2670,23400,10,801000,290.87814536242547,295.654894835298,0.0,0.0,0.0,22.5,273.57102070230604,0.008195687807338292
2671,23700,10,801300,290.8413267579035,282.0092843044381,0.0,0.044628844946641565,0.03161544859865845,22.5,273.55765887661113,0.007817425293153447
2672,24000,10,801600,290.803023919704,311.899669276798,0.0,0.18753923414940366,0.14021779288401054,22.5,273.54484354375336,0.008646000324225014
2673,24300,10,801900,290.7716852068523,289.72309083469355,0.0,0.4422669491525424,0.34644103059012127,22.5,273.5326223466981,0.00803125550950552
2674,24600,10,802200,290.7359119941753,289.72309083469355,0.0,0.8223477715003139,0.6709191594510558,22.5,273.52104292841057,0.00803125550950552
2675,24900,10,802500,290.70153991172015,289.72309083469355,0.0,1.3413174827369743,1.1342861772008792,22.5,273.5101529318561,0.00803125550950552
2676,25200,10,802800,290.6683700947984,289.72309083469355,0.0,2.0127118644067794,1.7571760815736566,22.5,273.5,0.00803125550950552
2677,25500,10,803100,290.6363885204829,289.72309083469355,0.0,2.850066698053986,2.560222870303453,22.5,273.49082927436984,0.00803125550950552
2678,25800,10,803400,290.60550156675015,289.72309083469355,0.0,3.86691776522285,3.5640605411243333,22.5,273.4828822659465,0.00803125550950552
2679,26100,10,803700,290.5757163058718,289.72309083469355,0.0,5.076800847457626,4.789323091770363,22.5,273.476201171875,0.00803125550950552
2680,26400,10,804000,290.5472485399387,289.72309083469355,0.0,6.493251726302573,6.256644519975608,22.5,273.4708281893004,0.00803125550950552
2681,26700,10,804300,290.52007161541275,289.72309083469355,0.0,8.129806183301945,7.98665882347413,22.5,273.46680551536775,0.00803125550950552
2682,27000,10,804600,290.49589845015566,289.72309083469355,0.0,10.0,10.0,22.5,273.4641753472222,0.00803125550950552
2683,27300,10,804900,290.47890864700474,289.72309083469355,0.11926328502415458,13.059854798882771,13.2021324938394,22.5,273.4629798820087,0.00803125550950552
2684,27600,10,805200,290.47725484064756,289.72309083469355,0.45893719806763283,18.039858915985285,18.279442774159847,22.5,273.46326131687243,0.00803125550950552
2685,27900,10,805500,290.50138236188934,289.72309083469355,0.9918478260869564,24.615248203175288,24.92394787601739,22.5,273.4650618489583,0.00803125550950552
2686,28200,10,805800,290.5665291728056,289.72309083469355,1.690821256038647,32.461258512320526,32.82766483446808,22.5,273.4684236754115,0.00803125550950552
2687,28500,10,806100,290.68154542717485,289.72309083469355,2.5286835748792265,41.25312569528873,41.682610684567976,22.5,273.47338899337706,0.00803125550950552
2688,28800,10,806400,290.82247035970437,289.72309083469355,3.478260869565217,50.666085603947664,51.18080246137312,22.5,273.47999999999996,0.00803125550950552
2689,29100,10,806700,290.95652008116605,289.72309083469355,4.51237922705314,60.37537409016506,61.01425719993956,22.5,273.48878918306326,0.00803125550950552
2690,29400,10,807000,291.08845355955054,289.72309083469355,5.603864734299516,70.05622700580867,70.87499193532337,22.5,273.50012827932096,0.00803125550950552
2691,29700,10,807300,291.2207599961739,289.72309083469355,6.725543478260867,79.38388020274623,80.45502370258058,22.5,273.51381835937497,0.00803125550950552
2692,30000,10,807600,291.3518291595615,289.72309083469355,7.850241545893718,88.03356953284548,89.44636953676725,22.5,273.5296604938271,0.00803125550950552
2693,30300,10,807900,291.4776113977435,289.72309083469355,8.950785024154587,95.68053084797417,97.54104647293941,22.5,273.5474557532793,0.00803125550950552
2694,30600,10,808200,291.5930520869422,289.72309083469355,10.0,102.0,104.43107154615318,22.5,273.5670052083333,0.00803125550950552
2695,30900,10,808500,291.68717739188867,289.72309083469355,11.285811784707844,107.46169482987125,110.54790046982919,22.5,273.58810992959104,0.00803125550950552
