index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
2696,31200,10,808800,291.7271333885057,289.72309083469355,13.0479892742121,112.72351374012766,116.49566775836055,22.5,273.6105709876543,0.00803125550950552
2697,31500,10,809100,291.7326154945318,289.72309083469355,15.187123932453416,117.74296342502434,122.22540864826196,22.5,273.634189453125,0.00803125550950552
2698,31800,10,809400,291.7047714563247,289.72309083469355,17.603807223372442,122.4775505788164,127.68815837604804,22.5,273.6587663966049,0.00803125550950552
2699,32100,10,809700,291.62171335144063,289.72309083469355,20.198630610909824,126.88478189575895,132.83495217823344,22.5,273.684102888696,0.00803125550950552
2700,32400,10,810000,291.52650780849905,289.72309083469355,22.872185559006212,130.9221640701071,137.61682529133282,22.5,273.71,0.00803125550950552
2701,32700,10,810300,291.4377847948047,289.72309083469355,25.525063531602257,134.54720379611598,141.98481295186082,22.5,273.7382284915123,0.00803125550950552
2702,33000,10,810600,291.35913105472713,289.72309083469355,28.0578559926386,137.7174077680407,145.8899503963321,22.5,273.7701658950617,0.00803125550950552
2703,33300,10,810900,291.2880265931716,289.72309083469355,30.3711544060559,140.39028268013632,149.2832728612613,22.5,273.8050234375,0.00803125550950552
2704,33600,10,811200,291.2263292007891,289.72309083469355,32.3655502357948,142.523335226658,152.1158155831631,22.5,273.842012345679,0.00803125550950552
2705,33900,10,811500,291.1769670013404,289.72309083469355,33.941634945795954,144.07407210186085,154.33861379855216,22.5,273.8803438464506,0.00803125550950552
2706,34200,10,811800,291.1370402572911,289.72309083469355,35.0,145.0,155.90270274394308,22.5,273.91922916666664,0.00803125550950552
2707,34500,10,812100,291.097091702487,289.72309083469355,34.97453310720806,144.86873900201107,156.08875305261415,22.5,273.957879533179,0.00803125550950552
2708,34800,10,812400,291.0459905912056,289.72309083469355,33.5442527852299,143.44042232277528,154.43855392544032,22.5,273.9955061728395,0.00803125550950552
2709,35100,10,812700,290.98047707295393,289.72309083469355,30.977446711519114,140.96132635746608,151.2948184503313,22.5,274.0313203125,0.00803125550950552
2710,35400,10,813000,290.9053304490662,289.72309083469355,27.542402563529322,137.67772750125692,147.00025971519676,22.5,274.0645331790123,0.00803125550950552
2711,35700,10,813300,290.8298141695026,289.72309083469355,23.50740801871413,133.83590214932127,141.8975908079465,22.5,274.09435599922836,0.00803125550950552
2712,36000,10,813600,290.75783502663364,289.72309083469355,19.140750754527154,129.68212669683257,136.32952481649016,22.5,274.12,0.00803125550950552
2713,36300,10,813900,290.6893656734552,289.72309083469355,14.710718448422003,125.4626775389643,130.63877482873747,22.5,274.1400999177631,0.00803125550950552
2714,36600,10,814200,290.6245065478586,289.72309083469355,10.485598777852285,121.42383107088989,125.16805393259814,22.5,274.15457419590643,0.00803125550950552
2715,36900,10,814500,290.5643809126524,289.72309083469355,6.73367942027161,117.81186368778282,120.26007521598189,22.5,274.1645596217105,0.00803125550950552
2716,37200,10,814800,290.5093094106476,289.72309083469355,3.7232480531336023,114.8730517848165,116.2575517667984,22.5,274.1711929824561,0.00803125550950552
2717,37500,10,815100,290.46138910978266,289.72309083469355,1.722592353891855,112.8536717571644,113.50319667295742,22.5,274.17561106542394,0.00803125550950552
2718,37800,10,815400,290.4205358174186,289.72309083469355,1.0,112.0,112.3397230223686,22.5,274.1789506578947,0.00803125550950552
2719,38100,10,815700,290.3883199193883,289.72309083469355,1.167701269344462,112.51618668300654,112.84935268981398,22.5,274.1823485471491,0.00803125550950552
2720,38400,10,816000,290.36414226300934,289.72309083469355,1.6177186576247609,114.24714052287581,114.67719200535645,22.5,274.1869415204678,0.00803125550950552
2721,38700,10,816300,290.3465406530192,289.72309083469355,2.2880281690140842,116.90027573529412,117.5102807398271,22.5,274.19386636513156,0.00803125550950552
2722,39000,10,816600,290.3356859121398,289.72309083469355,3.1166058076856196,120.18300653594771,121.03565866405704,22.5,274.20425986842105,0.00803125550950552
2723,39300,10,816900,290.32933345655505,289.72309083469355,4.041427577812554,123.80274714052287,124.9403655488774,22.5,274.21925881761695,0.00803125550950552
2724,39600,10,817200,290.3258889410712,289.72309083469355,5.000469483568075,127.46691176470588,128.91144116511924,22.5,274.23999999999995,0.00803125550950552
2725,39900,10,817500,290.32387555756213,289.72309083469355,5.93170752912537,130.882914624183,132.6359252836137,22.5,274.26497121710526,0.00803125550950552
2726,40200,10,817800,290.32172384356375,289.72309083469355,6.773117718657624,133.75816993464053,135.80085767519185,22.5,274.2916776315789,0.00803125550950552
2727,40500,10,818100,290.31832698793266,289.72309083469355,7.462676056338028,135.8000919117647,138.09327811068485,22.5,274.3197820723684,0.00803125550950552
2728,40800,10,818400,290.31184343845734,289.72309083469355,7.938358546339766,136.7160947712418,139.20022636092372,22.5,274.348947368421,0.00803125550950552
2729,41100,10,818700,290.3008448463664,289.72309083469355,8.138141192836027,136.21359272875816,138.80874219673964,22.5,274.37883634868416,0.00803125550950552
2730,41400,10,819000,290.28410240295045,289.72309083469355,8.0,134.0,136.6058653889637,22.5,274.40911184210523,0.00803125550950552
2731,41700,10,819300,290.2617743991158,289.72309083469355,7.634520417853751,130.83333333333334,133.36956537526996,22.5,274.43943667763153,0.00803125550950552
2732,42000,10,819600,290.235006102134,289.72309083469355,7.204653371320038,127.66666666666667,130.09183365200556,22.5,274.4694736842105,0.00803125550950552
2733,42300,10,819900,290.2061725144568,289.72309083469355,6.726923076923077,124.5,126.7807430780112,22.5,274.49888569078945,0.00803125550950552
2734,42600,10,820200,290.1763113428388,289.72309083469355,6.217853751187085,121.33333333333333,123.44436651212757,22.5,274.52733552631577,0.00803125550950552
2735,42900,10,820500,290.14615320899975,289.72309083469355,5.693969610636278,118.16666666666667,120.09077681319536,22.5,274.5544860197368,0.00803125550950552
2736,43200,10,820800,290.11552175999265,289.72309083469355,5.171794871794872,115.0,116.72804684005526,22.5,274.58,0.00803125550950552
2737,43500,10,821100,290.08582006397137,289.72309083469355,4.667853751187085,111.83333333333333,113.36424945154795,22.5,274.6047721354166,0.00803125550950552
2738,43800,10,821400,290.05676732570294,289.72309083469355,4.198670465337132,108.66666666666666,110.00745750651414,22.5,274.62973958333333,0.00803125550950552
2739,44100,10,821700,290.02793162383693,289.72309083469355,3.7807692307692315,105.5,106.6657438637945,22.5,274.65462890624997,0.00803125550950552
2740,44400,10,822000,289.9992255027013,289.72309083469355,3.430674264007598,102.33333333333333,103.34718138222973,22.5,274.6791666666666,0.00803125550950552
2741,44700,10,822300,289.97056446848194,289.72309083469355,3.1649097815764486,99.16666666666666,100.05984292066054,22.5,274.7030794270833,0.00803125550950552
2742,45000,10,822600,289.94206020564354,289.72309083469355,3.0,96.0,96.81180133792759,22.5,274.72609374999996,0.00803125550950552
2743,45300,10,822900,289.9135297914453,289.72309083469355,2.8993649097815766,92.83333333333333,93.59201421179974,22.5,274.74793619791666,0.00803125550950552
2744,45600,10,823200,289.8849547304972,289.72309083469355,2.81315289648623,89.66666666666667,90.38254393836128,22.5,274.7683333333333,0.00803125550950552
2745,45900,10,823500,289.8563817335928,289.72309083469355,2.737980769230769,86.5,87.1811206039261,22.5,274.78701171874997,0.00803125550950552
2746,46200,10,823800,289.8277521289662,289.72309083469355,2.6704653371320037,83.33333333333333,83.9854742948081,22.5,274.80369791666664,0.00803125550950552
2747,46500,10,824100,289.7987538744016,289.72309083469355,2.6072234093067426,80.16666666666667,80.79333509732113,22.5,274.8181184895833,0.00803125550950552
2748,46800,10,824400,289.76957970196815,289.72309083469355,2.5448717948717947,77.0,77.6024330977791,22.5,274.83,0.00803125550950552
2749,47100,10,824700,289.7402296116658,289.72309083469355,2.4800273029439697,73.83333333333333,74.41049838249586,22.5,274.8394117146889,0.00803125550950552
2750,47400,10,825000,289.7107421816939,289.72309083469355,2.409306742640076,70.66666666666666,71.21526103778533,22.5,274.84676545240416,0.00803125550950552
2751,47700,10,825300,289.68111609066756,289.72309083469355,2.3293269230769234,67.5,68.01445114996136,22.5,274.8523016036184,0.00803125550950552
2752,48000,10,825600,289.65133979450155,289.72309083469355,2.23670465337132,64.33333333333333,64.80579880533784,22.5,274.8562605588044,0.00803125550950552
2753,48300,10,825900,289.6213406393422,289.72309083469355,2.128056742640076,61.16666666666666,61.58703409022865,22.5,274.85888270843486,0.00803125550950552
2754,48600,10,826200,289.5908388405625,289.72309083469355,2.0,58.0,58.35588709094768,22.5,274.8604084429824,0.00803125550950552
2755,48900,10,826500,289.5599642403948,289.72309083469355,1.8439429012345678,54.404513888888886,54.69433230270571,22.5,274.8610781529199,0.00803125550950552
2756,49200,10,826800,289.52709479440546,289.72309083469355,1.6589506172839505,50.06944444444444,50.303229949921636,22.5,274.86113222871995,0.00803125550950552
2757,49500,10,827100,289.49273024784827,289.72309083469355,1.453125,45.171875,45.358638712721536,22.5,274.8608110608552,0.00803125550950552
2758,49800,10,827400,289.4568202068236,289.72309083469355,1.2345679012345678,39.888888888888886,40.036617271231464,22.5,274.86035503979855,0.00803125550950552
2759,50100,10,827700,289.4193116495376,289.72309083469355,1.0113811728395063,34.39756944444444,34.51322430557749,22.5,274.86000455602255,0.00803125550950552
2760,50400,10,828000,289.38061700137354,289.72309083469355,0.7916666666666667,28.875,28.964518495885677,22.5,274.85999999999996,0.00803125550950552
2761,50700,10,828300,289.3417097054349,289.72309083469355,0.5835262345679013,23.498263888888893,23.5665585222821,22.5,274.8604972790773,0.00803125550950552
2762,51000,10,828600,289.30213221750626,289.72309083469355,0.39506172839506193,18.44444444444445,18.49540306489282,22.5,274.8612930474334,0.00803125550950552
2763,51300,10,828900,289.26405049928604,289.72309083469355,0.23437500000000022,13.890625,13.927110803843902,22.5,274.86208881578943,0.00803125550950552
2764,51600,10,829200,289.2266009675141,289.72309083469355,0.10956790123456828,10.013888888888893,10.037740419261418,22.5,274.8625860948668,0.00803125550950552
2765,51900,10,829500,289.19126176078726,289.72309083469355,0.02874228395061751,6.991319444444443,7.003350591271428,22.5,274.8624863953866,0.00803125550950552
2766,52200,10,829800,289.15836936332624,289.72309083469355,0.0,5.0,5.0,22.5,274.8614912280702,0.00803125550950552
2767,52500,10,830100,289.12747262826525,289.72309083469355,0.0,3.711226851851851,3.7007417989077394,22.5,274.8593021036387,0.00803125550950552
2768,52800,10,830400,289.09850991280985,289.72309083469355,0.0,2.6620370370370363,2.64470637101371,22.5,274.8556205328135,0.00803125550950552
2769,53100,10,830700,289.0714380085252,289.72309083469355,0.0,1.8281249999999991,1.8070682407816578,22.5,274.85014802631576,0.00803125550950552
2770,53400,10,831000,289.0450674204372,289.72309083469355,0.0,1.1851851851851838,1.1630019326753271,22.5,274.84258609486676,0.00803125550950552
2771,53700,10,831300,289.0198914097751,289.72309083469355,0.0,0.7089120370370354,0.6876819711584616,22.5,274.8326362491878,0.00803125550950552
2772,54000,10,831600,288.99519009609526,289.72309083469355,0.0,0.3749999999999991,0.35628288069480707,22.5,274.82,0.00803125550950552
2773,54300,10,831900,288.97093364563057,289.72309083469355,0.0,0.15914351851851727,0.14397918574810742,22.5,274.80252564674396,0.00803125550950552
2774,54600,10,832200,288.9470080145732,289.72309083469355,0.0,0.03703703703703631,0.02594541078210888,22.5,274.77893696104667,0.00803125550950552
2775,54900,10,832500,288.9230743797594,289.72309083469355,0.0,0.0,0.0,22.5,274.750248661909,0.00803125550950552
2776,55200,10,832800,288.8992862063837,289.72309083469355,0.0,0.0,0.0,22.5,274.7174754683318,0.00803125550950552
2777,55500,10,833100,288.8753382490229,289.72309083469355,0.0,0.0,0.0,22.5,274.68163209931606,0.00803125550950552
2778,55800,10,833400,288.8513624809426,289.72309083469355,0.0,0.0,0.0,22.5,274.6437332738626,0.00803125550950552
2779,56100,10,833700,288.8273301562217,32647.44809057119,0.0,0.0,0.0,22.5,274.60479371097233,0.9050020714375784
2780,56400,10,834000,294.0884594725498,35172.03015584532,0.0,0.0,0.0,22.5,274.56582812964615,0.9749846315521957
2781,56700,10,834300,297.0745361180424,35172.03015584532,0.0,0.0,0.0,22.5,274.52785124888493,0.9749846315521957
2782,57000,10,834600,298.5573039535237,35172.03015584532,0.0,0.0,0.0,22.5,274.49187778768953,0.9749846315521957
2783,57300,10,834900,299.3154864378833,35172.03015584532,0.0,0.0,0.0,22.5,274.45892246506094,0.9749846315521957
2784,57600,10,835200,299.7259198390822,35172.03015584532,0.0,0.0,0.0,22.5,274.42999999999995,0.9749846315521957
2785,57900,10,835500,299.96644462344824,35172.03015584532,0.0,0.0,0.0,22.5,274.40372244377977,0.9749846315521957
2786,58200,10,835800,300.12264015328253,35172.03015584532,0.0,0.0,0.0,22.5,274.37804309294336,0.9749846315521957
2787,58500,10,836100,300.2376448760168,35172.03015584532,0.0,0.0,0.0,22.5,274.3529885343968,0.9749846315521957
2788,58800,10,836400,300.3318712930159,35172.03015584532,0.0,0.0,0.0,22.5,274.32858535504596,0.9749846315521957
2789,59100,10,836700,300.41445743646864,35172.03015584532,0.0,0.0,0.0,22.5,274.30486014179684,0.9749846315521957
2790,59400,10,837000,300.4900653360553,35172.03015584532,0.0,0.0,0.0,22.5,274.2818394815553,0.9749846315521957
2791,59700,10,837300,300.5607580669676,35172.03015584532,0.0,0.0,0.0,22.5,274.2595499612274,0.9749846315521957
2792,60000,10,837600,300.628219452759,35172.03015584532,0.0,0.0,0.0,22.5,274.238018167719,0.9749846315521957
2793,60300,10,837900,300.69382453675274,35172.03015584532,0.0,0.0,0.0,22.5,274.21727068793615,0.9749846315521957
2794,60600,10,838200,300.75862693708393,35172.03015584532,0.0,0.0,0.0,22.5,274.19733410878473,0.9749846315521957
2795,60900,10,838500,300.82167701723,35172.03015584532,0.0,0.0,0.0,22.5,274.17823501717066,0.9749846315521957
2796,61200,10,838800,300.8820809237414,35172.03015584532,0.0,0.0,0.0,22.5,274.15999999999997,0.9749846315521957
2797,61500,10,839100,300.94027541806787,35172.03015584532,0.0,0.0,0.0,22.5,274.14663480392153,0.9749846315521957
2798,61800,10,839400,300.9965296014406,35172.03015584532,0.0,0.0,0.0,22.5,274.14098039215685,0.9749846315521957
2799,62100,10,839700,301.05209280940204,35172.03015584532,0.0,0.0,0.0,22.5,274.1413161764706,0.9749846315521957
2800,62400,10,840000,301.10702473086343,35172.03015584532,0.0,0.0,0.0,22.5,274.14592156862744,0.9749846315521957
2801,62700,10,840300,301.1611064262498,35172.03015584532,0.0,0.0,0.0,22.5,274.15307598039215,0.9749846315521957
2802,63000,10,840600,301.2145440379423,35172.03015584532,0.0,0.0,0.0,22.5,274.1610588235294,0.9749846315521957
2803,63300,10,840900,301.26671836736966,35172.03015584532,0.0,0.0,0.0,22.5,274.1681495098039,0.9749846315521957
2804,63600,10,841200,301.3174829584836,35172.03015584532,0.0,0.0,0.0,22.5,274.17262745098037,0.9749846315521957
2805,63900,10,841500,301.3667404647747,35172.03015584532,0.0,0.0,0.0,22.5,274.1727720588235,0.9749846315521957
2806,64200,10,841800,301.4146075113635,35172.03015584532,0.0,0.0,0.0,22.5,274.166862745098,0.9749846315521957
2807,64500,10,842100,301.46115975936993,35172.03015584532,0.0,0.0,0.0,22.5,274.1531789215686,0.9749846315521957
2808,64800,10,842400,301.5064161005096,35172.03015584532,0.0,0.0,0.0,22.5,274.13,0.9749846315521957
2809,65100,10,842700,301.5503059846215,35172.03015584532,0.0,0.0,0.0,22.5,274.1002326388889,0.9749846315521957
2810,65400,10,843000,301.59294867392856,35172.03015584532,0.0,0.0,0.0,22.5,274.06819444444443,0.9749846315521957
2811,65700,10,843300,301.6344379137881,35172.03015584532,0.0,0.0,0.0,22.5,274.03428125,0.9749846315521957
2812,66000,10,843600,301.6747537156567,35172.03015584532,0.0,0.0,0.0,22.5,273.99888888888887,0.9749846315521957
2813,66300,10,843900,301.714193422861,35172.03015584532,0.0,0.0,0.0,22.5,273.9624131944444,0.9749846315521957
2814,66600,10,844200,301.75253431936335,35172.03015584532,0.0,0.0,0.0,22.5,273.92525,0.9749846315521957
2815,66900,10,844500,301.79012048981434,35172.03015584532,0.0,0.0,0.0,22.5,273.88779513888886,0.9749846315521957
2816,67200,10,844800,301.82680098755696,35172.03015584532,0.0,0.0,0.0,22.5,273.8504444444444,0.9749846315521957
2817,67500,10,845100,301.86267989533155,35172.03015584532,0.0,0.0,0.0,22.5,273.81359375,0.9749846315521957
2818,67800,10,845400,301.8978547556529,35172.03015584532,0.0,0.0,0.0,22.5,273.7776388888889,0.9749846315521957
2819,68100,10,845700,301.93234615623174,35172.03015584532,0.0,0.0,0.0,22.5,273.7429756944444,0.9749846315521957
2820,68400,10,846000,301.9662144545272,35172.03015584532,0.0,0.0,0.0,22.5,273.71,0.9749846315521957
2821,68700,10,846300,301.99951739500074,3744.203911773176,0.0,0.0,0.0,22.5,273.67690079365076,0.1037910309754971
2822,69000,10,846600,296.894216156431,289.72309083469355,0.0,0.0,0.0,22.5,273.64206349206347,0.00803125550950552
2823,69300,10,846900,293.8416541493988,289.72309083469355,0.0,0.0,0.0,22.5,273.60617857142853,0.00803125550950552
2824,69600,10,847200,292.32861565919677,289.72309083469355,0.0,0.0,0.0,22.5,273.56993650793646,0.00803125550950552
2825,69900,10,847500,291.5617268733029,289.72309083469355,0.0,0.0,0.0,22.5,273.53402777777774,0.00803125550950552
2826,70200,10,847800,291.15065337120905,289.72309083469355,0.0,0.0,0.0,22.5,273.49914285714283,0.00803125550950552
2827,70500,10,848100,290.9127502109977,289.72309083469355,0.0,0.0,0.0,22.5,273.4659722222222,0.00803125550950552
2828,70800,10,848400,290.7591967845259,289.72309083469355,0.0,0.0,0.0,22.5,273.43520634920634,0.00803125550950552
2829,71100,10,848700,290.64816118371965,289.72309083469355,0.0,0.0,0.0,22.5,273.4075357142857,0.00803125550950552
2830,71400,10,849000,290.55854366137476,289.72309083469355,0.0,0.0,0.0,22.5,273.38365079365076,0.00803125550950552
2831,71700,10,849300,290.48048681534027,289.72309083469355,0.0,0.0,0.0,22.5,273.36424206349204,0.00803125550950552
2832,72000,10,849600,290.40944416050286,289.72309083469355,0.0,0.0,0.0,22.5,273.34999999999997,0.00803125550950552
2833,72300,10,849900,290.3428007023865,289.72309083469355,0.0,0.0,0.0,22.5,273.33904249571503,0.00803125550950552
2834,72600,10,850200,290.27909428918576,289.72309083469355,0.0,0.0,0.0,22.5,273.32894962366794,0.00803125550950552
2835,72900,10,850500,290.2176256388375,289.72309083469355,0.0,0.0,0.0,22.5,273.3196051307847,0.00803125550950552
2836,73200,10,850800,290.1580294859114,289.72309083469355,0.0,0.0,0.0,22.5,273.3108927639913,0.00803125550950552
2837,73500,10,851100,290.1002165888216,289.72309083469355,0.0,0.0,0.0,22.5,273.30269627021386,0.00803125550950552
2838,73800,10,851400,290.0440900005672,289.72309083469355,0.0,0.0,0.0,22.5,273.29489939637824,0.00803125550950552
2839,74100,10,851700,289.9894410891059,289.72309083469355,0.0,0.0,0.0,22.5,273.28738588941053,0.00803125550950552
2840,74400,10,852000,289.9361738353877,289.72309083469355,0.0,0.0,0.0,22.5,273.28003949623667,0.00803125550950552
2841,74700,10,852300,289.8841740909122,289.72309083469355,0.0,0.0,0.0,22.5,273.27274396378266,0.00803125550950552
2842,75000,10,852600,289.83332433991694,289.72309083469355,0.0,0.0,0.0,22.5,273.26538303897456,0.00803125550950552
2843,75300,10,852900,289.7837199207239,289.72309083469355,0.0,0.0,0.0,22.5,273.2578404687383,0.00803125550950552
2844,75600,10,853200,289.73535019030425,289.72309083469355,0.0,0.0,0.0,22.5,273.25,0.00803125550950552
2845,75900,10,853500,289.68800579585803,289.72309083469355,0.0,0.0,0.0,22.5,273.24199651249506,0.00803125550950552
2846,76200,10,853800,289.641588534923,289.72309083469355,0.0,0.0,0.0,22.5,273.23404941803597,0.00803125550950552
2847,76500,10,854100,289.59600020503717,289.72309083469355,0.0,0.0,0.0,22.5,273.2261692616637,0.00803125550950552
2848,76800,10,854400,289.5511426037383,289.72309083469355,0.0,0.0,0.0,22.5,273.21836658841937,0.00803125550950552
2849,77100,10,854700,289.5070622619044,289.72309083469355,0.0,0.0,0.0,22.5,273.2106519433441,0.00803125550950552
2850,77400,10,855000,289.4641722113317,289.72309083469355,0.0,0.0,0.0,22.5,273.20303587147885,0.00803125550950552
2851,77700,10,855300,289.422048129055,289.72309083469355,0.0,0.0,0.0,22.5,273.1955289178648,0.00803125550950552
2852,78000,10,855600,289.38063531374917,289.72309083469355,0.0,0.0,0.0,22.5,273.188141627543,0.00803125550950552
2853,78300,10,855900,289.3398790640889,289.72309083469355,0.0,0.0,0.0,22.5,273.18088454555453,0.00803125550950552
2854,78600,10,856200,289.29972467874893,289.72309083469355,0.0,0.0,0.0,22.5,273.1737682169405,0.00803125550950552
2855,78900,10,856500,289.26011745640403,289.72309083469355,0.0,0.0,0.0,22.5,273.16680318674196,0.00803125550950552
2856,79200,10,856800,289.22150631689163,289.72309083469355,0.0,0.0,0.0,22.5,273.15999999999997,0.00803125550950552
2857,79500,10,857100,289.1834765564315,289.72309083469355,0.0,0.0,0.0,22.5,273.16213794849534,0.00803125550950552
2858,79800,10,857400,289.1464548133261,289.72309083469355,0.0,0.0,0.0,22.5,273.1798813657407,0.00803125550950552
2859,80100,10,857700,289.1106944740406,289.72309083469355,0.0,0.0,0.0,22.5,273.210068359375,0.00803125550950552
2860,80400,10,858000,289.0762047379422,289.72309083469355,0.0,0.0,0.0,22.5,273.249537037037,0.00803125550950552
2861,80700,10,858300,289.0427870347716,289.72309083469355,0.0,0.0,0.0,22.5,273.2951255063657,0.00803125550950552
2862,81000,10,858600,289.010433141973,289.72309083469355,0.0,0.0,0.0,22.5,273.343671875,0.00803125550950552
2863,81300,10,858900,288.9789337661933,289.72309083469355,0.0,0.0,0.0,22.5,273.39201425057865,0.00803125550950552
2864,81600,10,859200,288.9479938378701,289.72309083469355,0.0,0.0,0.0,22.5,273.4369907407407,0.00803125550950552
2865,81900,10,859500,288.9176753527427,289.72309083469355,0.0,0.0,0.0,22.5,273.475439453125,0.00803125550950552
2866,82200,10,859800,288.8873320209337,289.72309083469355,0.0,0.0,0.0,22.5,273.50419849537036,0.00803125550950552
2867,82500,10,860100,288.85724748361014,289.72309083469355,0.0,0.0,0.0,22.5,273.5201059751157,0.00803125550950552
2868,82800,10,860400,288.8268742083529,289.72309083469355,0.0,0.0,0.0,22.5,273.52,0.00803125550950552
2869,83100,10,860700,288.7963300989684,289.72309083469355,0.0,0.0,0.0,22.5,273.5108333333333,0.00803125550950552
2870,83400,10,861000,288.76581349817417,289.72309083469355,0.0,0.0,0.0,22.5,273.50166666666667,0.00803125550950552
2871,83700,10,861300,288.7354143517954,289.72309083469355,0.0,0.0,0.0,22.5,273.49249999999995,0.00803125550950552
2872,84000,10,861600,288.70514267367173,289.72309083469355,0.0,0.0,0.0,22.5,273.4833333333333,0.00803125550950552
2873,84300,10,861900,288.67521972641316,289.72309083469355,0.0,0.0,0.0,22.5,273.47416666666663,0.00803125550950552
2874,84600,10,862200,288.645540500735,289.72309083469355,0.0,0.0,0.0,22.5,273.465,0.00803125550950552
2875,84900,10,862500,288.6162194742105,289.72309083469355,0.0,0.0,0.0,22.5,273.4558333333333,0.00803125550950552
2876,85200,10,862800,288.58721131864945,289.72309083469355,0.0,0.0,0.0,22.5,273.44666666666666,0.00803125550950552
2877,85500,10,863100,288.55849630022726,289.72309083469355,0.0,0.0,0.0,22.5,273.4375,0.00803125550950552
2878,85800,10,863400,288.53007541609344,289.72309083469355,0.0,0.0,0.0,22.5,273.4283333333333,0.00803125550950552
2879,86100,10,863700,288.5019544481171,289.72309083469355,0.0,0.0,0.0,22.5,273.4191666666666,0.00803125550950552
2880,0,11,864000,288.4741045627021,289.72309083469355,0.0,0.0,0.0,22.5,273.40999999999997,0.00803125550950552
2881,300,11,864300,288.4467711384418,289.72309083469355,0.0,0.0,0.0,22.5,273.4008333333333,0.00803125550950552
2882,600,11,864600,288.4196054107268,289.72309083469355,0.0,0.0,0.0,22.5,273.39166666666665,0.00803125550950552
2883,900,11,864900,288.39266953383617,289.72309083469355,0.0,0.0,0.0,22.5,273.3825,0.00803125550950552
2884,1200,11,865200,288.36600238472533,289.72309083469355,0.0,0.0,0.0,22.5,273.37333333333333,0.00803125550950552
2885,1500,11,865500,288.3395218188551,289.72309083469355,0.0,0.0,0.0,22.5,273.3641666666666,0.00803125550950552
2886,1800,11,865800,288.3131753119269,289.72309083469355,0.0,0.0,0.0,22.5,273.35499999999996,0.00803125550950552
2887,2100,11,866100,288.2869628639408,289.72309083469355,0.0,0.0,0.0,22.5,273.3458333333333,0.00803125550950552
2888,2400,11,866400,288.26092829357697,289.72309083469355,0.0,0.0,0.0,22.5,273.33666666666664,0.00803125550950552
2889,2700,11,866700,288.23507875031606,289.72309083469355,0.0,0.0,0.0,22.5,273.3275,0.00803125550950552
2890,3000,11,867000,288.20939278740605,289.72309083469355,0.0,0.0,0.0,22.5,273.3183333333333,0.00803125550950552
2891,3300,11,867300,288.183870404847,289.72309083469355,0.0,0.0,0.0,22.5,273.30916666666667,0.00803125550950552
2892,3600,11,867600,288.15854639712376,289.72309083469355,0.0,0.0,0.0,22.5,273.29999999999995,0.00803125550950552
2893,3900,11,867900,288.1334565954121,289.72309083469355,0.0,0.0,0.0,22.5,273.2920726495726,0.00803125550950552
2894,4200,11,868200,288.10856522118956,289.72309083469355,0.0,0.0,0.0,22.5,273.28632478632477,0.00803125550950552
2895,4500,11,868500,288.08387227445627,289.72309083469355,0.0,0.0,0.0,22.5,273.28230769230765,0.00803125550950552
2896,4800,11,868800,288.05938527711123,289.72309083469355,0.0,0.0,0.0,22.5,273.27957264957263,0.00803125550950552
2897,5100,11,869100,288.03512822598736,289.72309083469355,0.0,0.0,0.0,22.5,273.27767094017094,0.00803125550950552
2898,5400,11,869400,288.0110833507464,289.72309083469355,0.0,0.0,0.0,22.5,273.2761538461538,0.00803125550950552
2899,5700,11,869700,287.9872506513883,289.72309083469355,0.0,0.0,0.0,22.5,273.27457264957263,0.00803125550950552
2900,6000,11,870000,287.9636190697027,289.72309083469355,0.0,0.0,0.0,22.5,273.2724786324786,0.00803125550950552
2901,6300,11,870300,287.9399852489192,289.72309083469355,0.0,0.0,0.0,22.5,273.26942307692303,0.00803125550950552
2902,6600,11,870600,287.91647865071843,289.72309083469355,0.0,0.0,0.0,22.5,273.2649572649572,0.00803125550950552
2903,6900,11,870900,287.8930992751005,289.72309083469355,0.0,0.0,0.0,22.5,273.2586324786325,0.00803125550950552
2904,7200,11,871200,287.8698471220653,289.72309083469355,0.0,0.0,0.0,22.5,273.25,0.00803125550950552
2905,7500,11,871500,287.8464882642263,32647.44809057119,0.0,0.0,0.0,22.5,273.2387414925609,0.9050020714375784
2906,7800,11,871800,293.10813603079987,35172.03015584532,0.0,0.0,0.0,22.5,273.2251147515036,0.9749846315521957
2907,8100,11,872100,296.09384534400516,35172.03015584532,0.0,0.0,0.0,22.5,273.2095352564102,0.9749846315521957
2908,8400,11,872400,297.5801024977677,35172.03015584532,0.0,0.0,0.0,22.5,273.1924184868629,0.9749846315521957
2909,8700,11,872700,298.33702355933127,35172.03015584532,0.0,0.0,0.0,22.5,273.1741799224438,0.9749846315521957
2910,9000,11,873000,298.7462768828352,35172.03015584532,0.0,0.0,0.0,22.5,273.155235042735,0.9749846315521957
2911,9300,11,873300,298.98636115861194,35172.03015584532,0.0,0.0,0.0,22.5,273.13599932731876,0.9749846315521957
2912,9600,11,873600,299.14340367396346,35172.03015584532,0.0,0.0,0.0,22.5,273.1168882557771,0.9749846315521957
2913,9900,11,873900,299.2594340351945,35172.03015584532,0.0,0.0,0.0,22.5,273.0983173076923,0.9749846315521957
2914,10200,11,874200,299.3541984777604,35172.03015584532,0.0,0.0,0.0,22.5,273.0807019626464,0.9749846315521957
2915,10500,11,874500,299.4369952229091,35172.03015584532,0.0,0.0,0.0,22.5,273.06445770022157,0.9749846315521957
2916,10800,11,874800,299.512856627675,35172.03015584532,0.0,0.0,0.0,22.5,273.04999999999995,0.9749846315521957
2917,11100,11,875100,299.58449991086053,35172.03015584532,0.0,0.0,0.0,22.5,273.0373994935106,0.9749846315521957
2918,11400,11,875400,299.6533501938888,35172.03015584532,0.0,0.0,0.0,22.5,273.02622823678377,0.9749846315521957
2919,11700,11,875700,299.7204219667576,35172.03015584532,0.0,0.0,0.0,22.5,273.0161538461538,0.9749846315521957
2920,12000,11,876000,299.78627521408504,35172.03015584532,0.0,0.0,0.0,22.5,273.006843937955,0.9749846315521957
2921,12300,11,876300,299.84841894364774,35172.03015584532,0.0,0.0,0.0,22.5,272.9979661285217,0.9749846315521957
2922,12600,11,876600,299.9078799003348,35172.03015584532,0.0,0.0,0.0,22.5,272.98918803418803,0.9749846315521957
2923,12900,11,876900,299.96520330954314,35172.03015584532,0.0,0.0,0.0,22.5,272.98017727128837,0.9749846315521957
2924,13200,11,877200,300.02170124842706,35172.03015584532,0.0,0.0,0.0,22.5,272.970601456157,0.9749846315521957
2925,13500,11,877500,300.0775928846322,35172.03015584532,0.0,0.0,0.0,22.5,272.96012820512817,0.9749846315521957
2926,13800,11,877800,300.1322166416786,35172.03015584532,0.0,0.0,0.0,22.5,272.94842513453625,0.9749846315521957
2927,14100,11,878100,300.18525216494,35172.03015584532,0.0,0.0,0.0,22.5,272.9351598607154,0.9749846315521957
2928,14400,11,878400,300.2363587054308,35172.03015584532,0.0,0.0,0.0,22.5,272.91999999999996,0.9749846315521957
2929,14700,11,878700,300.2860301798772,35172.03015584532,0.0,0.0,0.0,22.5,272.90297844667407,0.9749846315521957
2930,15000,11,879000,300.3345219978018,35172.03015584532,0.0,0.0,0.0,22.5,272.88450204384986,0.9749846315521957
2931,15300,11,879300,300.3815954054879,35172.03015584532,0.0,0.0,0.0,22.5,272.86479933110365,0.9749846315521957
2932,15600,11,879600,300.4278659013618,35172.03015584532,0.0,0.0,0.0,22.5,272.84409884801187,0.9749846315521957
2933,15900,11,879900,300.4728295751636,35172.03015584532,0.0,0.0,0.0,22.5,272.8226291341509,0.9749846315521957
2934,16200,11,880200,300.51698970498427,35172.03015584532,0.0,0.0,0.0,22.5,272.800618729097,0.9749846315521957
2935,16500,11,880500,300.56018206966746,35172.03015584532,0.0,0.0,0.0,22.5,272.77829617242656,0.9749846315521957
2936,16800,11,880800,300.6024150581263,35172.03015584532,0.0,0.0,0.0,22.5,272.75589000371605,0.9749846315521957
2937,17100,11,881100,300.6437376178793,35172.03015584532,0.0,0.0,0.0,22.5,272.7336287625418,0.9749846315521957
2938,17400,11,881400,300.68412869878836,35172.03015584532,0.0,0.0,0.0,22.5,272.7117409884801,0.9749846315521957
2939,17700,11,881700,300.72364321482485,35172.03015584532,0.0,0.0,0.0,22.5,272.69045522110736,0.9749846315521957
2940,18000,11,882000,300.7623757323138,35172.03015584532,0.0,0.0,0.0,22.5,272.66999999999996,0.9749846315521957
2941,18300,11,882300,300.8003033192113,35172.03015584532,0.0,0.0,0.0,22.5,272.64988962694576,0.9749846315521957
2942,18600,11,882600,300.8374271520734,35172.03015584532,0.0,0.0,0.0,22.5,272.62966451959204,0.9749846315521957
2943,18900,11,882900,300.8738816723041,35172.03015584532,0.0,0.0,0.0,22.5,272.6095923913043,0.9749846315521957
2944,19200,11,883200,300.90963578298937,35172.03015584532,0.0,0.0,0.0,22.5,272.5899409554482,0.9749846315521957
2945,19500,11,883500,300.9447037246094,35172.03015584532,0.0,0.0,0.0,22.5,272.5709779253891,0.9749846315521957
2946,19800,11,883800,300.97914493706986,35172.03015584532,0.0,0.0,0.0,22.5,272.55297101449275,0.9749846315521957
2947,20100,11,884100,301.0130236284637,3744.203911773176,0.0,0.0,0.0,22.5,272.5361879361245,0.1037910309754971
2948,20400,11,884400,295.9080719426024,289.72309083469355,0.0,0.0,0.0,22.5,272.52089640365,0.00803125550950552
2949,20700,11,884700,292.85461795714826,289.72309083469355,0.0,0.0,0.0,22.5,272.5073641304348,0.00803125550950552
2950,21000,11,885000,291.3456773041135,289.72309083469355,0.0,0.0,0.0,22.5,272.49585882984434,0.00803125550950552
2951,21300,11,885300,290.5775598306064,289.72309083469355,0.0,0.0,0.0,22.5,272.4866482152442,0.00803125550950552
2952,21600,11,885600,290.1672304659579,289.72309083469355,0.0,0.0,0.0,22.5,272.47999999999996,0.00803125550950552
2953,21900,11,885900,289.9316790662546,289.72309083469355,0.0,0.0,0.0,22.5,272.4813487654321,0.00803125550950552
2954,22200,11,886200,289.7796026468523,289.72309083469355,0.0,0.0,0.0,22.5,272.49466049382715,0.00803125550950552
2955,22500,11,886500,289.6715388016319,289.72309083469355,0.0,0.0,0.0,22.5,272.518,0.00803125550950552
2956,22800,11,886800,289.58594927249897,289.72309083469355,0.0,0.0,0.0,22.5,272.5494320987654,0.00803125550950552
2957,23100,11,887100,289.5124721620035,289.72309083469355,0.0,0.0,0.0,22.5,272.58702160493823,0.00803125550950552
2958,23400,11,887400,289.4458438372802,289.72309083469355,0.0,0.0,0.0,22.5,272.6288333333333,0.00803125550950552
2959,23700,11,887700,289.38401050790776,289.72309083469355,0.060879629629629624,0.6892114854215918,0.6960315972054926,22.5,272.6729320987654,0.00803125550950552
2960,24000,11,888000,289.3271572660198,289.72309083469355,0.23148148148148145,2.632486209613869,2.658708115475199,22.5,272.71738271604937,0.00803125550950552
2961,24300,11,888300,289.27594968595383,289.72309083469355,0.49374999999999986,5.643284574468085,5.699902144788964,22.5,272.76025,0.00803125550950552
2962,24600,11,888600,289.2316520280734,289.72309083469355,0.8296296296296296,9.535066981875493,9.63148627512663,22.5,272.79959876543205,0.00803125550950552
2963,24900,11,888900,289.1984044531338,289.72309083469355,1.2210648148148147,14.121293833727343,14.265333096468042,22.5,272.83349382716045,0.00803125550950552
2964,25200,11,889200,289.1807277854923,289.72309083469355,1.6499999999999997,19.215425531914892,19.41331519879304,22.5,272.85999999999996,0.00803125550950552
2965,25500,11,889500,289.182718816591,289.72309083469355,2.098379629629629,24.630922478329396,24.887305172081472,22.5,272.87976315789473,0.00803125550950552
2966,25800,11,889800,289.20648939771803,289.72309083469355,2.548148148148148,30.181245074862098,30.499175606313184,22.5,272.895350877193,0.00803125550950552
2967,26100,11,890100,289.2531582279642,289.72309083469355,2.9812499999999997,35.67985372340426,36.06079909146801,22.5,272.9077105263158,0.00803125550950552
2968,26400,11,890400,289.3204090788485,289.72309083469355,3.3796296296296293,40.940208825847115,41.38404821752581,22.5,272.9177894736842,0.00803125550950552
2969,26700,11,890700,289.38738329785224,289.72309083469355,3.725231481481481,45.775770784081956,46.28079557446641,22.5,272.9265350877193,0.00803125550950552
2970,27000,11,891000,289.43813467355284,289.72309083469355,4.0,50.0,50.56291375226966,22.5,272.93489473684207,0.00803125550950552
2971,27300,11,891300,289.47641909636894,289.72309083469355,4.223697916666667,53.92169577970405,54.53670491659325,22.5,272.94381578947366,0.00803125550950552
2972,27600,11,891600,289.51010579163574,289.72309083469355,4.427083333333333,57.941992820243414,58.6031634232209,22.5,272.9542456140351,0.00803125550950552
2973,27900,11,891900,289.54364335027105,289.72309083469355,4.60859375,62.01285460992908,62.716200147321494,22.5,272.9671315789474,0.00803125550950552
2974,28200,11,892200,289.57890137040323,289.72309083469355,4.766666666666667,66.08624463707206,66.82972596406393,22.5,272.98342105263157,0.00803125550950552
2975,28500,11,892500,289.61634686786937,289.72309083469355,4.899739583333333,70.11412638998337,70.89765174861708,22.5,273.00406140350873,0.00803125550950552
2976,28800,11,892800,289.6554861203543,289.72309083469355,5.00625,74.048463356974,74.87388837614984,22.5,273.03,0.00803125550950552
2977,29100,11,893100,289.69556552265215,289.72309083469355,5.084635416666666,77.84121902635496,78.71234672183111,22.5,273.0620369571469,0.00803125550950552
2978,29400,11,893400,289.73582309038966,289.72309083469355,5.133333333333333,81.44435688643726,82.36693766082976,22.5,273.0999669255105,0.00803125550950552
2979,29700,11,893700,289.7754986943648,289.72309083469355,5.15078125,84.80984042553192,85.79157206831471,22.5,273.1432290767903,0.00803125550950552
2980,30000,11,894000,289.8137757259559,289.72309083469355,5.135416666666666,87.88963313194992,88.94016081945482,22.5,273.1912625826862,0.00803125550950552
2981,30300,11,894300,289.8474614648234,289.72309083469355,5.085677083333334,90.63569849400227,91.76661478941898,22.5,273.24350661489785,0.00803125550950552
2982,30600,11,894600,289.86588800368975,289.72309083469355,5.0,93.0,94.22484485337608,22.5,273.2994003451251,0.00803125550950552
2983,30900,11,894900,289.8292920235758,289.72309083469355,4.814091435185185,94.74137889199473,96.02815373600947,22.5,273.35838294506755,0.00803125550950552
2984,31200,11,895200,289.74538936349114,289.72309083469355,4.484953703703704,95.73408261510987,97.01212162199269,22.5,273.4198935864251,0.00803125550950552
2985,31500,11,895500,289.6451132414693,289.72309083469355,4.04296875,96.10318396226415,97.31407557647998,22.5,273.4833714408973,0.00803125550950552
2986,31800,11,895800,289.5266455176634,289.72309083469355,3.5185185185185186,95.97375572637627,97.07134266462562,22.5,273.54825568018407,0.00803125550950552
2987,32100,11,896100,289.38864802647754,289.72309083469355,2.9419849537037037,95.47087070036494,96.42124995158382,22.5,273.61398547598503,0.00803125550950552
2988,32400,11,896400,289.2567234877643,289.72309083469355,2.34375,94.71960167714884,95.50112450250884,22.5,273.67999999999995,0.00803125550950552
2989,32700,11,896700,289.14209073062773,32647.44809057119,1.7541956018518516,93.84502144964671,94.44829338255494,22.5,273.7511077257693,0.9050020714375784
2990,33000,11,897000,294.3305183675971,35172.03015584532,1.2037037037037033,92.97220281077723,93.40008365687633,22.5,273.8311741443773,0.9749846315521957
2991,33300,11,897300,297.26100664153194,35172.03015584532,0.72265625,92.22621855345912,92.4938223906273,22.5,273.9182239538395,0.9749846315521957
2992,33600,11,897600,298.6987107314464,35172.03015584532,0.341435185185186,91.73214147061107,91.86683664896206,22.5,274.0102818521714,0.9749846315521957
2993,33900,11,897900,299.4258861805488,35172.03015584532,0.09042245370370328,91.6150443551518,91.65645349703487,22.5,274.1053725373885,0.9749846315521957
2994,34200,11,898200,299.8144451791432,35172.03015584532,0.0,92.0,92.0,22.5,274.20152070750646,0.9749846315521957
2995,34500,11,898500,300.04196773230416,35172.03015584532,0.0,92.74454926624738,92.7384341402706,22.5,274.29675106054066,0.9749846315521957
2996,34800,11,898800,300.1925816477455,35172.03015584532,0.0,93.60324947589099,93.59998921612197,22.5,274.38908829450673,0.9749846315521957
2997,35100,11,899100,300.3055157191359,35172.03015584532,0.0,94.54669811320754,94.55290526650148,22.5,274.47655710742015,0.9749846315521957
2998,35400,11,899400,300.4002043705072,35172.03015584532,0.0,95.54549266247379,95.56542233035651,22.5,274.55718219729647,0.9749846315521957
2999,35700,11,899700,300.48531399140296,35172.03015584532,0.0,96.57023060796645,96.60578044663443,22.5,274.62898826215127,0.9749846315521957
3000,36000,11,900000,300.5648730665578,35172.03015584532,0.0,97.59150943396226,97.6422196542826,22.5,274.69,0.9749846315521957
3001,36300,11,900300,300.6408489962263,35172.03015584532,0.0,98.57992662473795,98.6429799922484,22.5,274.7379065702623,0.9749846315521957
3002,36600,11,900600,300.71417135951054,35172.03015584532,0.0,99.50607966457024,99.57630149947921,22.5,274.773293960975,0.9749846315521957
3003,36900,11,900900,300.7851057429186,35172.03015584532,0.0,100.34056603773584,100.41042421492241,22.5,274.7985321130797,0.9749846315521957
3004,37200,11,901200,300.8536343145977,35172.03015584532,0.0,101.05398322851153,101.11358817752536,22.5,274.8159909675178,0.9749846315521957
3005,37500,11,901500,300.9198635883431,35172.03015584532,0.0,101.616928721174,101.65403342623543,22.5,274.8280404652307,0.9749846315521957
3006,37800,11,901800,300.9839341422614,35172.03015584532,0.0,102.0,102.0,22.5,274.83705054715995,0.9749846315521957
3007,38100,11,902100,301.0461831023544,35172.03015584532,0.0,102.25659722222223,102.21743765468659,22.5,274.84539115424695,0.9749846315521957
3008,38400,11,902400,301.1067540361166,35172.03015584532,0.0,102.46338383838383,102.39630666219108,22.5,274.85543222743325,0.9749846315521957
3009,38700,11,902700,301.1659566933109,35172.03015584532,0.0,102.62585227272727,102.54086283550339,22.5,274.8695437076602,0.9749846315521957
3010,39000,11,903000,301.2241250099351,35172.03015584532,0.0,102.74949494949495,102.6553619876134,22.5,274.89009553586936,0.9749846315521957
3011,39300,11,903300,301.2814540169744,35172.03015584532,0.0,102.83980429292929,102.74405993151103,22.5,274.9194576530021,0.9749846315521957
3012,39600,11,903600,301.3381208988396,35172.03015584532,0.0,102.90227272727273,102.81121248018619,22.5,274.96,0.9749846315521957
3013,39900,11,903900,301.3943770815834,35172.03015584532,0.0,102.94239267676768,102.86107544662879,22.5,275.00928749039286,0.9749846315521957
3014,40200,11,904200,301.45014177931495,35172.03015584532,0.0,102.96565656565656,102.89790464382872,22.5,275.0627150865771,0.9749846315521957
3015,40500,11,904500,301.50535772607003,35172.03015584532,0.0,102.97755681818182,102.9259558847759,22.5,275.11939780279397,0.9749846315521957
3016,40800,11,904800,301.56014464210944,35172.03015584532,0.0,102.98358585858585,102.94948498246023,22.5,275.1784506532845,0.9749846315521957
3017,41100,11,905100,301.6142792668195,35172.03015584532,0.0,102.98923611111111,102.97274774987163,22.5,275.2389886522899,0.9749846315521957
3018,41400,11,905400,301.66782269972003,35172.03015584532,0.0,103.0,103.0,22.5,275.3001268140512,0.9749846315521957
3019,41700,11,905700,301.72082358715784,35172.03015584532,0.06539351851851852,103.04036754485722,103.0568664434525,22.5,275.36098015280976,0.9749846315521957
3020,42000,11,906000,301.7733096559072,35172.03015584532,0.2453703703703704,103.11396278937977,103.15017361660676,22.5,275.4206636828066,0.9749846315521957
3021,42300,11,906300,301.8252581268361,35172.03015584532,0.5156250000000001,103.19497919394858,103.25598007110834,22.5,275.4782924182829,0.9749846315521957
3022,42600,11,906600,301.87659268426563,35172.03015584532,0.851851851851852,103.25761021894456,103.35034435860278,22.5,275.5329813734798,0.9749846315521957
3023,42900,11,906900,301.92732043460484,35172.03015584532,1.2297453703703705,103.27604932474863,103.40932503073566,22.5,275.58384556263843,0.9749846315521957
3024,43200,11,907200,301.9772286989888,35172.03015584532,1.6250000000000002,103.22448997174168,103.40898063915252,22.5,275.63,0.9749846315521957
3025,43500,11,907500,302.0261955937597,35172.03015584532,2.0133101851851856,103.07712562030464,103.32536973549892,22.5,275.6724708146047,0.9749846315521957
3026,43800,11,907800,302.0741428186696,35172.03015584532,2.3703703703703702,102.80814973081841,103.13455087142044,22.5,275.7129418164954,0.9749846315521957
3027,44100,11,908100,302.12092505297204,35172.03015584532,2.6718750000000004,102.39175576366394,102.81258259856263,22.5,275.75151454141695,0.9749846315521957
3028,44400,11,908400,302.16644031490773,35172.03015584532,2.8935185185185186,101.80213717922209,102.33552346857103,22.5,275.7882905251141,0.9749846315521957
3029,44700,11,908700,302.2106571862023,35172.03015584532,3.010995370370371,101.0134874378738,101.67943203309122,22.5,275.8233713033319,0.9749846315521957
3030,45000,11,909000,302.253491772717,35172.03015584532,3.0,100.0,100.82036684376875,22.5,275.85685841181504,0.9749846315521957
3031,45300,11,909300,302.29470566549423,35172.03015584532,2.9166666666666665,98.57129866677863,99.52492911455599,22.5,275.8888533863085,0.9749846315521957
3032,45600,11,909600,302.3337625048504,35172.03015584532,2.8333333333333335,96.59961027203931,97.62678819145393,22.5,275.91945776255704,0.9749846315521957
3033,45900,11,909900,302.3705532410924,35172.03015584532,2.75,94.1530328251404,95.2026048241811,22.5,275.94877307630566,0.9749846315521957
3034,46200,11,910200,302.40516178974497,35172.03015584532,2.6666666666666665,91.29966433544028,92.32903976245605,22.5,275.9769008632991,0.9749846315521957
3035,46500,11,910500,302.43742098192917,35172.03015584532,2.5833333333333335,88.10760281229733,89.0827537559973,22.5,276.00394265928225,0.9749846315521957
3036,46800,11,910800,302.4674181494607,35172.03015584532,2.5,84.64494626506989,85.5404075545234,22.5,276.03,0.9749846315521957
3037,47100,11,911100,302.49562370637665,35172.03015584532,2.416666666666667,80.97979270311635,81.77866190775285,22.5,276.0538093819608,0.9749846315521957
3038,47400,11,911400,302.5219510669996,35172.03015584532,2.3333333333333335,77.18024013579507,77.87417756540421,22.5,276.0740914078878,0.9749846315521957
3039,47700,11,911700,302.5469890486018,35172.03015584532,2.25,73.31438657246443,73.90361527719602,22.5,276.0909237728479,0.9749846315521957
3040,48000,11,912000,302.5708938924227,35172.03015584532,2.166666666666667,69.45033002248279,69.94363579284679,22.5,276.1043841719077,0.9749846315521957
3041,48300,11,912300,302.5939303522382,35172.03015584532,2.0833333333333335,65.65616849520853,66.07089986207507,22.5,276.1145503001343,0.9749846315521957
3042,48600,11,912600,302.6164090938725,35172.03015584532,2.0,62.0,62.36206823459937,22.5,276.1214998525943,0.9749846315521957
3043,48900,11,912900,302.63858930881196,35172.03015584532,1.9166666666666667,58.29781739839876,58.625275178209506,22.5,276.1253105243547,0.9749846315521957
3044,49200,11,913200,302.65956142062237,35172.03015584532,1.8333333333333333,54.35913888356392,54.65600361201036,22.5,276.12606001048215,0.9749846315521957
3045,49500,11,913500,302.6795880539391,35172.03015584532,1.75,50.242350462280164,50.5119372626931,22.5,276.1238260060436,0.9749846315521957
3046,49800,11,913800,302.6985561738978,35172.03015584532,1.6666666666666667,46.00583814133219,46.2507598569489,22.5,276.11868620610585,0.9749846315521957
3047,50100,11,914100,302.71632612371644,35172.03015584532,1.5833333333333333,41.70798792750469,41.93015512146893,22.5,276.1107183057357,0.9749846315521957
3048,50400,11,914400,302.73283483944704,35172.03015584532,1.5,37.40718582758237,37.607806782944365,22.5,276.09999999999997,0.9749846315521957
3049,50700,11,914700,302.74841574110854,35172.03015584532,1.4166666666666667,33.16181784834991,33.341398568066374,22.5,276.0826871445279,0.9749846315521957
3050,51000,11,915000,302.76297365704596,35172.03015584532,1.3333333333333335,29.030269996592025,29.188614203526136,22.5,276.05559118879216,0.9749846315521957
3051,51300,11,915300,302.7767064949659,35172.03015584532,1.25,25.070928279093387,25.207137416014817,22.5,276.0197732186249,0.9749846315521957
3052,51600,11,915600,302.78985461324686,35172.03015584532,1.166666666666667,21.342178702638712,21.454651932223584,22.5,275.97629431985825,0.9749846315521957
3053,51900,11,915900,302.80250293827464,35172.03015584532,1.0833333333333335,17.90240727401268,17.988841478843625,22.5,275.9262155783243,0.9749846315521957
3054,52200,11,916200,302.81504961941374,35172.03015584532,1.0,14.81,14.8673897825661,22.5,275.87059807985514,0.9749846315521957
3055,52500,11,916500,302.8276302009132,35172.03015584532,0.9134837962962963,12.082413102816357,12.112808917851218,22.5,275.81050291028293,0.9749846315521957
3056,52800,11,916800,302.8403648250838,35172.03015584532,0.8217592592592593,9.68620852623457,9.69659552715021,22.5,275.7469911554398,0.9749846315521957
3057,53100,11,917100,302.8533747830743,35172.03015584532,0.7265625,7.603430859375,7.5999101891407905,22.5,275.6811239011578,0.9749846315521957
3058,53400,11,917400,302.866815503398,35172.03015584532,0.6296296296296297,5.816124691358025,5.80391348250067,22.5,275.6139622332691,0.9749846315521957
3059,53700,11,917700,302.880547048753,35172.03015584532,0.5326967592592593,4.306334611304013,4.289765985907561,22.5,275.54656723760576,0.9749846315521957
3060,54000,11,918000,302.8947259797567,35172.03015584532,0.4375000000000001,3.056105208333335,3.0386282780391767,22.5,275.47999999999996,0.9749846315521957
3061,54300,11,918300,302.9089572885619,35172.03015584532,0.345775462962963,2.0474810715663594,2.03166093757323,22.5,275.40301057243664,0.9749846315521957
3062,54600,11,918600,302.9229539364911,35172.03015584532,0.2592592592592594,1.2625067901234566,1.2500245431874344,22.5,275.30629545981463,0.9749846315521957
