index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
3453,85500,12,1035900,295.11446083485004,286.5578211480583,0.0,0.0,0.0,22.5,278.28211038961035,0.007943512797881734
3454,85800,12,1036200,294.4087395943513,32385.58232657423,0.0,0.0,0.0,22.5,278.3247234247234,0.8977430336653649
3455,86100,12,1036500,299.2768336674637,35483.13591707943,0.0,0.0,0.0,22.5,278.3673544973545,0.9836086243853247
3456,0,13,1036800,302.15005388412237,35574.10665395181,0.0,0.0,0.0,22.5,278.40999999999997,0.9861303744798896
3457,300,13,1037100,303.57713331273663,35683.271538198685,0.0,0.0,0.0,22.5,278.45292410714285,0.9891564745933684
3458,600,13,1037400,304.31056731758343,4048.1977908217737,0.0,0.0,0.0,22.5,278.4963149350649,0.11221787920817047
3459,900,13,1037700,299.51969661207136,282.0092843044381,0.0,0.0,0.0,22.5,278.540054788961,0.007817425293153447
3460,1200,13,1038000,296.57725439702386,291.10635799167846,0.0,0.0,0.0,22.5,278.58402597402596,0.008069600302610022
3461,1500,13,1038300,295.1316651141469,295.654894835298,0.0,0.0,0.0,22.5,278.6281107954545,0.008195687807338292
3462,1800,13,1038600,294.40706901757153,33349.87213742164,0.0,0.0,0.0,22.5,278.6721915584415,0.92447358466776
3463,2100,13,1038900,299.42231523860994,35706.014222416765,0.0,0.0,0.0,22.5,278.7161505681818,0.9897869121170092
3464,2400,13,1039200,302.2483878992971,35669.625927667825,0.0,0.0,0.0,22.5,278.7598701298701,0.9887782120791835
3465,2700,13,1039500,303.6336484336071,35756.048127696624,0.0,0.0,0.0,22.5,278.80323254870126,0.9911738746690214
3466,3000,13,1039800,304.3445084955787,35819.727643507285,0.0,0.0,0.0,22.5,278.8461201298701,0.9929390997352169
3467,3300,13,1040100,304.72548965558286,35851.56740141265,0.0,0.0,0.0,22.5,278.8884151785714,0.9938217122683155
3468,3600,13,1040400,304.9431999816613,35969.82935934674,0.0,0.0,0.0,22.5,278.92999999999995,0.9970999873912499
3469,3900,13,1040700,305.0955894511276,35978.926433033965,0.0,0.0,0.0,22.5,278.9693517485119,0.9973521624007061
3470,4200,13,1041000,305.19805000441534,35942.538138285025,0.0,0.0,0.0,22.5,279.0053050595238,0.9963434623628804
3471,4500,13,1041300,305.26856089467594,36010.76619093932,0.0,0.0,0.0,22.5,279.0382784598214,0.9982347749338045
3472,4800,13,1041600,305.3407234920169,36047.15448568826,0.0,0.0,0.0,22.5,279.06869047619045,0.9992434749716302
3473,5100,13,1041900,305.4065468933024,35878.85862247436,0.0,0.0,0.0,22.5,279.0969596354166,0.994578237296685
3474,5400,13,1042200,305.4358598322909,34791.758316849155,0.0,0.0,0.0,22.5,279.1235044642857,0.9644433236666248
3475,5700,13,1042500,305.2966677162487,34600.71976941711,0.0,0.0,0.0,22.5,279.1487434895833,0.9591476484680368
3476,6000,13,1042800,305.22009054582196,35578.65519079545,0.0,0.0,0.0,22.5,279.17309523809524,0.9862564619846185
3477,6300,13,1043100,305.3651317773987,35596.849338169886,0.0,0.0,0.0,22.5,279.1969782366071,0.9867608120035305
3478,6600,13,1043400,305.4599405839814,35665.07739082418,0.0,0.0,0.0,22.5,279.22081101190474,0.9886521245744546
3479,6900,13,1043700,305.53836766929095,35687.82007504233,0.0,0.0,0.0,22.5,279.2450120907738,0.9892825620980973
3480,7200,13,1044000,305.60180115338557,35737.85398032212,0.0,0.0,0.0,22.5,279.27,0.9906695246501076
3481,7500,13,1044300,305.6622156063952,35751.49959085298,0.0,0.0,0.0,22.5,279.2956575520833,0.9910477871642925
3482,7800,13,1044600,305.7139836136904,35742.40251716576,0.0,0.0,0.0,22.5,279.3214725378788,0.9907956121548365
3483,8100,13,1044900,305.75814722975355,35760.59666454021,0.0,0.0,0.0,22.5,279.3472709517045,0.9912999621737487
3484,8400,13,1045200,305.8027203845243,35778.7908119147,0.0,0.0,0.0,22.5,279.3728787878788,0.9918043121926622
3485,8700,13,1045500,305.84751325037473,35887.95569616158,0.0,0.0,0.0,22.5,279.39812204071967,0.994830412306141
3486,9000,13,1045800,305.9063389481114,3925.3872960440344,0.0,0.0,0.0,22.5,279.42282670454546,0.10881351658050688
3487,9300,13,1046100,300.73390892736575,295.654894835298,0.0,0.0,0.0,22.5,279.44681877367424,0.008195687807338292
3488,9600,13,1046400,297.6172160713465,282.0092843044381,0.0,0.0,0.0,22.5,279.4699242424242,0.007817425293153447
3489,9900,13,1046700,296.07311599549075,291.10635799167846,0.0,0.0,0.0,22.5,279.49196910511364,0.008069600302610022
3490,10200,13,1047000,295.2955249024108,286.5578211480583,0.0,0.0,0.0,22.5,279.5127793560606,0.007943512797881734
3491,10500,13,1047300,294.87810112207126,282.0092843044381,0.0,0.0,0.0,22.5,279.5321809895833,0.007817425293153447
3492,10800,13,1047600,294.64002601236825,263.8151369299586,0.0,0.0,0.0,22.5,279.54999999999995,0.007313075274240332
3493,11100,13,1047900,294.48417743895976,272.91221061719835,0.0,0.0,0.0,22.5,279.5663702417695,0.00756525028369689
3494,11400,13,1048200,294.37685743176786,277.46074746081854,0.0,0.0,0.0,22.5,279.5815988589599,0.007691337788425177
3495,11700,13,1048500,294.29159036228197,291.10635799167846,0.0,0.0,0.0,22.5,279.595771780303,0.008069600302610022
3496,12000,13,1048800,294.21922082491005,259.2666000863384,0.0,0.0,0.0,22.5,279.60897493453047,0.007186987769512045
3497,12300,13,1049100,294.14743787486,272.91221061719835,0.0,0.0,0.0,22.5,279.6212942503741,0.00756525028369689
3498,12600,13,1049400,294.083907195494,272.91221061719835,0.0,0.0,0.0,22.5,279.63281565656564,0.00756525028369689
3499,12900,13,1049700,294.02270225221827,259.2666000863384,0.0,0.0,0.0,22.5,279.6436250818369,0.007186987769512045
3500,13200,13,1050000,293.96180952566726,304.7519685225384,0.0,0.0,0.0,22.5,279.65380845491956,0.008447862816794867
3501,13500,13,1050300,293.9108366369775,268.36367377357817,0.0,0.0,0.0,22.5,279.6634517045454,0.007439162778968602
3502,13800,13,1050600,293.85298648311243,291.10635799167846,0.0,0.0,0.0,22.5,279.67264075944627,0.008069600302610022
3503,14100,13,1050900,293.8015764658978,268.36367377357817,0.0,0.0,0.0,22.5,279.68146154835387,0.007439162778968602
3504,14400,13,1051200,293.7468913325343,282.0092843044381,0.0,0.0,0.0,22.5,279.69,0.007817425293153447
3505,14700,13,1051500,293.6971298251997,313.84904220977813,0.0,0.0,0.0,22.5,279.6983063271605,0.008700037826251424
3506,15000,13,1051800,293.6529673530348,32103.573042269745,0.0,0.0,0.0,22.5,279.70638888888885,0.8899256083722102
3507,15300,13,1052100,298.7970189771835,34882.72905372159,0.0,0.0,0.0,22.5,279.71427083333333,0.9669650737611913
3508,15600,13,1052400,301.7587718957856,34955.50564321947,0.0,0.0,0.0,22.5,279.72197530864196,0.9689824738368428
3509,15900,13,1052700,303.23145374289936,35037.379306404626,0.0,0.0,0.0,22.5,279.72952546296295,0.9712520489219517
3510,16200,13,1053000,303.98689763669586,3538.761664336341,0.0,0.0,0.0,22.5,279.7369444444444,0.09809607867860307
3511,16500,13,1053300,299.2343969524562,295.654894835298,0.0,0.0,0.0,22.5,279.74425540123457,0.008195687807338292
3512,16800,13,1053600,296.4009750601039,309.30050536615795,0.0,0.0,0.0,22.5,279.75148148148145,0.008573950321523137
3513,17100,13,1053900,295.0143792071162,282.0092843044381,0.0,0.0,0.0,22.5,279.75864583333333,0.007817425293153447
3514,17400,13,1054200,294.317421103961,309.30050536615795,0.0,0.0,0.0,22.5,279.76577160493827,0.008573950321523137
3515,17700,13,1054500,293.95671965757975,291.10635799167846,0.0,0.0,0.0,22.5,279.7728819444444,0.008069600302610022
3516,18000,13,1054800,293.75549391023833,277.46074746081854,0.0,0.0,0.0,22.5,279.78,0.007691337788425177
3517,18300,13,1055100,293.6314498644452,272.91221061719835,0.0,0.0,0.0,22.5,279.78640795944995,0.00756525028369689
3518,18600,13,1055400,293.54530615411716,277.46074746081854,0.0,0.0,0.0,22.5,279.791545217304,0.007691337788425177
3519,18900,13,1055700,293.4816641661794,295.654894835298,0.0,0.0,0.0,22.5,279.7956707317073,0.008195687807338292
3520,19200,13,1056000,293.43050244901275,300.2034316789182,0.0,0.0,0.0,22.5,279.79904346080497,0.00832177531206658
3521,19500,13,1056300,293.38372633684844,304.7519685225384,0.0,0.0,0.0,22.5,279.8019223627421,0.008447862816794867
3522,19800,13,1056600,293.33964886983017,286.5578211480583,0.0,0.0,0.0,22.5,279.8045663956639,0.007943512797881734
3523,20100,13,1056900,293.29355731029966,300.2034316789182,0.0,0.0,0.0,22.5,279.80723451771553,0.00832177531206658
3524,20400,13,1057200,293.2521849580143,241.07245271185832,0.0,0.0,0.0,22.5,279.810185687042,0.006682637750598913
3525,20700,13,1057500,293.2016087955063,272.91221061719835,0.0,0.0,0.0,22.5,279.8136788617886,0.00756525028369689
3526,21000,13,1057800,293.16201762119965,32094.475968582527,0.0,0.0,0.0,22.5,279.8179730001003,0.8896734333627543
3527,21300,13,1058100,298.3189088203941,34823.59807475451,0.0,0.0,0.0,22.5,279.82332706012244,0.9653259361997232
3528,21600,13,1058400,301.2820808643452,34714.43319050763,0.0,0.0,0.0,22.5,279.83,0.9622998360862445
3529,21900,13,1058700,302.73001315934357,34769.01563263107,0.0,0.0,0.0,22.5,279.8439680358995,0.9638128861429837
3530,22200,13,1059000,303.47324303888166,34637.10806416611,0.0,0.0,0.0,22.5,279.8695647228077,0.9601563485058642
3531,22500,13,1059300,303.8466816297617,34641.656601009694,0.0,0.0,0.0,22.5,279.90458502710027,0.9602824360105914
3532,22800,13,1059600,304.0652301677708,34646.20513785333,0.0,0.0,0.0,22.5,279.9468239151527,0.9604085235153201
3533,23100,13,1059900,304.2055873952957,34709.88465366399,0.0,0.0,0.0,22.5,279.9940763533407,0.9621737485815155
3534,23400,13,1060200,304.3184419544599,2997.4857799455594,0.0,0.0,0.0,22.5,280.04413730803975,0.08309166561593744
3535,23700,13,1060500,299.22456686024407,322.9461158970178,0.0,0.2713838075880759,0.27123932627683456,22.5,280.09480174562543,0.00895221283570798
3536,24000,13,1060800,296.32004212322903,295.654894835298,0.0,1.0525067750677508,1.0519813884814186,22.5,280.1438646324735,0.008195687807338292
3537,24300,13,1061100,294.8943092689092,286.5578211480583,0.0,2.2938262195121957,2.2927623116748728,22.5,280.1891209349593,0.007943512797881734
3538,24600,13,1061400,294.18510574024646,295.654894835298,0.0,3.945799457994581,3.9441182209183174,22.5,280.22836561945866,0.008195687807338292
3539,24900,13,1061700,293.8215574745927,304.7519685225384,0.0,5.958883807588077,5.956585241272873,22.5,280.259393652347,0.008447862816794867
3540,25200,13,1062000,293.62674561465974,313.84904220977813,0.0,8.283536585365853,8.280699497799661,22.5,280.28,0.008700037826251424
3541,25500,13,1062300,293.51929346921384,322.9461158970178,0.0,10.870215108401085,10.866997115559801,22.5,280.2939522284896,0.00895221283570798
3542,25800,13,1062600,293.45682791070175,286.5578211480583,0.0,13.669376693766939,13.666014219614413,22.5,280.3065032401494,0.007943512797881734
3543,26100,13,1062900,293.41276238147316,286.5578211480583,0.0,16.63147865853659,16.62828693502462,22.5,280.3176760057471,0.007943512797881734
3544,26400,13,1063200,293.38686980324263,313.84904220977813,0.0,19.7069783197832,19.70435138685154,22.5,280.3274934960503,0.008700037826251424
3545,26700,13,1063500,293.3813419345265,277.46074746081854,0.0,22.84633299457995,22.844743700156297,22.5,280.33597868182676,0.007691337788425177
3546,27000,13,1063800,293.3787539565163,32945.05235833948,0.0,26.0,26.0,22.5,280.34315453384414,0.9132517967469435
3547,27300,13,1064100,298.723804188598,35496.781527610285,0.059027777777777776,29.755422406654624,29.77998370139355,22.5,280.3490440228702,0.9839868868995093
3548,27600,13,1064400,301.7987765312271,35333.03420123997,0.2222222222222222,34.574657482685936,34.66270553775884,22.5,280.35367011967264,0.9794477367292913
3549,27900,13,1064700,303.3615163537304,35364.87395914527,0.46875,40.22008384146342,40.40092261177349,22.5,280.3570557950191,0.9803303492623882
3550,28200,13,1065000,304.227564837118,3334.0775063734422,0.7777777777777778,46.45408009635652,46.74739202611512,22.5,280.35922401967736,0.0924221409658304
3551,28500,13,1065300,299.50001777223866,291.10635799167846,1.1284722222222223,53.03902486073472,53.45487088346138,22.5,280.3601977644151,0.008069600302610022
3552,28800,13,1065600,296.77273256695537,282.0092843044381,1.5,59.737296747967484,60.27611628648989,22.5,280.35999999999996,0.007817425293153447
3553,29100,13,1065900,295.49411272076475,286.5578211480583,1.871527777777778,66.31127437142428,66.96388533787827,22.5,280.3578562907975,0.007943512797881734
3554,29400,13,1066200,294.91405829024166,32976.89211624478,2.2222222222222223,72.52333634447456,73.27093514030415,22.5,280.35334628210586,0.9141344092800403
3555,29700,13,1066500,300.00693884495075,35060.12199062277,2.53125,78.1358612804878,78.95002279644515,22.5,280.34702406609193,0.9718824864455944
3556,30000,13,1066800,302.8823704353643,34741.724411569354,2.7777777777777777,82.91122779283349,83.75390540897894,22.5,280.3394437349226,0.9630563611146141
3557,30300,13,1067100,304.2953413286508,34673.49635891505,2.940972222222222,86.61181449488106,87.43534008058309,22.5,280.33115938076486,0.9611650485436898
3558,30600,13,1067400,304.9891981875216,6336.111823162624,3.0,89.0,89.74708391393527,22.5,280.3227250957854,0.1756398940864962
3559,30900,13,1067700,300.6824119018198,504.887589641817,2.9409722222222223,90.54624728040882,91.18815259096405,22.5,280.31469497215124,0.013995713024839247
3560,31200,13,1068000,297.60258920718366,309.30050536615795,2.7777777777777777,91.88576452135196,92.42898364885738,22.5,280.3076231020292,0.008573950321523137
3561,31500,13,1068300,296.0306967663858,336.59172642787775,2.53125,93.02804815573771,93.47946697318189,22.5,280.3020635775862,0.009330475349892824
3562,31800,13,1068600,295.208012100682,295.654894835298,2.2222222222222223,93.9825946164744,94.34949244950418,22.5,280.29857049098905,0.008195687807338292
3563,32100,13,1068900,294.72783047467965,286.5578211480583,1.8715277777777777,94.75890033647035,95.04894996339094,22.5,280.2976979344047,0.007943512797881734
3564,32400,13,1069200,294.4367833854927,300.2034316789182,1.5,95.36646174863388,95.58772940040878,22.5,280.29999999999995,0.00832177531206658
3565,32700,13,1069500,294.2476786422047,309.30050536615795,1.128472222222222,95.81477528587331,95.97572064612433,22.5,280.30475147890945,0.008573950321523137
3566,33000,13,1069800,294.11358976744526,32590.266484537122,0.7777777777777777,96.11333738109694,96.22281358610422,22.5,280.3108667695473,0.9034169713781375
3567,33300,13,1070100,299.2819203694602,35296.645906490965,0.46875,96.27164446721311,96.3388981059151,22.5,280.318359375,0.9784390366914638
3568,33600,13,1070400,302.2329052932388,34846.34075897259,0.22222222222222232,96.29919297713013,96.3338640911236,22.5,280.3272427983539,0.965956373723364
3569,33900,13,1070700,303.6076044506136,34705.336116820414,0.05902777777777812,96.20547934375632,96.21760142729636,22.5,280.33753054269545,0.9620476610767884
3570,34200,13,1071000,304.2736996644894,34996.44247481205,0.0,96.0,96.0,22.5,280.3492361111111,0.9701172613793974
3571,34500,13,1071300,304.66994790157844,35378.51956967613,0.0,95.7122965050091,95.70808809931381,22.5,280.3623730066872,0.980708611776573
3572,34800,13,1071600,304.952958794042,35310.291517021826,0.0,95.37403233151184,95.37002480340314,22.5,280.3769547325103,0.9788172992056486
3573,35100,13,1071900,305.1076920164162,35232.9663906803,0.0,94.99788678278688,94.99739617996363,22.5,280.39299479166664,0.9766738116252683
3574,35400,13,1072200,305.1994010294105,34673.49635891505,0.0,94.59653916211293,94.60178829669101,22.5,280.4105066872428,0.9611650485436898
3575,35700,13,1072500,305.1806525103526,34632.55952732247,0.0,94.18266877276866,94.19478722128095,22.5,280.42950392232507,0.9600302610011352
3576,36000,13,1072800,305.19381735010046,34900.923201096026,0.0,93.76895491803279,93.78797902142912,22.5,280.45,0.9674694237801033
3577,36300,13,1073100,305.2728923681642,34850.88929581623,0.0,93.36807690118397,93.39294976483126,22.5,280.4717162298387,0.9660824612280929
3578,36600,13,1073400,305.33108258032456,34864.534906347086,0.0,92.99271402550092,93.021285519183,22.5,280.4942585125448,0.9664607237422775
3579,36900,13,1073700,305.3891798815448,34841.792222129014,0.0,92.65554559426229,92.68457235218006,22.5,280.5174672379032,0.965830286218637
3580,37200,13,1074000,305.4412857323954,34955.50564321947,0.0,92.36925091074681,92.39439633151812,22.5,280.5411827956989,0.9689824738368428
3581,37500,13,1074300,305.51202048283005,34841.792222129014,0.0,92.14650927823315,92.16234352489288,22.5,280.5652455757168,0.965830286218637
3582,37800,13,1074600,305.55504906996657,8019.07045530199,0.0,92.0,92.0,22.5,280.5894959677419,0.22229227083595968
3583,38100,13,1074900,301.2167885542334,441.2080738311376,0.0,91.92210870726495,91.9054153942945,22.5,280.61377436155914,0.012230487958643312
3584,38400,13,1075200,297.87700936585736,313.84904220977813,0.0,91.8928952991453,91.86462600088039,22.5,280.6379211469534,0.008700037826251424
3585,38700,13,1075500,296.21609175124485,291.10635799167846,0.0,91.90655048076923,91.87119787092693,22.5,280.6617767137096,0.008069600302610022
3586,39000,13,1075800,295.38606058457657,31980.762547492006,0.0,91.95726495726495,91.91869705560336,22.5,280.6851814516129,0.8865212457445466
3587,39300,13,1076100,300.12869340075775,34459.715127264935,0.0,92.03922943376068,92.00068960607892,22.5,280.707975750448,0.9552389358214612
3588,39600,13,1076400,302.8410577679408,34368.744390392494,0.0,92.14663461538461,92.11074157352284,22.5,280.72999999999996,0.9527171857268945
3589,39900,13,1076700,304.16189388383157,34282.32219036375,0.0,92.27367120726495,92.2424190091044,22.5,280.7516403019024,0.9503215231370582
3590,40200,13,1077000,304.8117963310825,6031.359854640084,0.0,92.41452991452991,92.38928796399281,22.5,280.7732961124896,0.16719203126970128
3591,40500,13,1077300,300.5382389913786,363.8829474895976,0.0,92.5634014423077,92.54491448935734,22.5,280.794827853598,0.010087000378262514
3592,40800,13,1077600,297.53600105575816,263.8151369299586,0.0,92.7144764957265,92.70286463636721,22.5,280.8160959470637,0.007313075274240332
3593,41100,13,1077900,296.0444095554163,245.62098955547853,0.0,92.86194577991454,92.8567044561917,22.5,280.8369608147229,0.006808725255327201
3594,41400,13,1078200,295.2985675403353,245.62098955547853,0.0,93.0,93.0,22.5,280.85728287841187,0.006808725255327201
3595,41700,13,1078500,294.9073505875496,259.2666000863384,0.0689102564102564,93.3257059464397,93.3528416966816,22.5,280.8769225599669,0.007186987769512045
3596,42000,13,1078800,294.69639660847423,282.0092843044381,0.26068376068376065,93.99062069101615,94.0846735099342,22.5,280.8957402812241,0.007817425293153447
3597,42300,13,1079100,294.5749861340622,300.2034316789182,0.5528846153846154,94.92067036084617,95.11309179313956,22.5,280.9135964640198,0.00832177531206658
3598,42600,13,1079400,294.4941514727132,300.2034316789182,0.9230769230769228,96.04178108304656,96.35569289967934,22.5,280.9303515301902,0.00832177531206658
3599,42900,13,1079700,294.43250682294143,286.5578211480583,1.348824786324786,97.27987898473413,97.73007318293526,22.5,280.94586590157155,0.007943512797881734
3600,43200,13,1080000,294.380918144695,263.8151369299586,1.8076923076923073,98.56089019302568,99.15382899628901,22.5,280.96,0.007313075274240332
3601,43500,13,1080300,294.3320453852125,304.7519685225384,2.2772435897435894,99.81074083503803,100.5445566931223,22.5,280.9723216276477,0.008447862816794867
3602,43800,13,1080600,294.2951658657633,32644.848926660565,2.735042735042734,100.95535703788799,101.81985262681685,22.5,280.98260312151615,0.9049300214348769
3603,44100,13,1080900,299.53894662154937,35283.000295960104,3.1586538461538454,101.92066492869235,102.89731315075434,22.5,280.9910117056856,0.978060774177279
3604,44400,13,1081200,302.53018978869903,35192.02955908773,3.5256410256410247,102.63259063456793,103.69453461831648,22.5,280.9977146042363,0.975539024082714
3605,44700,13,1081500,303.99520918339624,35505.8786012975,3.813568376068375,103.01706028263155,104.12911338288497,22.5,281.0028790412486,0.9842390619089653
3606,45000,13,1081800,304.788850939768,35696.917148729546,4.0,103.0,104.11864579784152,22.5,281.00667224080263,0.9895347371075532
3607,45300,13,1082100,305.23793171218074,35751.49959085298,4.029024216524217,101.69888627176805,102.77622224139031,22.5,281.0092614269788,0.9910477871642925
3608,45600,13,1082400,305.49481824573166,35774.24227507106,3.881766381766382,98.51378067435988,99.50928755710686,22.5,281.0108138238573,0.9916782246879333
3609,45900,13,1082700,305.6495915650101,35756.048127696624,3.5913461538461537,93.79448697188647,94.67696979642977,22.5,281.0114966555184,0.9911738746690214
3610,46200,13,1083000,305.7444221788824,35774.24227507106,3.190883190883191,87.89080892845878,88.63839701079772,22.5,281.01147714604235,0.9916782246879333
3611,46500,13,1083300,305.8133834056652,35806.082032976425,2.713497150997151,81.1525503081878,81.75269725164934,22.5,281.01092251950945,0.9925608372210319
3612,46800,13,1083600,305.8697453244691,35865.2130119435,2.1923076923076925,73.9295148751845,74.37899857042329,22.5,281.01,0.9941999747825001
3613,47100,13,1083900,305.9234288316004,35997.12058040847,1.6604344729344733,66.57150639355983,66.87642901855821,22.5,281.00903608091784,0.9978565124196199
3614,47400,13,1084200,305.9872208167785,3588.7955696161584,1.150997150997151,59.42832862742476,59.60411664749274,22.5,281.00817028985506,0.0994830412306141
3615,47700,13,1084500,300.74141732145847,300.2034316789182,0.697115384615385,52.84978534089028,52.92118950866554,22.5,281.0072894021739,0.00832177531206658
3616,48000,13,1084800,297.64154233638243,295.654894835298,0.3319088319088319,47.185680298067346,47.18677565351526,22.5,281.0062801932367,0.008195687807338292
3617,48300,13,1085100,296.1059902799854,286.5578211480583,0.08849715099715105,42.78581726306694,42.760003133480524,22.5,281.00502943840576,0.007943512797881734
3618,48600,13,1085400,295.33024257665613,286.5578211480583,0.0,40.0,40.0,22.5,281.00342391304343,0.007943512797881734
3619,48900,13,1085700,294.9173693410669,272.91221061719835,0.10747354497354498,38.144522657365066,38.19798906089565,22.5,281.00135039251205,0.00756525028369689
3620,49200,13,1086000,294.68428737154267,277.46074746081854,0.4034391534391535,36.30315678633183,36.40624602269639,22.5,280.99869565217386,0.007691337788425177
3621,49500,13,1086300,294.5406823463527,268.36367377357817,0.8482142857142857,34.47692225501805,34.62547828490129,22.5,280.9953464673913,0.007439162778968602
3622,49800,13,1086600,294.4373046556459,32481.101600290247,1.4021164021164025,32.66683893154149,32.85639324700941,22.5,280.99118961352656,0.9003908712646588
3623,50100,13,1086900,299.6159126388813,35187.48102224409,2.0254629629629637,30.873926684019906,31.0996983085198,22.5,280.986111865942,0.9754129365779851
3624,50400,13,1087200,302.575723820884,35128.35004327707,2.6785714285714293,29.099205380571057,29.356100868931545,22.5,280.97999999999996,0.9737737990165185
3625,50700,13,1087500,304.02030879385745,35032.83076956105,3.32175925925926,27.343694889312705,27.6263083277437,22.5,280.9733333333333,0.9711259614172246
3626,51000,13,1087800,304.72774701784857,3002.034316789182,3.9153439153439153,25.608415078362608,25.91102808445533,22.5,280.96666666666664,0.08321775312066579
3627,51300,13,1088100,299.8598303684992,291.10635799167846,4.4196428571428585,23.894385815838532,24.210967538565505,22.5,280.96,0.008069600302610022
3628,51600,13,1088400,297.0508165396936,277.46074746081854,4.794973544973546,22.20262696985823,22.52683408957328,22.5,280.9533333333333,0.007691337788425177
3629,51900,13,1088700,295.6646627787519,300.2034316789182,5.00165343915344,20.53415840853947,20.85933513697773,22.5,280.94666666666666,0.00832177531206658
3630,52200,13,1089000,294.9688417442536,291.10635799167846,5.0,18.89,19.20917808027791,22.5,280.94,0.008069600302610022
3631,52500,13,1089300,294.6017334866656,300.2034316789182,4.801587301587301,17.14727128349969,17.45211355291695,22.5,280.93333333333334,0.00832177531206658
3632,52800,13,1089600,294.39433031951006,309.30050536615795,4.464285714285714,15.22454160725385,15.506761682314364,22.5,280.9266666666666,0.008573950321523137
3633,53100,13,1089900,294.2642231227104,291.10635799167846,4.017857142857142,13.185005552813426,13.438134108933792,22.5,280.91999999999996,0.008069600302610022
3634,53400,13,1090200,294.1668571905241,32972.343579401204,3.492063492063492,11.09185770172937,11.31124247323887,22.5,280.9133333333333,0.9140083217753132
3635,53700,13,1090500,299.42504347153664,35574.10665395181,2.9166666666666665,9.00829263555263,9.191098415693245,22.5,280.90666666666664,0.9861303744798896
3636,54000,13,1090800,302.4064242366752,35533.169822359225,2.321428571428572,6.997504935834156,7.142713576760558,22.5,280.9,0.984995586937335
3637,54300,13,1091100,303.8647608628583,35546.815432890086,1.7361111111111116,5.122689184124894,5.231099596904446,22.5,280.8932378472222,0.9853738494515198
3638,54600,13,1091400,304.597095569507,3315.88335899896,1.1904761904761911,3.447039961975795,3.5212681165885567,22.5,280.88631944444444,0.09191779094691721
3639,54900,13,1091700,299.70956382013765,291.10635799167846,0.7142857142857153,2.033751850937808,2.0782307762765235,22.5,280.87929687499997,0.008069600302610022
3640,55200,13,1092000,296.8413253119745,332.04318958425824,0.33730158730158877,0.9460194325618794,0.9669992164319936,22.5,280.8722222222222,0.009204387845164556
3641,55500,13,1092300,295.4383923792168,295.654894835298,0.0892857142857153,0.247037288398964,0.2525850775185994,22.5,280.86514756944445,0.008195687807338292
3642,55800,13,1092600,294.7259750939862,33327.12945320356,0.0,0.0,0.0,22.5,280.858125,0.9238431471441191
3643,56100,13,1092900,299.750142781093,35706.014222416765,0.0,0.0,0.0,22.5,280.8512065972222,0.9897869121170092
3644,56400,13,1093200,302.58545238937484,35628.68909607525,0.0,0.0,0.0,22.5,280.84444444444443,0.9876434245366291
3645,56700,13,1093500,303.97071715408987,35642.3347066061,0.0,0.0,0.0,22.5,280.837890625,0.9880216870508137
3646,57000,13,1093800,304.6716433522331,35719.659832947626,0.0,0.0,0.0,22.5,280.8315972222222,0.990165174631194
3647,57300,13,1094100,305.0519706784192,35756.048127696624,0.0,0.0,0.0,22.5,280.8256163194444,0.9911738746690214
3648,57600,13,1094400,305.2716717599442,35856.115938256225,0.0,0.0,0.0,22.5,280.82,0.9939477997730425
3649,57900,13,1094700,305.423350283787,35887.95569616158,0.0,0.0,0.0,22.5,280.8147829861111,0.994830412306141
3650,58200,13,1095000,305.5308152156095,3838.965096015259,0.0,0.0,0.0,22.5,280.8099305555555,0.10641785399066964
3651,58500,13,1095300,300.3762027102778,291.10635799167846,0.0,0.0,0.0,22.5,280.805390625,0.008069600302610022
3652,58800,13,1095600,297.2899523719378,291.10635799167846,0.0,0.0,0.0,22.5,280.8011111111111,0.008069600302610022
3653,59100,13,1095900,295.77430631157546,286.5578211480583,0.0,0.0,0.0,22.5,280.7970399305555,0.007943512797881734
3654,59400,13,1096200,295.0092480092384,32576.620874006265,0.0,0.0,0.0,22.5,280.793125,0.9030387088639527
3655,59700,13,1096500,299.88329794673797,35160.18980118237,0.0,0.0,0.0,22.5,280.78931423611107,0.9746564115496156
3656,60000,13,1096800,302.6752816846906,35101.058822215346,0.0,0.0,0.0,22.5,280.78555555555556,0.9730172739881487
3657,60300,13,1097100,304.0388385435165,34873.63198003431,0.0,0.0,0.0,22.5,280.781796875,0.9667128987517337
3658,60600,13,1097400,304.6859923292124,34905.47173793967,0.0,0.0,0.0,22.5,280.7779861111111,0.9675955112848321
3659,60900,13,1097700,305.0289921255183,34900.923201096026,0.0,0.0,0.0,22.5,280.77407118055555,0.9674694237801033
3660,61200,13,1098000,305.2201729541712,34832.69514844173,0.0,0.0,0.0,22.5,280.77,0.9655781112091791
3661,61500,13,1098300,305.32686907417957,34787.20978000557,0.0,0.0,0.0,22.5,280.7658333333333,0.9643172361618975
3662,61800,13,1098600,305.39612844643494,34819.04953791087,0.0,0.0,0.0,22.5,280.76166666666666,0.9651998486949943
3663,62100,13,1098900,305.4595040029551,34891.826127408815,0.0,0.0,0.0,22.5,280.7575,0.9672172487706475
3664,62400,13,1099200,305.52589839887565,34896.37466425245,0.0,0.0,0.0,22.5,280.75333333333333,0.9673433362753762
3665,62700,13,1099500,305.5822500564116,34828.14661159815,0.0,0.0,0.0,22.5,280.74916666666667,0.965452023704452
3666,63000,13,1099800,305.62156270389994,3324.9804326861977,0.0,0.0,0.0,22.5,280.745,0.09216996595637371
3667,63300,13,1100100,300.51407024033836,291.10635799167846,0.0,0.0,0.0,22.5,280.7408333333333,0.008069600302610022
3668,63600,13,1100400,297.5320805224949,277.46074746081854,0.0,0.0,0.0,22.5,280.7366666666666,0.007691337788425177
3669,63900,13,1100700,296.0571475313965,295.654894835298,0.0,0.0,0.0,22.5,280.73249999999996,0.008195687807338292
3670,64200,13,1101000,295.3174893693392,32267.320368640063,0.0,0.0,0.0,22.5,280.7283333333333,0.8944647585424284
3671,64500,13,1101300,300.1459680023597,34996.44247481205,0.0,0.0,0.0,22.5,280.72416666666663,0.9701172613793974
3672,64800,13,1101600,302.9361478255718,34932.76295900139,0.0,0.0,0.0,22.5,280.71999999999997,0.9683520363132019
3673,65100,13,1101900,304.29475596324534,34941.86003268861,0.0,0.0,0.0,22.5,280.72150660569105,0.9686042113226578
3674,65400,13,1102200,304.97476345489656,34950.95710637589,0.0,0.0,0.0,22.5,280.73313008130077,0.9688563863321157
3675,65700,13,1102500,305.32844938412416,34932.76295900139,0.0,0.0,0.0,22.5,280.7530259146341,0.9683520363132019
3676,66000,13,1102800,305.521736568686,34950.95710637589,0.0,0.0,0.0,22.5,280.7793495934959,0.9688563863321157
3677,66300,13,1103100,305.6413004314544,35237.514927523946,0.0,0.0,0.0,22.5,280.81025660569105,0.9767998991299972
3678,66600,13,1103400,305.7701489509257,3538.761664336341,0.0,0.0,0.0,22.5,280.84390243902436,0.09809607867860307
3679,66900,13,1103700,300.67855375141096,295.654894835298,0.0,0.0,0.0,22.5,280.8784425813008,0.008195687807338292
3680,67200,13,1104000,297.6694169180932,313.84904220977813,0.0,0.0,0.0,22.5,280.91203252032517,0.008700037826251424
3681,67500,13,1104300,296.1879035707245,300.2034316789182,0.0,0.0,0.0,22.5,280.9428277439024,0.00832177531206658
3682,67800,13,1104600,295.4418041781335,291.10635799167846,0.0,0.0,0.0,22.5,280.96898373983737,0.008069600302610022
3683,68100,13,1104900,295.0439055834323,277.46074746081854,0.0,0.0,0.0,22.5,280.98865599593495,0.007691337788425177
3684,68400,13,1105200,294.81781963542534,300.2034316789182,0.0,0.0,0.0,22.5,281.0,0.00832177531206658
3685,68700,13,1105500,294.6788580154331,318.3975790533983,0.0,0.0,0.0,22.5,281.0063704590915,0.008826125330979711
3686,69000,13,1105800,294.5857348269159,32585.717947693483,0.0,0.0,0.0,22.5,281.01229932894563,0.9032908838734086
3687,69300,13,1106100,299.7788613991406,34773.56416947471,0.0,0.0,0.0,22.5,281.01770797038324,0.9639389736477126
3688,69600,13,1106400,302.66127270741526,34605.268306260754,0.0,0.0,0.0,22.5,281.022517744225,0.9592737359727657
3689,69900,13,1106700,304.05099552881995,35091.96174852807,0.0,0.0,0.0,22.5,281.02665001129174,0.9727650989786912
3690,70200,13,1107000,304.8280565327223,35132.89858012065,0.0,0.0,0.0,22.5,281.03002613240415,0.9738998865212458
3691,70500,13,1107300,305.2363466726092,35383.068106519764,0.0,0.0,0.0,22.5,281.032567468383,0.9808346992813017
3692,70800,13,1107600,305.5024043366993,35396.71371705063,0.0,0.0,0.0,22.5,281.034195380049,0.9812129617954868
3693,71100,13,1107900,305.66001160329694,35410.359327581486,0.0,0.0,0.0,22.5,281.03483122822297,0.9815912243096714
3694,71400,13,1108200,305.765176690904,3156.6845694722633,0.0,0.0,0.0,22.5,281.0343963737256,0.08750472828142743
3695,71700,13,1108500,300.5741725399008,277.46074746081854,0.0,0.0,0.0,22.5,281.0328121773777,0.007691337788425177
3696,72000,13,1108800,297.5768988339638,295.654894835298,0.0,0.0,0.0,22.5,281.03,0.008195687807338292
3697,72300,13,1109100,296.1031314029915,286.5578211480583,0.0,0.0,0.0,22.5,281.02660328483245,0.007943512797881734
3698,72600,13,1109400,295.36209304046497,32935.9552846522,0.0,0.0,0.0,22.5,281.02327601410934,0.9129996217374857
3699,72900,13,1109700,300.3018144818342,35464.94176970493,0.0,0.0,0.0,22.5,281.01995535714286,0.9831042743664109
3700,73200,13,1110000,303.1167675370933,35419.456401268704,0.0,0.0,0.0,22.5,281.01657848324515,0.9818433993191275
3701,73500,13,1110300,304.49286355148297,35546.815432890086,0.0,0.0,0.0,22.5,281.01308256172837,0.9853738494515198
3702,73800,13,1110600,305.2033886380467,2901.9665062295403,0.0,0.0,0.0,22.5,281.00940476190476,0.08044382801664353
3703,74100,13,1110900,300.2367135941637,291.10635799167846,0.0,0.0,0.0,22.5,281.00548225308637,0.008069600302610022
3704,74400,13,1111200,297.3946849928621,291.10635799167846,0.0,0.0,0.0,22.5,281.0012522045855,0.008069600302610022
3705,74700,13,1111500,295.99642588535295,313.84904220977813,0.0,0.0,0.0,22.5,280.9966517857143,0.008700037826251424
3706,75000,13,1111800,295.2948140193396,32549.329652944547,0.0,0.0,0.0,22.5,280.9916181657848,0.902282183835583
3707,75300,13,1112100,300.1875284285863,35205.67516961859,0.0,0.0,0.0,22.5,280.9860885141093,0.9759172865968988
3708,75600,13,1112400,303.0003665166908,35201.12663277495,0.0,0.0,0.0,22.5,280.97999999999996,0.9757911990921699
3709,75900,13,1112700,304.3826301152193,35205.67516961859,0.0,0.0,0.0,22.5,280.9736304012346,0.9759172865968988
3710,76200,13,1113000,305.0759382118214,3816.222411797155,0.0,0.0,0.0,22.5,280.9672839506173,0.10578741646702812
3711,76500,13,1113300,300.3060102848186,304.7519685225384,0.0,0.0,0.0,22.5,280.9609375,0.008447862816794867
3712,76800,13,1113600,297.4143340102067,282.0092843044381,0.0,0.0,0.0,22.5,280.95456790123455,0.007817425293153447
3713,77100,13,1113900,295.9856461896012,286.5578211480583,0.0,0.0,0.0,22.5,280.9481520061728,0.007943512797881734
3714,77400,13,1114200,295.2690631579533,32685.785758253147,0.0,0.0,0.0,22.5,280.94166666666666,0.9060648089774315
3715,77700,13,1114500,300.18308571194217,35469.49030654856,0.0,0.0,0.0,22.5,280.9350887345679,0.9832303618711395
3716,78000,13,1114800,303.0277618712738,35492.23299076665,0.0,0.0,0.0,22.5,280.9283950617284,0.9838607993947807
3717,78300,13,1115100,304.4306242835129,35596.849338169886,0.0,0.0,0.0,22.5,280.9215625,0.9867608120035305
3718,78600,13,1115400,305.1512240866829,35669.625927667825,0.0,0.0,0.0,22.5,280.91456790123453,0.9887782120791835
3719,78900,13,1115700,305.53806739484037,35787.88788560192,0.0,0.0,0.0,22.5,280.9073881172839,0.9920564872021183
3720,79200,13,1116000,305.7718181807974,35774.24227507106,0.0,0.0,0.0,22.5,280.9,0.9916782246879333
3721,79500,13,1116300,305.90976769327403,35928.892527754164,0.0,0.0,0.0,22.5,280.8925,0.9959651998486956
3722,79800,13,1116600,306.02800722633134,35901.60130669244,0.0,0.0,0.0,22.5,280.885,0.9952086748203258
3723,80100,13,1116900,306.1061190152148,35778.7908119147,0.0,0.0,0.0,22.5,280.8775,0.9918043121926622
3724,80400,13,1117200,306.14955688643283,35756.048127696624,0.0,0.0,0.0,22.5,280.87,0.9911738746690214
3725,80700,13,1117500,306.1915297882237,35801.53349613278,0.0,0.0,0.0,22.5,280.86249999999995,0.9924347497163031
3726,81000,13,1117800,306.2425822271498,35828.824717194504,0.0,0.0,0.0,22.5,280.85499999999996,0.9931912747446728
3727,81300,13,1118100,306.29489978334,35815.17910666364,0.0,0.0,0.0,22.5,280.84749999999997,0.9928130122304879
3728,81600,13,1118400,306.3408213504494,35847.01886456901,0.0,0.0,0.0,22.5,280.84,0.9936956247635865
3729,81900,13,1118700,306.3905837922057,35956.183748815885,0.0,0.0,0.0,22.5,280.8325,0.9967217248770653
3730,82200,13,1119000,306.45415959955807,35924.34399091052,0.0,0.0,0.0,22.5,280.825,0.9958391123439667
3731,82500,13,1119300,306.50124804398854,36038.05741200104,0.0,0.0,0.0,22.5,280.8175,0.9989912999621743
3732,82800,13,1119600,306.5635631567556,35651.43178029332,0.0,0.0,0.0,22.5,280.81,0.9882738620602697
3733,83100,13,1119900,306.55132272194174,35082.86467484085,0.0,0.0,0.0,22.5,280.80249999999995,0.9725129239692353
3734,83400,13,1120200,306.4717412721398,35119.25296958979,0.0,0.0,0.0,22.5,280.79499999999996,0.973521624007061
3735,83700,13,1120500,306.45851514473355,35360.325422301685,0.0,0.0,0.0,22.5,280.78749999999997,0.9802042617576608
3736,84000,13,1120800,306.5091798767664,35314.84005386547,0.0,0.0,0.0,22.5,280.78,0.9789433867103776
3737,84300,13,1121100,306.54426157104314,35273.903222272886,0.0,0.0,0.0,22.5,280.7725,0.9778085991678229
3738,84600,13,1121400,306.57236977635637,3234.0096958138006,0.0,0.0,0.0,22.5,280.765,0.08964821586180814
3739,84900,13,1121700,301.3703819901722,272.91221061719835,0.0,0.0,0.0,22.5,280.7575,0.00756525028369689
3740,85200,13,1122000,298.3456626042221,286.5578211480583,0.0,0.0,0.0,22.5,280.75,0.007943512797881734
3741,85500,13,1122300,296.8491353157345,263.8151369299586,0.0,0.0,0.0,22.5,280.74249999999995,0.007313075274240332
3742,85800,13,1122600,296.0839474860462,295.654894835298,0.0,0.0,0.0,22.5,280.73499999999996,0.008195687807338292
3743,86100,13,1122900,295.6814842892276,309.30050536615795,0.0,0.0,0.0,22.5,280.72749999999996,0.008573950321523137
3744,0,14,1123200,295.4523655535096,286.5578211480583,0.0,0.0,0.0,22.5,280.71999999999997,0.007943512797881734
3745,300,14,1123500,295.30062369963684,282.0092843044381,0.0,0.0,0.0,22.5,280.7130960648148,0.007817425293153447
3746,600,14,1123800,295.1893326248668,304.7519685225384,0.0,0.0,0.0,22.5,280.7072685185185,0.008447862816794867
3747,900,14,1124100,295.10523290272755,322.9461158970178,0.0,0.0,0.0,22.5,280.70234374999995,0.00895221283570798
3748,1200,14,1124400,295.0335743498974,291.10635799167846,0.0,0.0,0.0,22.5,280.6981481481481,0.008069600302610022
3749,1500,14,1124700,294.96079818094,259.2666000863384,0.0,0.0,0.0,22.5,280.69450810185185,0.007186987769512045
3750,1800,14,1125000,294.8884189834312,272.91221061719835,0.0,0.0,0.0,22.5,280.69124999999997,0.00756525028369689
3751,2100,14,1125300,294.8245440175037,272.91221061719835,0.0,0.0,0.0,22.5,280.68820023148146,0.00756525028369689
3752,2400,14,1125600,294.76307862644614,286.5578211480583,0.0,0.0,0.0,22.5,280.68518518518516,0.007943512797881734
3753,2700,14,1125900,294.7065214503273,254.71806324271824,0.0,0.0,0.0,22.5,280.68203124999997,0.007060900264783758
3754,3000,14,1126200,294.6454081370913,291.10635799167846,0.0,0.0,0.0,22.5,280.67856481481476,0.008069600302610022
3755,3300,14,1126500,294.5935051170999,263.8151369299586,0.0,0.0,0.0,22.5,280.6746122685185,0.007313075274240332
3756,3600,14,1126800,294.53701681655866,268.36367377357817,0.0,0.0,0.0,22.5,280.66999999999996,0.007439162778968602
3757,3900,14,1127100,294.48391269904596,277.46074746081854,0.0,0.0,0.0,22.5,280.66499999999996,0.007691337788425177
3758,4200,14,1127400,294.433863457523,32253.674758109206,0.0,0.0,0.0,22.5,280.65999999999997,0.8940864960282435
3759,4500,14,1127700,299.6055861004655,35114.70443274621,0.0,0.0,0.0,22.5,280.655,0.9733955365023339
3760,4800,14,1128000,302.5920731627653,35155.64126433879,0.0,0.0,0.0,22.5,280.65,0.9745303240448883
3761,5100,14,1128300,304.0709222840087,35346.67981177083,0.0,0.0,0.0,22.5,280.645,0.9798259992434762
3762,5400,14,1128600,304.84683419057774,3334.0775063734422,0.0,0.0,0.0,22.5,280.64,0.0924221409658304
3763,5700,14,1128900,300.01956166471405,268.36367377357817,0.0,0.0,0.0,22.5,280.635,0.007439162778968602
3764,6000,14,1129200,297.17776443797396,300.2034316789182,0.0,0.0,0.0,22.5,280.63,0.00832177531206658
3765,6300,14,1129500,295.7862791197007,282.0092843044381,0.0,0.0,0.0,22.5,280.625,0.007817425293153447
3766,6600,14,1129800,295.0889283167634,309.30050536615795,0.0,0.0,0.0,22.5,280.62,0.008573950321523137
3767,6900,14,1130100,294.72891350025,322.9461158970178,0.0,0.0,0.0,22.5,280.61499999999995,0.00895221283570798
3768,7200,14,1130400,294.53302929278647,300.2034316789182,0.0,0.0,0.0,22.5,280.60999999999996,0.00832177531206658
3769,7500,14,1130700,294.40718741157553,295.654894835298,0.0,0.0,0.0,22.5,280.60499999999996,0.008195687807338292
3770,7800,14,1131000,294.32090377738086,286.5578211480583,0.0,0.0,0.0,22.5,280.59999999999997,0.007943512797881734
3771,8100,14,1131300,294.25300752281925,282.0092843044381,0.0,0.0,0.0,22.5,280.59499999999997,0.007817425293153447
3772,8400,14,1131600,294.19502854908006,282.0092843044381,0.0,0.0,0.0,22.5,280.59,0.007817425293153447
3773,8700,14,1131900,294.14287963419895,282.0092843044381,0.0,0.0,0.0,22.5,280.585,0.007817425293153447
3774,9000,14,1132200,294.0945656214236,259.2666000863384,0.0,0.0,0.0,22.5,280.58,0.007186987769512045
3775,9300,14,1132500,294.04532822289417,300.2034316789182,0.0,0.0,0.0,22.5,280.575,0.00832177531206658
3776,9600,14,1132800,294.00549276669045,313.84904220977813,0.0,0.0,0.0,22.5,280.57,0.008700037826251424
3777,9900,14,1133100,293.9667889914688,322.9461158970178,0.0,0.0,0.0,22.5,280.565,0.00895221283570798
3778,10200,14,1133400,293.9284862245518,33327.12945320356,0.0,0.0,0.0,22.5,280.56,0.9238431471441191
3779,10500,14,1133700,299.2786112258186,35028.282232717414,0.0,0.0,0.0,22.5,280.55499999999995,0.970999873912496
3780,10800,14,1134000,302.16764111977363,34969.15125375033,0.0,0.0,0.0,22.5,280.54999999999995,0.9693607363510276
3781,11100,14,1134300,303.586142098622,34928.21442215775,0.0,0.0,0.0,22.5,280.5437836371527,0.968225948808473
3782,11400,14,1134600,304.29992827402117,34846.34075897259,0.0,0.0,0.0,22.5,280.5354253472222,0.965956373723364
3783,11700,14,1134900,304.66555722405786,34896.37466425245,0.0,0.0,0.0,22.5,280.525361328125,0.9673433362753762
3784,12000,14,1135200,304.88464772215355,34928.21442215775,0.0,0.0,0.0,22.5,280.51402777777776,0.968225948808473
3785,12300,14,1135500,305.028861856217,35060.12199062277,0.0,0.0,0.0,22.5,280.5018608940972,0.9718824864455944
3786,12600,14,1135800,305.1523208264655,3452.3394643075594,0.0,0.0,0.0,22.5,280.489296875,0.09570041608876566
3787,12900,14,1136100,300.0815206339893,300.2034316789182,0.0,0.0,0.0,22.5,280.47677191840273,0.00832177531206658
3788,13200,14,1136400,297.10321443106477,300.2034316789182,0.0,0.0,0.0,22.5,280.4647222222222,0.00832177531206658
3789,13500,14,1136700,295.64393169041205,277.46074746081854,0.0,0.0,0.0,22.5,280.453583984375,0.007691337788425177
3790,13800,14,1137000,294.90581762694507,327.49465274063806,0.0,0.0,0.0,22.5,280.44379340277777,0.009078300340436269
3791,14100,14,1137300,294.53350802149157,286.5578211480583,0.0,0.0,0.0,22.5,280.4357866753472,0.007943512797881734
3792,14400,14,1137600,294.31927278267057,282.0092843044381,0.0,0.0,0.0,22.5,280.42999999999995,0.007817425293153447
3793,14700,14,1137900,294.190116075325,272.91221061719835,0.0,0.0,0.0,22.5,280.4299047130215,0.00756525028369689
3794,15000,14,1138200,294.10119868675474,318.3975790533983,0.0,0.0,0.0,22.5,280.43778639331043,0.008826125330979711
3795,15300,14,1138500,294.0413178626397,300.2034316789182,0.0,0.0,0.0,22.5,280.45230260270364,0.00832177531206658
3796,15600,14,1138800,293.98587946580614,295.654894835298,0.0,0.0,0.0,22.5,280.47211090303784,0.008195687807338292
3797,15900,14,1139100,293.93560084213567,282.0092843044381,0.0,0.0,0.0,22.5,280.49586885614985,0.007817425293153447
3798,16200,14,1139400,293.8870576978249,32622.106242442424,0.0,0.0,0.0,22.5,280.52223402387636,0.9042995839112343
3799,16500,14,1139700,299.1230885020682,35223.86931699309,0.0,0.0,0.0,22.5,280.54986396805424,0.9764216366158126
3800,16800,14,1140000,302.1026963980519,35164.73833802601,0.0,0.0,0.0,22.5,280.5774162505202,0.9747824990543442
3801,17100,14,1140300,303.5661143946731,35073.76760115363,0.0,0.0,0.0,22.5,280.6035484331109,0.9722607489597792
3802,17400,14,1140600,304.2921413054594,3734.3487486119952,0.0,0.0,0.0,22.5,280.62691807766333,0.10351784138191905
3803,17700,14,1140900,299.55427839065754,286.5578211480583,0.0,0.0,0.0,22.5,280.64618274601406,0.007943512797881734
3804,18000,14,1141200,296.6975309555771,268.36367377357817,0.0,0.0,0.0,22.5,280.65999999999997,0.007439162778968602
3805,18300,14,1141500,295.2955670924413,263.8151369299586,0.0,0.0,0.0,22.5,280.6663119733146,0.007313075274240332
3806,18600,14,1141800,294.59522627335184,32221.835000203904,0.0,0.0,0.0,22.5,280.6651334269663,0.8932038834951467
3807,18900,14,1142100,299.4532991783534,35173.835411713226,0.0,0.0,0.0,22.5,280.658230863764,0.9750346740638002
3808,19200,14,1142400,302.30384420372474,35101.058822215346,0.0,0.0,0.0,22.5,280.64737078651683,0.9730172739881487
3809,19500,14,1142700,303.6997277294983,35242.06346436753,0.0,0.0,0.0,22.5,280.63431969803366,0.9769259866347245
3810,19800,14,1143000,304.4279308327948,3720.703138081136,0.0,0.0,0.0,22.5,280.62084410112357,0.10313957886773421
3811,20100,14,1143300,299.6588628354445,268.36367377357817,0.0,0.0,0.0,22.5,280.6087104985955,0.007439162778968602
3812,20400,14,1143600,296.783599732001,277.46074746081854,0.0,0.0,0.0,22.5,280.5996853932584,0.007691337788425177
3813,20700,14,1143900,295.3749513456116,282.0092843044381,0.0,0.0,0.0,22.5,280.59553528792134,0.007817425293153447
3814,21000,14,1144200,294.67075228362427,282.0092843044381,0.0,0.0,0.0,22.5,280.5980266853932,0.007817425293153447
3815,21300,14,1144500,294.30625461453775,277.46074746081854,0.0,0.0,0.0,22.5,280.60892608848314,0.007691337788425177
3816,21600,14,1144800,294.1062748057882,304.7519685225384,0.0,0.0,0.0,22.5,280.63,0.008447862816794867
3817,21900,14,1145100,293.9912021279408,286.5578211480583,0.0,0.0,0.0,22.5,280.6600677083333,0.007943512797881734
3818,22200,14,1145400,293.91001510468004,32262.771831796486,0.0,0.0,0.0,22.5,280.69604166666664,0.8943386710377013
3819,22500,14,1145700,299.070358746469,35255.70907489839,0.0,0.0,0.0,22.5,280.736828125,0.9773042491489095
3820,22800,14,1146000,302.0763575242125,35214.77224330581,0.0,0.0,0.0,22.5,280.7813333333333,0.9761694616063548
3821,23100,14,1146300,303.55542383532133,35087.41321168449,0.0,0.0,0.0,22.5,280.8284635416666,0.9726390114739641
3822,23400,14,1146600,304.28323249171,35373.971032832545,0.0,0.0,0.0,22.5,280.877125,0.9805825242718457
3823,23700,14,1146900,304.71739402265473,35328.48566439633,0.04960330879347077,0.783203125,0.686725595272579,22.5,280.9262239583333,0.9793216492245624
3824,24000,14,1147200,304.95867702719073,35451.29615917407,0.19300193096615634,2.9843749999999996,2.6353899217707957,22.5,280.9746666666666,0.9827260118522261
3825,24300,14,1147500,305.134267510977,35401.26225389427,0.4220789102064666,6.380859375,5.678724290515369,22.5,281.021359375,0.9813390493002154
3826,24600,14,1147800,305.2540069751451,35469.49030654856,0.7287172902028114,10.749999999999998,9.649460012527017,22.5,281.0652083333333,0.9832303618711395
3827,24900,14,1148100,305.3753877819427,35419.456401268704,1.1048001146436004,15.869140624999998,14.380328398826455,22.5,281.10511979166665,0.9818433993191275
3828,25200,14,1148400,305.48974646989205,35360.325422301685,1.542210427217244,21.515624999999996,19.70406076043441,22.5,281.14,0.9802042617576608
3829,25500,14,1148700,305.6112824917749,35333.03420123997,2.0328312716121517,27.466796875,25.45338840837159,22.5,281.1716465567129,0.9794477367292913
3830,25800,14,1149000,305.7538690171397,35314.84005386547,2.568545691516734,33.49999999999999,31.46104265365873,22.5,281.2026793981481,0.9789433867103776
3831,26100,14,1149300,305.9216729221669,35251.160538054806,3.1412367306193993,39.39257812499999,37.55975480731653,22.5,281.23323828124995,0.9771781616441821
3832,26400,14,1149600,306.08926497827946,35342.13127492719,3.7427874326085586,44.921875,43.58225618036572,22.5,281.26346296296293,0.9796999117387473
3833,26700,14,1149900,306.25972167233283,35328.48566439633,4.365080841172622,49.86523437499999,49.361278083827024,22.5,281.29349320023147,0.9793216492245624
3834,27000,14,1150200,306.40878786448263,3315.88335899896,5.0,54.0,54.72955182872113,22.5,281.32346874999996,0.09191779094691721
3835,27300,14,1150500,301.31840269768674,295.654894835298,7.371032819817092,57.62307954375747,59.89635799032859,22.5,281.35352936921294,0.008195687807338292
3836,27600,14,1150800,298.388281010886,277.46074746081854,12.777449112404547,61.18714531063321,65.16862214405603,22.5,281.3838148148148,0.007691337788425177
3837,27900,14,1151100,296.98670418339555,300.2034316789182,20.574804773032138,64.70318800403226,70.52554310111339,22.5,281.41446484374995,0.00832177531206658
3838,28200,14,1151400,296.38805211558633,32581.169410849845,30.118655696969647,68.18219832735961,75.94631967271056,22.5,281.4456192129629,0.9031647963686799
3839,28500,14,1151700,301.4132817765448,35205.67516961859,40.76455777948685,71.63516698402032,81.41015067005745,22.5,281.4774176793981,0.9759172865968988
3840,28800,14,1152000,304.3442950275817,35151.09272749515,51.86806691585352,75.07308467741936,86.896234904364,22.5,281.51,0.9744042365401594
