index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
3841,29100,14,1152300,305.83588187068534,35019.18515903019,62.784739001339446,78.50694211096177,92.38377118684011,22.5,281.5430656403186,0.9707476989030398
3842,29400,14,1152600,306.62061007605183,3556.9558117108168,72.8701299312144,81.94772998805257,97.85195832869567,22.5,281.57628982843136,0.09860042869751608
3843,29700,14,1152900,301.9444112276488,259.2666000863384,81.47979560074815,85.40643901209678,103.27999514114065,22.5,281.6097759650735,0.007186987769512045
3844,30000,14,1153200,299.1913690225159,272.91221061719835,87.96929190521048,88.8940598864994,108.64708043538492,22.5,281.6436274509804,0.00756525028369689
3845,30300,14,1153500,297.8929778330354,295.654894835298,91.69417473987117,92.42158331466547,113.9324130226384,22.5,281.67794768688725,0.008195687807338292
3846,30600,14,1153800,297.276202311394,277.46074746081854,92.01,96.0,119.11519171411103,22.5,281.7128400735294,0.007691337788425177
3847,30900,14,1154100,296.9217563238725,268.36367377357817,89.6603392199428,100.15314180107526,124.31941195629454,22.5,281.74840801164214,0.007439162778968602
3848,31200,14,1154400,296.71240899185455,263.8151369299586,85.98171845370901,105.22110215053763,129.59592509025293,22.5,281.78475490196075,0.007313075274240332
3849,31500,14,1154700,296.5901888662865,282.0092843044381,81.2191253760638,110.93926411290323,134.8142137690544,22.5,281.82198414522054,0.007817425293153447
3850,31800,14,1155000,296.4697215564302,286.5578211480583,75.61754766177239,117.04301075268818,139.8437606457672,22.5,281.86019914215683,0.007943512797881734
3851,32100,14,1155300,296.3466651770907,259.2666000863384,69.42197298559995,123.26772513440861,144.55404837345955,22.5,281.8995032935049,0.007186987769512045
3852,32400,14,1155600,296.2275323387406,277.46074746081854,62.87738902231169,129.34879032258064,148.8145596051997,22.5,281.94,0.007691337788425177
3853,32700,14,1155900,296.1256381468505,272.91221061719835,56.22878344667276,135.02158938172045,152.49477699405588,22.5,281.98285521955256,0.00756525028369689
3854,33000,14,1156200,296.03060159844784,32221.835000203904,49.72114393344837,140.0215053763441,155.4641831930963,22.5,282.02883181441587,0.8932038834951467
3855,33300,14,1156500,301.1580964622298,34464.26366410851,43.59945815740371,144.08392137096774,157.5922608553892,22.5,282.07742854183925,0.9553650233261883
3856,33600,14,1156800,303.99048636928643,34327.80755879991,38.10871379330398,146.94422043010752,158.74849263400287,22.5,282.12814415907206,0.9515823981843399
3857,33900,14,1157100,305.30631510794467,34382.390000923355,33.49389851591433,148.33778561827958,158.80236118200548,22.5,282.1804774233637,0.9530954482410794
3858,34200,14,1157400,305.9414064452558,34295.967800894614,30.0,148.0,157.62334915246527,22.5,282.23392709196355,0.950699785651243
3859,34500,14,1157700,306.24118836990976,34182.25437980409,27.058742626602506,146.5369623655914,155.5407216663233,22.5,282.2879919221209,0.9475475980330355
3860,34800,14,1158000,306.3763832807,34232.288285083894,23.984248947161323,144.75940860215053,153.01843911356377,22.5,282.34217067108534,0.948934560585046
3861,35100,14,1158300,306.4605893094948,34191.35145349131,20.84510389203851,142.70967741935485,150.1280270508197,22.5,282.395962096106,0.9477997730424914
3862,35400,14,1158600,306.5065199880735,34114.0263271498,17.70989239159613,140.43010752688173,146.94101103472403,22.5,282.44886495443245,0.9456562854621113
3863,35700,14,1158900,306.5291613045496,34145.86608505515,14.647199376196244,137.9630376344086,143.52891662190973,22.5,282.500378003314,0.9465388979952097
3864,36000,14,1159200,306.55838777523417,34705.336116820414,11.725609776200912,135.3508064516129,139.96326936900985,22.5,282.54999999999995,0.9620476610767884
3865,36300,14,1159500,306.67869335607907,35173.835411713226,9.013708521972198,132.63575268817203,136.31559483265733,22.5,282.5970298686166,0.9750346740638002
3866,36600,14,1159800,306.8281476235103,3520.5675169618585,6.58008054387216,129.86021505376345,132.65741856948512,22.5,282.6414313475374,0.09759172865968987
3867,36900,14,1160100,301.7460229776028,277.46074746081854,4.493310772262863,127.06653225806451,129.06026613612627,22.5,282.6837004153829,0.007691337788425177
3868,37200,14,1160400,298.73603179653026,272.91221061719835,2.8219841375063552,124.29704301075269,125.59566308921372,22.5,282.72433305077374,0.00756525028369689
3869,37500,14,1160700,297.24575167569265,291.10635799167846,1.63468556996472,121.59408602150538,122.33513498538045,22.5,282.7638252323305,0.008069600302610022
3870,37800,14,1161000,296.4940241492774,263.8151369299586,1.0,119.0,119.35020738125947,22.5,282.8026729386737,0.007313075274240332
3871,38100,14,1161300,296.09317813803807,259.2666000863384,0.6837924773319817,116.45625645724387,116.53178084893906,22.5,282.8413721484239,0.007186987769512045
3872,38400,14,1161600,295.86504917810305,272.91221061719835,0.4068249233705309,113.88097004328496,113.72769227376682,22.5,282.8804188402017,0.00756525028369689
3873,38700,14,1161900,295.72300677885056,286.5578211480583,0.17002757601284213,111.28144417636172,110.94487168226459,22.5,282.9203089926276,0.007943512797881734
3874,39000,14,1162200,295.6268812848363,31798.82107374725,0.0,108.66498227471257,108.1902491009542,22.5,282.9615385843223,0.8814777455554166
3875,39300,14,1162500,300.69382056035386,34678.04489575869,0.0,106.03888775657599,105.47075455635752,22.5,283.0046035939062,0.9612911360484188
3876,39600,14,1162800,303.62908992016065,34527.94317991923,0.0,103.41046404019038,102.79331807499639,22.5,283.04999999999995,0.9571302483923854
3877,39900,14,1163100,305.0476020563203,34459.715127264935,0.0,100.78701454379419,100.16486968339268,22.5,283.10385590185035,0.9552389358214612
3878,40200,14,1163400,305.7478813272186,2847.3840641061006,0.0,98.17584268562587,97.59233940806823,22.5,283.1705616022673,0.07893077795990415
3879,40500,14,1163700,300.94690441178534,291.10635799167846,0.0,95.58425188392386,95.08265727554488,22.5,283.24800638521634,0.008069600302610022
3880,40800,14,1164000,298.19814201649444,259.2666000863384,0.0,93.01954555692657,92.6427533123445,22.5,283.33407953466286,0.007186987769512045
3881,41100,14,1164300,296.84040506558847,277.46074746081854,0.0,90.48902712287247,90.2795575449889,22.5,283.42667033457235,0.007691337788425177
3882,41400,14,1164600,296.16245155524234,31962.56840011757,0.0,88.0,88.0,22.5,283.52366806891024,0.8860168957256347
3883,41700,14,1164900,300.9856194169581,34532.49171676281,0.22239729225023344,86.4241817113818,86.63386463336795,22.5,283.622962021642,0.9572563358971125
3884,42000,14,1165200,303.75818756304335,34373.292927236136,0.4976657329598506,86.40979969894758,86.79039485774733,22.5,283.72244147673314,0.9528432732316233
3885,42300,14,1165500,305.1059964604192,34309.613411425475,0.8114495798319328,87.62892225922131,88.14570988465655,22.5,283.819995718149,0.951078048165428
3886,42600,14,1165800,305.78398851295594,34241.38535877118,1.149393090569561,89.75361768872698,90.37592892561402,22.5,283.91351402985515,0.9491867355945038
3887,42900,14,1166100,306.13914911975155,34195.899990334954,1.497140522875817,92.45595428398856,93.15717119213812,22.5,284.000885695817,0.9479258605472203
3888,43200,14,1166400,306.34327607994305,34277.77365352011,1.8403361344537814,95.40800034153006,96.16555589574727,22.5,284.08,0.9501954356323293
3889,43500,14,1166700,306.4944585489526,34364.19585354891,2.164624183006536,98.28182415787543,99.07720224795989,22.5,284.1480198375013,0.9525910982221671
3890,43800,14,1167000,306.61969578725586,34418.77829567235,2.4556489262371617,100.74949402954869,101.56822946029436,22.5,284.20399599029224,0.9541041482789067
3891,44100,14,1167300,306.7252744732988,34364.19585354891,2.6990546218487395,102.48307825307378,103.31475674426912,22.5,284.2486495726495,0.9525910982221671
3892,44400,14,1167600,306.80086613747994,34236.836821927536,2.8804855275443506,103.1546451249747,103.99290331140253,22.5,284.28270169884985,0.9490606480897749
3893,44700,14,1167900,306.8470729671025,34268.67657983289,2.985585901027077,102.43626294177545,103.278788373213,22.5,284.30687348316974,0.9499432606228734
3894,45000,14,1168200,306.90086040815623,35214.77224330581,3.0,100.0,100.84853114121896,22.5,284.321886039886,0.9761694616063548
3895,45300,14,1168500,307.1041904753396,35173.835411713226,2.9109623015873014,96.49281844778807,97.3331886397345,22.5,284.32846048327525,0.9750346740638002
3896,45600,14,1168800,307.21811583276656,35082.86467484085,2.7281746031746033,92.8021154835391,93.60511894490249,22.5,284.3273179276142,0.9725129239692353
3897,45900,14,1169100,307.277559351697,35110.15589590257,2.470982142857143,88.96061197916667,89.70239284598442,22.5,284.31917948717944,0.9732694489976049
3898,46200,14,1169400,307.32997410623295,35064.67052746635,2.158730158730159,85.00102880658436,85.66308113224183,22.5,284.30476627624773,0.9720085739503215
3899,46500,14,1169700,307.36629786662616,35192.02955908773,1.8107638888888888,80.95608683770575,81.52525459293622,22.5,284.2847994090957,0.975539024082714
3900,46800,14,1170000,307.4215385072888,35178.38394855687,1.4464285714285716,76.85850694444444,77.32698401732912,22.5,284.26,0.975160761568529
3901,47100,14,1170300,307.46184301101664,35178.38394855687,1.0850694444444446,72.74100999871399,73.10634019468205,22.5,284.19204356740505,0.975160761568529
3902,47400,14,1170600,307.49509976570954,35169.28687486965,0.746031746031746,68.63631687242798,68.9013939142565,22.5,284.05143040597727,0.9749085865590731
3903,47700,14,1170900,307.51984867164305,35128.35004327707,0.4486607142857144,64.5771484375,64.750215965314,22.5,283.8521187943262,0.9737737990165185
3904,48000,14,1171200,307.5338765929632,35160.18980118237,0.21230158730158744,60.59622556584362,60.69087713711608,22.5,283.60806701106145,0.9746564115496156
3905,48300,14,1171500,307.5522868014045,35069.21906430999,0.056299603174603696,56.72626912937243,56.761448218924244,22.5,283.3332333347926,0.9721346614550503
3906,48600,14,1171800,307.5518872083871,35091.96174852807,0.0,53.0,53.0,22.5,283.0415760441292,0.9727650989786912
3907,48900,14,1172100,307.5599859117923,35069.21906430999,0.0,49.31773646476337,49.29304868001098,22.5,282.74705341768083,0.9721346614550503
3908,49200,14,1172400,307.56410693891587,35014.63662218655,0.0,45.57642103909465,45.522062422499914,22.5,282.46362373405714,0.9706216113983109
3909,49500,14,1172700,307.5607448573016,35041.92784324827,0.0,41.8037109375,41.717539962541004,22.5,282.20524527186757,0.9713781364266806
3910,49800,14,1173000,307.5670564448353,35082.86467484085,0.0,38.02726337448559,37.90998003520844,22.5,281.98587630972185,0.9725129239692353
3911,50100,14,1173300,307.58102681522416,35105.60735905893,0.0,34.274735564557616,34.12988137557642,22.5,281.81947512622946,0.9731433614928761
3912,50400,14,1173600,307.5976492678942,35064.67052746635,0.0,30.57378472222222,30.407742718719142,22.5,281.71999999999997,0.9720085739503215
3913,50700,14,1173900,307.60686309949233,35091.96174852807,0.0,26.952068061985596,26.774062799710798,22.5,281.7019686323439,0.9727650989786912
3914,51000,14,1174200,307.625711381286,35201.12663277495,0.0,23.437242798353907,23.25934035362559,22.5,281.7597272568076,0.9757911990921699
3915,51300,14,1174500,307.6641561328979,35205.67516961859,0.0,20.05696614583333,19.894074115537705,22.5,281.87697695035456,0.9759172865968988
3916,51600,14,1174800,307.6968606005891,35264.80614858567,0.0,16.838895318930042,16.70876282052135,22.5,282.03741878994833,0.977556424158367
3917,51900,14,1175100,307.7372049598481,35196.57809593137,0.0,13.810687532150205,13.733905203650714,22.5,282.2247538525523,0.9756651115874428
3918,52200,14,1175400,307.7610759946299,35278.45175911653,0.0,11.0,11.0,22.5,282.42268321513,0.9779346866725519
3919,52500,14,1175700,307.8016263542345,35232.9663906803,0.0,8.520941840277779,8.596100974579127,22.5,282.61490795464493,0.9766738116252683
3920,52800,14,1176000,307.8296321579326,35319.38859070911,0.0,6.4453125,6.569542474051816,22.5,282.78512914806055,0.9790694742151065
3921,53100,14,1176300,307.8727734401797,35219.32078014945,0.0,4.7373046875,4.888244105972956,22.5,282.9170478723404,0.9762955491110837
3922,53400,14,1176600,307.89165199047983,35314.84005386547,0.0,3.3611111111111107,3.5201254778974347,22.5,282.99436520444794,0.9789433867103776
3923,53700,14,1176900,307.92885246998134,35328.48566439633,0.0,2.280924479166668,2.433106197380141,22.5,283.00078222134664,0.9793216492245624
3924,54000,14,1177200,307.95950135582405,35328.48566439633,0.0,1.4609375000000018,1.59510587197596,22.5,282.91999999999996,0.9793216492245624
3925,54300,14,1177500,307.9837781886294,35333.03420123997,0.0,0.8653428819444446,0.9740441092397845,22.5,282.7866939409324,0.9794477367292913
3926,54600,14,1177800,308.00308628195666,35383.068106519764,0.0,0.4583333333333339,0.5378405167264955,22.5,282.64726528464763,0.9808346992813017
3927,54900,14,1178100,308.02836574695294,35474.03884339215,0.0,0.2041015625,0.25441470199098504,22.5,282.50300386807817,0.9833564493758669
3928,55200,14,1178400,308.063254788567,35451.29615917407,0.0,0.06684027777777679,0.09168627258814332,22.5,282.35519952815645,0.9827260118522261
3929,55500,14,1178700,308.0842088922216,35474.03884339215,0.0,0.0107421875,0.017574836072853373,22.5,282.20514210181494,0.9833564493758669
3930,55800,14,1179000,308.1056567914135,35442.19908548685,0.0,0.0,0.0,22.5,282.05412142598624,0.98247383684277
3931,56100,14,1179300,308.11849683168305,35369.4224959889,0.0,0.0,0.0,22.5,281.9034273376027,0.9804564367671168
3932,56400,14,1179600,308.119966260291,35333.03420123997,0.0,0.0,0.0,22.5,281.75434967359683,0.9794477367292913
3933,56700,14,1179900,308.12166898437187,35414.90786442513,0.0,0.0,0.0,22.5,281.6081782709012,0.9817173118144004
3934,57000,14,1180200,308.1421468181016,35428.55347495599,0.0,0.0,0.0,22.5,281.4662029664481,0.9820955743285852
3935,57300,14,1180500,308.1609487062524,35446.747622330426,0.0,0.0,0.0,22.5,281.32971359717027,0.9825999243474971
3936,57600,14,1180800,308.1795922987903,35460.39323286129,0.0,0.0,0.0,22.5,281.2,0.982978186861682
3937,57900,14,1181100,308.1975093385185,35351.22834861441,0.0,0.0,0.0,22.5,281.07449157497535,0.9799520867482032
3938,58200,14,1181400,308.19487514605953,35269.35468542924,0.0,0.0,0.0,22.5,280.9496441241825,0.9776825116630941
3939,58500,14,1181700,308.18565580135134,35269.35468542924,0.0,0.0,0.0,22.5,280.8252870876259,0.9776825116630941
3940,58800,14,1182000,308.186595502553,35346.67981177083,0.0,0.0,0.0,22.5,280.7012499053102,0.9798259992434762
3941,59100,14,1182300,308.20527575386785,35378.51956967613,0.0,0.0,0.0,22.5,280.5773620172398,0.980708611776573
3942,59400,14,1182600,308.2246513418377,35360.325422301685,0.0,0.0,0.0,22.5,280.45345286341944,0.9802042617576608
3943,59700,14,1182900,308.2360461165482,35446.747622330426,0.0,0.0,0.0,22.5,280.32935188385346,0.9825999243474971
3944,60000,14,1183200,308.26032885720235,35478.58738023579,0.0,0.0,0.0,22.5,280.20488851854657,0.9834825368805957
3945,60300,14,1183500,308.28228369256453,35487.68445392301,0.0,0.0,0.0,22.5,280.0798922075032,0.9837347118900517
3946,60600,14,1183800,308.29829278336734,35574.10665395181,0.0,0.0,0.0,22.5,279.95419239072794,0.9861303744798896
3947,60900,14,1184100,308.32424578203137,35519.524211828364,0.0,0.0,0.0,22.5,279.8276185082254,0.9846173244231502
3948,61200,14,1184400,308.3319117548589,35583.203727639026,0.0,0.0,0.0,22.5,279.7,0.9863825494893456
3949,61500,14,1184700,308.3499413033008,35474.03884339215,0.0,0.0,0.0,22.5,279.5689276485788,0.9833564493758669
3950,61800,14,1185000,308.34411365168154,35483.13591707943,0.0,0.0,0.0,22.5,279.4328693915903,0.9836086243853247
3951,62100,14,1185300,308.3456097336598,35574.10665395181,0.0,0.0,0.0,22.5,279.2929704016913,0.9861303744798896
3952,62400,14,1185600,308.36341642477385,35533.169822359225,0.0,0.0,0.0,22.5,279.1503758515386,0.984995586937335
3953,62700,14,1185900,308.36764260907677,35433.102011799565,0.0,0.0,0.0,22.5,279.006230913789,0.9822216618333123
3954,63000,14,1186200,308.3554345290973,35419.456401268704,0.0,0.0,0.0,22.5,278.86168076109936,0.9818433993191275
3955,63300,14,1186500,308.3492164892221,35410.359327581486,0.0,0.0,0.0,22.5,278.71787056612635,0.9815912243096714
3956,63600,14,1186800,308.34617269780307,35442.19908548685,0.0,0.0,0.0,22.5,278.57594550152686,0.98247383684277
3957,63900,14,1187100,308.35093277536936,35292.09736964739,0.0,0.0,0.0,22.5,278.43705073995767,0.9783129491867367
3958,64200,14,1187400,308.3302585668468,35264.80614858567,0.0,0.0,0.0,22.5,278.3023314540756,0.977556424158367
3959,64500,14,1187700,308.3168552177812,35232.9663906803,0.0,0.0,0.0,22.5,278.17293281653747,0.9766738116252683
3960,64800,14,1188000,308.30615644097344,35182.93248540051,0.0,0.0,0.0,22.5,278.04999999999995,0.975286849073258
3961,65100,14,1188300,308.2935337678137,35264.80614858567,0.0,0.0,0.0,22.5,277.93465534979424,0.977556424158367
3962,65400,14,1188600,308.30157834655324,35196.57809593137,0.0,0.0,0.0,22.5,277.8268780396558,0.9756651115874428
3963,65700,14,1188900,308.29581037853234,35155.64126433879,0.0,0.0,0.0,22.5,277.7260984848485,0.9745303240448883
3964,66000,14,1189200,308.287450939397,35137.447116964286,0.0,0.0,0.0,22.5,277.63174710063595,0.9740259740259745
3965,66300,14,1189500,308.28152687749275,35201.12663277495,0.0,0.0,0.0,22.5,277.54325430228204,0.9757911990921699
3966,66600,14,1189800,308.2897807744267,3579.6984959289202,0.0,0.0,0.0,22.5,277.4600505050505,0.0992308662211576
3967,66900,14,1190100,303.1309805187225,300.2034316789182,0.0,0.0,0.0,22.5,277.381566124205,0.00832177531206658
3968,67200,14,1190400,300.0600026991476,282.0092843044381,0.0,0.0,0.0,22.5,277.3072315750093,0.007817425293153447
3969,67500,14,1190700,298.5206822983773,300.2034316789182,0.0,0.0,0.0,22.5,277.23647727272726,0.00832177531206658
3970,67800,14,1191000,297.7271245713814,282.0092843044381,0.0,0.0,0.0,22.5,277.1687336326225,0.007817425293153447
3971,68100,14,1191300,297.288290897257,259.2666000863384,0.0,0.0,0.0,22.5,277.10343106995884,0.007186987769512045
3972,68400,14,1191600,297.0199522921091,282.0092843044381,0.0,0.0,0.0,22.5,277.03999999999996,0.007817425293153447
3973,68700,14,1191900,296.8426519698338,263.8151369299586,0.0,0.0,0.0,22.5,276.97739206716636,0.007313075274240332
3974,69000,14,1192200,296.70309498752766,286.5578211480583,0.0,0.0,0.0,22.5,276.9149919165197,0.007943512797881734
3975,69300,14,1192500,296.59124983760955,277.46074746081854,0.0,0.0,0.0,22.5,276.8528794642857,0.007691337788425177
3976,69600,14,1192800,296.48739671044297,254.71806324271824,0.0,0.0,0.0,22.5,276.79113462669017,0.007060900264783758
3977,69900,14,1193100,296.3872970132967,272.91221061719835,0.0,0.0,0.0,22.5,276.72983731995885,0.00756525028369689
3978,70200,14,1193400,296.29592306053405,254.71806324271824,0.0,0.0,0.0,22.5,276.6690674603174,0.007060900264783758
3979,70500,14,1193700,296.2046741355475,263.8151369299586,0.0,0.0,0.0,22.5,276.60890496399173,0.007313075274240332
3980,70800,14,1194000,296.11886148248954,268.36367377357817,0.0,0.0,0.0,22.5,276.5494297472075,0.007439162778968602
3981,71100,14,1194300,296.03533619394864,263.8151369299586,0.0,0.0,0.0,22.5,276.49072172619043,0.007313075274240332
3982,71400,14,1194600,295.95313184056056,282.0092843044381,0.0,0.0,0.0,22.5,276.43286081716633,0.007817425293153447
3983,71700,14,1194900,295.875464949331,259.2666000863384,0.0,0.0,0.0,22.5,276.37592693636094,0.007186987769512045
3984,72000,14,1195200,295.79459719701066,286.5578211480583,0.0,0.0,0.0,22.5,276.32,0.007943512797881734
3985,72300,14,1195500,295.72076244447453,259.2666000863384,0.0,0.0,0.0,22.5,276.265007146325,0.007186987769512045
3986,72600,14,1195800,295.6426483084062,291.10635799167846,0.0,0.0,0.0,22.5,276.2107378673483,0.008069600302610022
3987,72900,14,1196100,295.57240094312874,282.0092843044381,0.0,0.0,0.0,22.5,276.1570656099518,0.007817425293153447
3988,73200,14,1196400,295.5005451765865,286.5578211480583,0.0,0.0,0.0,22.5,276.10386382101734,0.007943512797881734
3989,73500,14,1196700,295.43047638470506,286.5578211480583,0.0,0.0,0.0,22.5,276.0510059474268,0.007943512797881734
3990,73800,14,1197000,295.36113004415455,259.2666000863384,0.0,0.0,0.0,22.5,275.99836543606204,0.007186987769512045
3991,74100,14,1197300,295.28845858548993,282.0092843044381,0.0,0.0,0.0,22.5,275.9458157338049,0.007817425293153447
3992,74400,14,1197600,295.22266184622765,291.10635799167846,0.0,0.0,0.0,22.5,275.8932302875374,0.008069600302610022
3993,74700,14,1197900,295.1585819367849,272.91221061719835,0.0,0.0,0.0,22.5,275.84048254414125,0.00756525028369689
3994,75000,14,1198200,295.0916866043751,272.91221061719835,0.0,0.0,0.0,22.5,275.78744595049835,0.00756525028369689
3995,75300,14,1198500,295.02638446176536,300.2034316789182,0.0,0.0,0.0,22.5,275.73399395349065,0.00832177531206658
3996,75600,14,1198800,294.96681473358075,322.9461158970178,0.0,0.0,0.0,22.5,275.67999999999995,0.00895221283570798
3997,75900,14,1199100,294.9101722047132,332.04318958425824,0.0,0.0,0.0,22.5,275.62318710498596,0.009204387845164556
3998,76200,14,1199400,294.8525119379028,300.2034316789182,0.0,0.0,0.0,22.5,275.5619750702247,0.00832177531206658
3999,76500,14,1199700,294.7884486363465,300.2034316789182,0.0,0.0,0.0,22.5,275.497282522823,0.00832177531206658
4000,76800,14,1200000,294.7261706688347,341.14026327149793,0.0,0.0,0.0,22.5,275.4300280898876,0.009456562854621112
4001,77100,14,1200300,294.67201693722996,304.7519685225384,0.0,0.0,0.0,22.5,275.36113039852523,0.008447862816794867
4002,77400,14,1200600,294.6100581535946,300.2034316789182,0.0,0.0,0.0,22.5,275.29150807584267,0.00832177531206658
4003,77700,14,1200900,294.54934568950034,304.7519685225384,0.0,0.0,0.0,22.5,275.2220797489466,0.008447862816794867
4004,78000,14,1201200,294.4911839263471,295.654894835298,0.0,0.0,0.0,22.5,275.1537640449438,0.008195687807338292
4005,78300,14,1201500,294.4324075853666,304.7519685225384,0.0,0.0,0.0,22.5,275.087479590941,0.008447862816794867
4006,78600,14,1201800,294.3767299027602,304.7519685225384,0.0,0.0,0.0,22.5,275.0241450140449,0.008447862816794867
4007,78900,14,1202100,294.3214883638759,295.654894835298,0.0,0.0,0.0,22.5,274.96467894136237,0.008195687807338292
4008,79200,14,1202400,294.2651616318958,33013.28041099378,0.0,0.0,0.0,22.5,274.90999999999997,0.9151431093178676
4009,79500,14,1202700,299.55225962761637,34937.31149584503,0.0,0.0,0.0,22.5,274.86496591129657,0.9684781238179307
4010,79800,14,1203000,302.44080650452145,34946.40856953225,0.0,0.0,0.0,22.5,274.83297263198756,0.9687302988273868
4011,80100,14,1203300,303.8651908741922,35069.21906430999,0.0,0.0,0.0,22.5,274.8127461422748,0.9721346614550503
4012,80400,14,1203600,304.60125082016486,35073.76760115363,0.0,0.0,0.0,22.5,274.8030124223602,0.9722607489597792
4013,80700,14,1203900,304.9866659383397,35000.991011655686,0.0,0.0,0.0,22.5,274.8024974524456,0.970243348884126
4014,81000,14,1204200,305.19106922551464,35028.282232717414,0.0,0.0,0.0,22.5,274.8099272127329,0.970999873912496
4015,81300,14,1204500,305.3216799767928,34946.40856953225,0.0,0.0,0.0,22.5,274.8240276834239,0.9687302988273868
4016,81600,14,1204800,305.3990733382106,35055.57345377913,0.0,0.0,0.0,22.5,274.8435248447205,0.9717563989408655
4017,81900,14,1205100,305.4811172990169,35151.09272749515,0.0,0.0,0.0,22.5,274.8671446768245,0.9744042365401594
4018,82200,14,1205400,305.56249617524986,35296.645906490965,0.0,0.0,0.0,22.5,274.89361315993784,0.9784390366914638
4019,82500,14,1205700,305.6510240096873,35205.67516961859,0.0,0.0,0.0,22.5,274.9216562742624,0.9759172865968988
4020,82800,14,1206000,305.7038625469422,35333.03420123997,0.0,0.0,0.0,22.5,274.95,0.9794477367292913
4021,83100,14,1206300,305.77413396963993,35433.102011799565,0.0,0.0,0.0,22.5,274.9770458522365,0.9822216618333123
4022,83400,14,1206600,305.8476494862508,35401.26225389427,0.0,0.0,0.0,22.5,275.00315719904813,0.9813390493002154
4023,83700,14,1206900,305.9007335617035,35451.29615917407,0.0,0.0,0.0,22.5,275.0300028001222,0.9827260118522261
4024,84000,14,1207200,305.9566919964736,35510.427138141145,0.0,0.0,0.0,22.5,275.0592514151459,0.9843651494136942
4025,84300,14,1207500,306.01515083419383,35610.49494870075,0.0,0.0,0.0,22.5,275.09257180380666,0.9871390745177153
4026,84600,14,1207800,306.08103239640286,35123.80150643343,0.0,0.0,0.0,22.5,275.13163272579163,0.9736477115117899
4027,84900,14,1208100,306.05485946058803,35237.514927523946,0.0,0.0,0.0,22.5,275.1781029407882,0.9767998991299972
4028,85200,14,1208400,306.0812051512988,35223.86931699309,0.0,0.0,0.0,22.5,275.2336512084837,0.9764216366158126
4029,85500,14,1208700,306.11161881718436,35283.000295960104,0.0,0.0,0.0,22.5,275.2999462885653,0.978060774177279
4030,85800,14,1209000,306.15599283991725,35337.58273808355,0.0,0.0,0.0,22.5,275.37865694072036,0.9795738242340184
4031,86100,14,1209300,306.20658864414384,35333.03420123997,0.0,0.0,0.0,22.5,275.47145192463614,0.9794477367292913
4032,0,15,1209600,306.2508488287655,35355.77688545805,0.0,0.0,0.0,22.5,275.58,0.9800781742529322
4033,300,15,1209900,306.29648449821394,35483.13591707943,0.0,0.0,0.0,22.5,275.6973957048005,0.9836086243853247
4034,600,15,1210200,306.3604956403828,35419.456401268704,0.0,0.0,0.0,22.5,275.8155364592514,0.9818433993191275
4035,900,15,1210500,306.40085064080046,35501.33006445387,0.0,0.0,0.0,22.5,275.93429534637755,0.9841129744042366
4036,1200,15,1210800,306.4538521251254,35519.524211828364,0.0,0.0,0.0,22.5,276.0535454492038,0.9846173244231502
4037,1500,15,1211100,306.5023912404869,35369.4224959889,0.0,0.0,0.0,22.5,276.17315985075504,0.9804564367671168
4038,1800,15,1211400,306.5211908793368,35223.86931699309,0.0,0.0,0.0,22.5,276.29301163405603,0.9764216366158126
4039,2100,15,1211700,306.5266899363261,35283.000295960104,0.0,0.0,0.0,22.5,276.4129738821317,0.978060774177279
4040,2400,15,1212000,306.5579384516251,35469.49030654856,0.0,0.0,0.0,22.5,276.5329196780069,0.9832303618711395
4041,2700,15,1212300,306.6223801944549,35483.13591707943,0.0,0.0,0.0,22.5,276.65272210470647,0.9836086243853247
4042,3000,15,1212600,306.67548466767386,35592.30080132631,0.0,0.0,0.0,22.5,276.7722542452553,0.9866347244988034
4043,3300,15,1212900,306.7376359300415,35615.04348554439,0.0,0.0,0.0,22.5,276.89138918267815,0.9872651620224442
4044,3600,15,1213200,306.7911095460038,35615.04348554439,0.0,0.0,0.0,22.5,277.01,0.9872651620224442
4045,3900,15,1213500,306.83633027212386,35646.883243449745,0.0,0.0,0.0,22.5,277.12829268687653,0.9881477745555427
4046,4200,15,1213800,306.88170888381325,35719.659832947626,0.0,0.0,0.0,22.5,277.24653841171136,0.990165174631194
4047,4500,15,1214100,306.93480863924606,35637.78616976246,0.0,0.0,0.0,22.5,277.36470802565094,0.9878955995460849
4048,4800,15,1214400,306.9660791391437,35669.625927667825,0.0,0.0,0.0,22.5,277.48277237984195,0.9887782120791835
4049,5100,15,1214700,307.00519206230626,35483.13591707943,0.0,0.0,0.0,22.5,277.60070232543075,0.9836086243853247
4050,5400,15,1215000,307.0128730662817,34955.50564321947,0.0,0.0,0.0,22.5,277.71846871356394,0.9689824738368428
4051,5700,15,1215300,306.9486556632686,34668.94782207141,0.0,0.0,0.0,22.5,277.836042395388,0.9610389610389609
4052,6000,15,1215600,306.8886610450545,34655.302211540555,0.0,0.0,0.0,22.5,277.95339422204944,0.9606606985247763
4053,6300,15,1215900,306.87474195936494,34650.75367469697,0.0,0.0,0.0,22.5,278.0704950446949,0.960534611020049
4054,6600,15,1216200,306.8842955541647,34659.8507483842,0.0,0.0,0.0,22.5,278.18731571447074,0.9607867860295052
4055,6900,15,1216500,306.9072799244455,34696.23904313313,0.0,0.0,0.0,22.5,278.30382708252364,0.9617954860673307
4056,7200,15,1216800,306.9413379338301,34787.20978000557,0.0,0.0,0.0,22.5,278.41999999999996,0.9643172361618975
4057,7500,15,1217100,306.9893409373012,34773.56416947471,0.0,0.0,0.0,22.5,278.53069692563355,0.9639389736477126
4058,7800,15,1217400,307.0273692912397,34787.20978000557,0.0,0.0,0.0,22.5,278.6308776485251,0.9643172361618975
4059,8100,15,1217700,307.0641754179958,34796.30685369279,0.0,0.0,0.0,22.5,278.72065901537184,0.9645694111713534
4060,8400,15,1218000,307.0994446346055,34850.88929581623,0.0,0.0,0.0,22.5,278.8001578728708,0.9660824612280929
4061,8700,15,1218300,307.14114419079357,34764.467095787426,0.0,0.0,0.0,22.5,278.86949106771914,0.9636867986382548
4062,9000,15,1218600,307.1627810386559,34682.59343260227,0.0,0.0,0.0,22.5,278.928775446614,0.9614172235531458
4063,9300,15,1218900,307.1750982980579,34969.15125375033,0.0,0.0,0.0,22.5,278.97812785625257,0.9693607363510276
4064,9600,15,1219200,307.242754441125,34932.76295900139,0.0,0.0,0.0,22.5,279.0176651433319,0.9683520363132019
4065,9900,15,1219500,307.28304429027804,34941.86003268861,0.0,0.0,0.0,22.5,279.0475041545492,0.9686042113226578
4066,10200,15,1219800,307.31836063205907,34978.24832743761,0.0,0.0,0.0,22.5,279.06776173660154,0.9696129113604854
4067,10500,15,1220100,307.35472865695016,35055.57345377913,0.0,0.0,0.0,22.5,279.0785547361861,0.9717563989408655
4068,10800,15,1220400,307.3987450789765,35000.991011655686,0.0,0.0,0.0,22.5,279.08,0.970243348884126
4069,11100,15,1220700,307.42371999963103,35010.08808534291,0.0,0.0,0.0,22.5,279.07586131934033,0.9704955238935822
4070,11400,15,1221000,307.4498849297857,35069.21906430999,0.0,0.0,0.0,22.5,279.0698875562219,0.9721346614550503
4071,11700,15,1221300,307.48477543972507,35082.86467484085,0.0,0.0,0.0,22.5,279.06217316341827,0.9725129239692353
4072,12000,15,1221600,307.5164988030332,35032.83076956105,0.0,0.0,0.0,22.5,279.05281259370315,0.9711259614172246
4073,12300,15,1221900,307.53596702049515,35205.67516961859,0.0,0.0,0.0,22.5,279.04190029985006,0.9759172865968988
4074,12600,15,1222200,307.5851608215919,35128.35004327707,0.0,0.0,0.0,22.5,279.02953073463266,0.9737737990165185
4075,12900,15,1222500,307.60835839364324,35146.544190651504,0.0,0.0,0.0,22.5,279.0157983508246,0.9742781490354304
4076,13200,15,1222800,307.6342502139477,35283.000295960104,0.0,0.0,0.0,22.5,279.0007976011994,0.978060774177279
4077,13500,15,1223100,307.6809830624315,35319.38859070911,0.0,0.0,0.0,22.5,278.9846229385307,0.9790694742151065
4078,13800,15,1223400,307.72038109238673,35000.991011655686,0.0,0.0,0.0,22.5,278.9673688155922,0.970243348884126
4079,14100,15,1223700,307.6987249442283,35010.08808534291,0.0,0.0,0.0,22.5,278.9491296851574,0.9704955238935822
4080,14400,15,1224000,307.7004398971277,34814.50100106729,0.0,0.0,0.0,22.5,278.92999999999995,0.9650737611902672
4081,14700,15,1224300,307.68026143753775,34800.85539053643,0.0,0.0,0.0,22.5,278.9091464858968,0.9646954986760823
4082,15000,15,1224600,307.6783154883675,34800.85539053643,0.0,0.0,0.0,22.5,278.88605968521114,0.9646954986760823
4083,15300,15,1224900,307.6865018768364,34923.66588531417,0.0,0.0,0.0,22.5,278.86131977559603,0.9680998613037459
4084,15600,15,1225200,307.720029729362,34960.05418006311,0.0,0.0,0.0,22.5,278.83550693470465,0.9691085613415716
4085,15900,15,1225500,307.75178713304285,35028.282232717414,0.0,0.0,0.0,22.5,278.8092013401901,0.970999873912496
4086,16200,15,1225800,307.7874785498609,35078.31613799721,0.0,0.0,0.0,22.5,278.78298316970546,0.9723868364645063
4087,16500,15,1226100,307.82218617330375,35096.51028537171,0.0,0.0,0.0,22.5,278.7574326009038,0.9728911864834201
4088,16800,15,1226400,307.85119077449053,35155.64126433879,0.0,0.0,0.0,22.5,278.73312981143835,0.9745303240448883
4089,17100,15,1226700,307.88406199233924,35105.60735905893,0.0,0.0,0.0,22.5,278.7106549789621,0.9731433614928761
4090,17400,15,1227000,307.9012800922689,35164.73833802601,0.0,0.0,0.0,22.5,278.6905882811282,0.9747824990543442
4091,17700,15,1227300,307.9281907839246,35123.80150643343,0.0,0.0,0.0,22.5,278.6735098955898,0.9736477115117899
4092,18000,15,1227600,307.94390059893266,35119.25296958979,0.0,0.0,0.0,22.5,278.65999999999997,0.973521624007061
4093,18300,15,1227900,307.95973253065847,35078.31613799721,0.0,0.0,0.0,22.5,278.65241634664613,0.9723868364645063
4094,18600,15,1228200,307.97008180872547,35073.76760115363,0.0,0.0,0.0,22.5,278.6518202764977,0.9722607489597792
4095,18900,15,1228500,307.98367671927696,35082.86467484085,0.0,0.0,0.0,22.5,278.6568473502304,0.9725129239692353
4096,19200,15,1228800,308.00090893884897,35205.67516961859,0.0,0.0,0.0,22.5,278.6661331285202,0.9759172865968988
4097,19500,15,1229100,308.038598503627,35173.835411713226,0.0,0.0,0.0,22.5,278.678313172043,0.9750346740638002
4098,19800,15,1229400,308.06089178068567,35073.76760115363,0.0,0.0,0.0,22.5,278.6920230414746,0.9722607489597792
4099,20100,15,1229700,308.0651426541576,35091.96174852807,0.0,0.0,0.0,22.5,278.705898297491,0.9727650989786912
4100,20400,15,1230000,308.0792985667141,35205.67516961859,0.0,0.0,0.0,22.5,278.718574500768,0.9759172865968988
4101,20700,15,1230300,308.1133855770872,35205.67516961859,0.0,0.0,0.0,22.5,278.72868721198154,0.9759172865968988
4102,21000,15,1230600,308.1394851174513,35205.67516961859,0.0,0.0,0.0,22.5,278.73487199180744,0.9759172865968988
4103,21300,15,1230900,308.1608297220398,35210.22370646223,0.0,0.0,0.0,22.5,278.73576440092165,0.9760433741016278
4104,21600,15,1231200,308.18015249320234,35182.93248540051,0.0,0.0,0.0,22.5,278.72999999999996,0.975286849073258
4105,21900,15,1231500,308.19339594434285,35132.89858012065,0.0,0.0,0.0,22.5,278.7203941895072,0.9738998865212458
4106,22200,15,1231800,308.20007374162543,35151.09272749515,0.0,0.0,0.0,22.5,278.7106794481358,0.9744042365401594
4107,22500,15,1232100,308.2142902523037,35205.67516961859,0.0,0.0,0.0,22.5,278.70086695390364,0.9759172865968988
4108,22800,15,1232400,308.23778012580914,35205.67516961859,0.0,0.0,0.0,22.5,278.69096788482835,0.9759172865968988
4109,23100,15,1232700,308.25767211504814,35505.8786012975,0.0,0.0,0.0,22.5,278.68099341892764,0.9842390619089653
4110,23400,15,1233000,308.3250897047504,35460.39323286129,0.0,0.0,0.0,22.5,278.67095473421926,0.982978186861682
4111,23700,15,1233300,308.35751008071395,35469.49030654856,0.0,0.18422067901234568,0.14097793148441665,22.5,278.6608630087209,0.9832303618711395
4112,24000,15,1233600,308.38339045278803,35474.03884339215,0.0,0.7330246913580246,0.57577833671101,22.5,278.6507294204503,0.9833564493758669
4113,24300,15,1233900,308.4061100465723,35487.68445392301,0.0,1.6406249999999996,1.3222011318397955,22.5,278.6405651474252,0.9837347118900517
4114,24600,15,1234200,308.4293342587062,35428.55347495599,0.0,2.9012345679012346,2.3980462330307875,22.5,278.63038136766335,0.9820955743285852
4115,24900,15,1234500,308.44164102494545,35460.39323286129,0.0,4.509066358024691,3.8211135564440024,22.5,278.6201892591823,0.982978186861682
4116,25200,15,1234800,308.4639805653737,35501.33006445387,0.0,6.458333333333333,5.609203018239454,22.5,278.60999999999996,0.9841129744042366
4117,25500,15,1235100,308.4938095671846,35492.23299076665,0.0,8.743248456790123,7.780114534577159,22.5,278.5995415939922,0.9838607993947807
4118,25800,15,1235400,308.5226903235884,35519.524211828364,0.0,11.358024691358024,10.35164802161713,22.5,278.5886146640827,0.9846173244231502
4119,26100,15,1235700,308.5606872845427,35437.65054864321,0.0,14.296874999999998,13.341603395519385,22.5,278.57733931686045,0.9823477493380411
4120,26400,15,1236000,308.5906568920738,35464.94176970493,0.0,17.554012345679013,16.76778057244394,22.5,278.5658356589147,0.9831042743664109
4121,26700,15,1236300,308.63984974600635,35451.29615917407,0.0,21.123649691358025,20.647979468550805,22.5,278.5542237968346,0.9827260118522261
4122,27000,15,1236600,308.6990794103328,35401.26225389427,0.0,25.0,25.0,22.5,278.5426238372093,0.9813390493002154
4123,27300,15,1236900,308.76600066569557,35355.77688545805,0.11375499273783587,29.54982787274454,30.021889999208703,22.5,278.53115588662786,0.9800781742529322
4124,27600,15,1237200,308.8557304347349,35305.74298017825,0.43890704429920113,35.03641111974446,35.815922044888396,22.5,278.51994005167955,0.9786912117009215
4125,27900,15,1237500,308.9746190214747,35255.70907489839,0.9512867647058822,41.29873251748252,42.25623317264055,22.5,278.50909643895346,0.9773042491489095
4126,28200,15,1237800,309.1026538045681,35251.160538054806,1.6267247639796656,48.17577484244151,49.216960418066606,22.5,278.49874515503876,0.9771781616441821
4127,28500,15,1238100,309.23209268704517,35201.12663277495,2.4410516521423378,55.506520871104215,56.57224081676806,22.5,278.4890063065245,0.9757911990921699
4128,28800,15,1238400,309.35855264787256,35164.73833802601,3.370098039215686,63.129953379953385,64.19621140434634,22.5,278.47999999999996,0.9747824990543442
4129,29100,15,1238700,309.48896212818016,35173.835411713226,4.389694535221495,70.88505514547182,71.96300921640292,22.5,278.4787278447122,0.9750346740638002
4130,29400,15,1239000,309.6309151666369,35091.96174852807,5.4756717501815535,78.61080894414229,79.74677128853928,22.5,278.4910709504685,0.9727650989786912
4131,29700,15,1239300,309.76432355673865,35101.058822215346,6.603860294117646,86.14619755244757,87.42163465635687,22.5,278.51546867469875,0.9730172739881487
4132,30000,15,1239600,309.9079977688156,34973.69979059397,7.75009077705156,93.33020374687044,94.86173635545714,22.5,278.5503603748326,0.9694868238557565
4133,30300,15,1239900,310.032441202875,34814.50100106729,8.890193809005083,100.00181030389366,101.94121342144157,22.5,278.59418540829984,0.9650737611902672
4134,30600,15,1240200,310.1391356697102,3534.2131274927187,10.0,106.0,108.53420288991158,22.5,278.64538313253007,0.09796999117387473
4135,30900,15,1240500,305.12237950526566,272.91221061719835,11.680168092530598,111.72821236200143,114.96471798533479,22.5,278.7023929049531,0.00756525028369689
4136,31200,15,1240800,302.1335560193161,263.8151369299586,14.402235329542837,117.59967665436416,121.5563235134357,22.5,278.76365408299864,0.007313075274240332
4137,31500,15,1241100,300.6519296856225,282.0092843044381,17.94835007173601,123.46806026005245,128.18248388170127,22.5,278.8276060240964,0.007817425293153447
4138,31800,15,1241400,299.8497085314841,272.91221061719835,22.10066067980941,129.18703056203057,134.71666349761853,22.5,278.892688085676,0.00756525028369689
4139,32100,15,1241700,299.37679009787894,272.91221061719835,26.64131551446233,134.61025494326276,141.0323267686744,22.5,278.9573396251673,0.00756525028369689
4140,32400,15,1242000,299.0780221938077,286.5578211480583,31.35246293639407,139.59140078671328,147.00293810235587,22.5,279.02,0.007943512797881734
4141,32700,15,1242300,298.88252161361027,263.8151369299586,36.01625130630391,143.98413547534642,152.50196190614994,22.5,279.08217468745033,0.007313075274240332
4142,33000,15,1242600,298.7603639055593,304.7519685225384,40.41482898489115,147.64212639212639,157.40286258754355,22.5,279.1461518389944,0.008447862816794867
4143,33300,15,1242900,298.68454424540585,254.71806324271824,44.330344332855084,150.4190409200175,161.5791045540237,22.5,279.21154482336124,0.007060900264783758
4144,33600,15,1243200,298.5889362266551,263.8151369299586,47.544945710895014,152.16854644198395,164.90415221307734,22.5,279.27796700928,0.007313075274240332
4145,33900,15,1243500,298.4853723618831,272.91221061719835,49.84078147971022,152.74431034099004,167.25146997219144,22.5,279.34503176548,0.00756525028369689
4146,34200,15,1243800,298.37698627956354,254.71806324271824,51.0,152.0,168.494522238853,22.5,279.4123524606902,0.007060900264783758
4147,34500,15,1244100,298.26035444684004,272.91221061719835,50.56884097339401,150.18825593171297,168.1691838491497,22.5,279.47954246363986,0.00756525028369689
4148,34800,15,1244400,298.14533610320234,282.0092843044381,48.43953997716078,147.73017939814815,166.0850503788883,22.5,279.5462151430581,0.007817425293153447
4149,35100,15,1244700,298.02994660601246,304.7519685225384,44.9132391854579,144.73212890625,162.52616734513433,22.5,279.61198386767404,0.008447862816794867
4150,35400,15,1245000,297.9172918862631,304.7519685225384,40.291080772442946,141.30046296296297,157.77658026495337,22.5,279.6764620062169,0.008447862816794867
4151,35700,15,1245300,297.8004211407671,286.5578211480583,34.87420691227353,137.5415400752315,152.12033465541094,22.5,279.73926292741584,0.007943512797881734
4152,36000,15,1245600,297.6712454394152,304.7519685225384,28.963759779107235,133.56171875,145.84147603357266,22.5,279.79999999999995,0.008447862816794867
4153,36300,15,1245900,297.5386498548169,313.84904220977813,22.860881547101645,129.46735749421296,139.224049916504,22.5,279.85896107972377,0.008700037826251424
4154,36600,15,1246200,297.4212149275044,295.654894835298,16.86671439041435,125.36481481481482,132.55210182127055,22.5,279.9166757975232,0.008195687807338292
4155,36900,15,1246500,297.31273633976673,304.7519685225384,11.282400483202963,121.36044921875,126.10967726493789,22.5,279.9731201848998,0.008447862816794867
4156,37200,15,1246800,297.2157493540383,291.10635799167846,6.4090819996250445,117.56061921296296,120.18082176457153,22.5,280.028270273355,0.008069600302610022
4157,37500,15,1247100,297.12378969812255,309.30050536615795,2.5479011138382077,114.07168330439816,115.04958083723704,22.5,280.0821020943902,0.008573950321523137
4158,37800,15,1247400,297.0437572925856,268.36367377357817,0.0,111.0,111.0,22.5,280.1345916795069,0.007439162778968602
4159,38100,15,1247700,296.96419749685987,277.46074746081854,0.0,108.20819124090609,107.65801086916504,22.5,280.1857150602066,0.007691337788425177
4160,38400,15,1248000,296.8951230881133,300.2034316789182,0.0,105.48993468915344,104.46672010274634,22.5,280.2354482679906,0.00832177531206658
4161,38700,15,1248300,296.8353196037494,295.654894835298,0.0,102.84817243303571,101.43593578037363,22.5,280.2837673343605,0.008195687807338292
4162,39000,15,1248600,296.7757137164267,286.5578211480583,0.0,100.28584656084657,98.57546598167669,22.5,280.33064829081775,0.007943512797881734
4163,39300,15,1248900,296.71686847161453,295.654894835298,0.0,97.80589916087963,95.89511878628528,22.5,280.37606716886376,0.008195687807338292
4164,39600,15,1249200,296.66190126753827,300.2034316789182,0.0,95.41127232142857,93.40470227382916,22.5,280.41999999999996,0.00832177531206658
4165,39900,15,1249500,296.60895750527357,295.654894835298,0.0,93.10490813078704,91.11402452393807,22.5,280.46077426975944,0.008195687807338292
4166,40200,15,1249800,296.556216752572,309.30050536615795,0.0,90.88974867724869,89.03289361624181,22.5,280.49698219306464,0.008573950321523137
4167,40500,15,1250100,296.506820319774,300.2034316789182,0.0,88.76873604910715,87.1711176303701,22.5,280.5289968955014,0.00832177531206658
4168,40800,15,1250400,296.4561735023674,313.84904220977813,0.0,86.74481233465609,85.53850464595274,22.5,280.55719150265537,0.008700037826251424
4169,41100,15,1250700,296.4093021918831,309.30050536615795,0.0,84.82091962218917,84.14486274261944,22.5,280.58193914011247,0.008573950321523137
4170,41400,15,1251000,296.36180288373515,295.654894835298,0.0,83.0,83.0,22.5,280.6036129334583,0.008195687807338292
4171,41700,15,1251300,296.31741152637824,286.5578211480583,4.444353201497348,82.57979815499628,83.69370329032336,22.5,280.62258600827863,0.007943512797881734
4172,42000,15,1251600,296.28062396939845,286.5578211480583,9.35028312261157,84.53305028945256,87.37995450671312,22.5,280.6392314901593,0.007943512797881734
4173,42300,15,1251900,296.2553341591981,268.36367377357817,14.641442936466834,88.37518576471287,93.41485426014111,22.5,280.653922504686,0.007439162778968602
4174,42600,15,1252200,296.2450465082959,309.30050536615795,20.24148581618732,93.6216339421212,101.15450316157907,22.5,280.6670321774445,0.008573950321523137
4175,42900,15,1252500,296.2525352803158,300.2034316789182,26.074064934897205,99.78782418302161,109.95500182199883,22.5,280.6789336340206,0.00832177531206658
4176,43200,15,1252800,296.25731072932854,32531.135505570044,32.06283346572065,106.3891858487581,119.17245085237218,22.5,280.69,0.9017778338166693
4177,43500,15,1253100,301.5266907313584,35314.84005386547,38.13144458178185,112.94114830067471,128.16295086367086,22.5,280.6964932322988,0.9789433867103776
4178,43800,15,1253400,304.5754859565242,35123.80150643343,44.20355145620495,118.95914090011543,136.28260246686668,22.5,280.6953533970504,0.9736477115117899
4179,44100,15,1253700,306.0729067503696,35082.86467484085,50.20280726211415,123.95859300842429,142.88750627293143,22.5,280.68797078366623,0.9725129239692353
4180,44400,15,1254000,306.84234695680846,34932.76295900139,56.0528651726336,127.45493398694535,147.3337628928369,22.5,280.6757356815578,0.9683520363132019
4181,44700,15,1254300,307.23951576141735,34459.715127264935,61.6773783608875,128.9635931970226,148.97747293755486,22.5,280.6600383801367,0.9552389358214612
4182,45000,15,1254600,307.39803948249664,34264.12804298925,67.0,128.0,147.1747370180571,22.5,280.64226916881444,0.9498171731181444
4183,45300,15,1254900,307.47943465581875,34045.79827449549,72.15215501684422,124.61187545292857,142.83917138525524,22.5,280.62381833700243,0.943764972891187
4184,45600,15,1255200,307.516953042428,34023.055590277414,77.28435216053222,119.40788130580626,137.44521383705066,22.5,280.6060761741122,0.9431345353675461
4185,45900,15,1255500,307.58036164380206,34409.68122198507,82.34887033754666,112.74485795939769,131.1901973048999,22.5,280.59043296955537,0.9538519732694489
4186,46200,15,1255800,307.7010050274589,34464.26366410851,87.29798845437014,104.97964581446746,124.27145472025948,22.5,280.5782790127434,0.9553650233261883
4187,46500,15,1256100,307.788418851364,34446.069516734075,92.08398541748531,96.46908527178022,116.88631901458592,22.5,280.57100459308776,0.9548606733072764
4188,46800,15,1256400,307.84582012644876,34386.938537767,96.65914013337479,87.57001673210053,109.23212311933575,22.5,280.57,0.9532215357458083
4189,47100,15,1256700,307.8809200454848,34391.48707461063,100.97573150852125,78.63928059619303,101.5061999659655,22.5,280.58321582794446,0.9533476232505369
4190,47400,15,1257000,307.92048024685494,34937.31149584503,104.98603844940729,70.03371726482237,93.9058824859317,22.5,280.6149972657577,0.9684781238179307
4191,47700,15,1257300,308.06177558182287,35037.379306404626,108.64233986251554,62.11016713875311,86.62850361069084,22.5,280.66132649440937,0.9712520489219517
4192,48000,15,1257600,308.1635969487279,34941.86003268861,111.89691465432867,55.22547061874988,79.8713962716995,22.5,280.71818569486913,0.9686042113226578
4193,48300,15,1257900,308.2159198025007,35087.41321168449,114.70204173132927,49.736468105577316,73.83189340041415,22.5,280.7815570481067,0.9726390114739641
4194,48600,15,1258200,308.28618154245726,34841.792222129014,117.01,46.0,68.70732792829136,22.5,280.8474227350917,0.965830286218637
4195,48900,15,1258500,308.30285164930933,34769.01563263107,116.92129284074305,43.262607927084574,64.053329517876,22.5,280.9117649367939,0.9638128861429837
4196,49200,15,1258800,308.3179090943766,34832.69514844173,113.02909995118682,40.54243212628321,59.326081071703946,22.5,280.97056583418276,0.9655781112091791
4197,49500,15,1259100,308.34946491739174,34800.85539053643,106.02471471365331,37.8537109199389,54.57374538121823,22.5,281.0198076082282,0.9646954986760823
4198,49800,15,1259400,308.36874393863,34841.792222129014,96.59943051046449,35.21068263039462,49.84448523786186,22.5,281.05547243989975,0.965830286218637
4199,50100,15,1259700,308.3903737139591,34796.30685369279,85.44454072394234,32.62758557999337,45.18646343307786,22.5,281.0735425101671,0.9645694111713534
4200,50400,15,1260000,308.39579600098864,34791.758316849155,73.25133873640883,30.11865809107813,40.64784275830926,22.5,281.07,0.9644433236666248
4201,50700,15,1260300,308.3975765574837,34791.758316849155,60.71111793018594,27.69813848599188,36.27678600499906,22.5,281.04958840867585,0.9644433236666248
4202,51000,15,1260600,308.3975073212268,34805.40392738001,48.51517168759564,25.380265087077607,32.12145596459028,22.5,281.02012989124654,0.9648215861808094
4203,51300,15,1260900,308.39761939264133,34864.534906347086,37.35479339095993,23.1792762166783,28.230015428525967,22.5,280.9822246123431,0.9664607237422775
4204,51600,15,1261200,308.3960916717382,34873.63198003431,27.921276422600755,21.10941019713694,24.650627188249103,22.5,280.93647273659656,0.9667128987517337
4205,51900,15,1261500,308.398152482215,34505.200495701094,20.90591416484017,19.18490535079651,21.43145403520272,22.5,280.88347442863795,0.9564998108687429
