index,seconds_of_day,day_of_year,timestamp,thermalZone.TAir,totalHeatingPower.y,weaBus.HDirNor,weaBus.HDifHor,weaDat.weaBus.HGloHor,roomTempUpperSetpoint,weaBus.TDryBul,u
4206,52200,15,1261800,308.34324414532983,34446.069516734075,17.0,17.42,18.620658760829837,22.5,280.8238298530984,0.9548606733072764
4207,52500,15,1262100,308.3137849859092,34405.13268514149,14.883482607150619,15.665276627559239,16.077496720735944,22.5,280.75813917460897,0.9537258857647218
4208,52800,15,1262400,308.29931776712385,34455.16659042129,12.795242142214061,13.795796996883954,13.643361716664037,22.5,280.68700255780067,0.9551128483167324
4209,53100,15,1262700,308.30587975536355,34368.744390392494,10.764969202790084,11.862518351214005,11.339624209263413,22.5,280.61102016730456,0.9527171857268945
4210,53400,15,1263000,308.29988534011386,34436.97244304679,8.822354386478443,9.91639793378924,9.187654659183375,22.5,280.53079216775166,0.9546084982978186
4211,53700,15,1263300,308.3120788572077,34391.48707461063,6.9970882908788905,8.008392987849511,7.208823527073218,22.5,280.44691872377314,0.9533476232505369
4212,54000,15,1263600,308.3149809451754,34432.423906203214,5.318861513591184,6.189460756634672,5.424501273582242,22.5,280.35999999999996,0.9544824107930915
4213,54300,15,1263900,308.3263369435293,34496.10342201387,3.8173646522150797,4.510558483384571,3.85605835935975,22.5,280.2681833374606,0.9562476358592867
4214,54600,15,1264200,308.34565867213155,34264.12804298925,2.5222883043503312,3.0226434113390663,2.5248652450550395,22.5,280.1702102771387,0.9498171731181444
4215,54900,15,1264500,308.3221181692012,34687.14196944591,1.4633230675966935,1.776672783738002,1.4522923913174104,22.5,280.0675722835985,0.9615433110578747
4216,55200,15,1264800,308.3848739598205,35019.18515903019,0.6701595395539215,0.8236038438212354,0.6597102587961601,22.5,279.9617608214042,0.9707476989030398
4217,55500,15,1265100,308.4749641817043,35228.41785383667,0.1724883178217702,0.2143938348286163,0.1684893081405896,22.5,279.85426735511993,0.9765477241205397
4218,55800,15,1265400,308.55980832003786,3456.888001151182,0.0,0.0,0.0,22.5,279.7465833493098,0.09582650359349401
4219,56100,15,1265700,303.4190938958781,268.36367377357817,0.0,0.0,0.0,22.5,279.640200268538,0.007439162778968602
4220,56400,15,1266000,300.37954085880625,282.0092843044381,0.0,0.0,0.0,22.5,279.5366095773688,0.007817425293153447
4221,56700,15,1266300,298.86716681615553,272.91221061719835,0.0,0.0,0.0,22.5,279.43730274036614,0.00756525028369689
4222,57000,15,1266600,298.0886135485597,304.7519685225384,0.0,0.0,0.0,22.5,279.3437712220944,0.008447862816794867
4223,57300,15,1266900,297.6709928217266,300.2034316789182,0.0,0.0,0.0,22.5,279.2575064871176,0.00832177531206658
4224,57600,15,1267200,297.4217149644989,272.91221061719835,0.0,0.0,0.0,22.5,279.17999999999995,0.00756525028369689
4225,57900,15,1267500,297.25310960540946,277.46074746081854,0.0,0.0,0.0,22.5,279.10946891715935,0.007691337788425177
4226,58200,15,1267800,297.12854960774285,277.46074746081854,0.0,0.0,0.0,22.5,279.0426544904279,0.007691337788425177
4227,58500,15,1268100,297.02442421754023,286.5578211480583,0.0,0.0,0.0,22.5,278.97883432749154,0.007943512797881734
4228,58800,15,1268400,296.93482700223467,309.30050536615795,0.0,0.0,0.0,22.5,278.917286036036,0.008573950321523137
4229,59100,15,1268700,296.85504083747054,322.9461158970178,0.0,0.0,0.0,22.5,278.85728722374716,0.00895221283570798
4230,59400,15,1269000,296.7790394957924,309.30050536615795,0.0,0.0,0.0,22.5,278.7981154983108,0.008573950321523137
4231,59700,15,1269300,296.7015741460445,268.36367377357817,0.0,0.0,0.0,22.5,278.7390484674127,0.007439162778968602
4232,60000,15,1269600,296.6195696744407,295.654894835298,0.0,0.0,0.0,22.5,278.67936373873874,0.008195687807338292
4233,60300,15,1269900,296.5472192223592,300.2034316789182,0.0,0.0,0.0,22.5,278.61833891997463,0.00832177531206658
4234,60600,15,1270200,296.4768236791698,272.91221061719835,0.0,0.0,0.0,22.5,278.55525161880627,0.00756525028369689
4235,60900,15,1270500,296.4023714506824,295.654894835298,0.0,0.0,0.0,22.5,278.48937944291947,0.008195687807338292
4236,61200,15,1270800,296.3349712840058,286.5578211480583,0.0,0.0,0.0,22.5,278.41999999999996,0.007943512797881734
4237,61500,15,1271100,296.2665991490282,263.8151369299586,0.0,0.0,0.0,22.5,278.348609581804,0.007313075274240332
4238,61800,15,1271400,296.1957152866223,282.0092843044381,0.0,0.0,0.0,22.5,278.2770064508953,0.007817425293153447
4239,62100,15,1271700,296.13088371193356,277.46074746081854,0.0,0.0,0.0,22.5,278.2049211711711,0.007691337788425177
4240,62400,15,1272000,296.06582592342664,286.5578211480583,0.0,0.0,0.0,22.5,278.1320843065287,0.007943512797881734
4241,62700,15,1272300,296.0036627735681,286.5578211480583,0.0,0.0,0.0,22.5,278.0582264208653,0.007943512797881734
4242,63000,15,1272600,295.94197699469726,282.0092843044381,0.0,0.0,0.0,22.5,277.98307807807805,0.007817425293153447
4243,63300,15,1272900,295.88006303244816,259.2666000863384,0.0,0.0,0.0,22.5,277.90636984206424,0.007186987769512045
4244,63600,15,1273200,295.814956584598,272.91221061719835,0.0,0.0,0.0,22.5,277.82783227672115,0.00756525028369689
4245,63900,15,1273500,295.75503335449434,286.5578211480583,0.0,0.0,0.0,22.5,277.7471959459459,0.007943512797881734
4246,64200,15,1273800,295.6977759826679,268.36367377357817,0.0,0.0,0.0,22.5,277.6641914136358,0.007439162778968602
4247,64500,15,1274100,295.6370935582516,272.91221061719835,0.0,0.0,0.0,22.5,277.5785492436881,0.00756525028369689
4248,64800,15,1274400,295.57849280862774,295.654894835298,0.0,0.0,0.0,22.5,277.48999999999995,0.008195687807338292
4249,65100,15,1274700,295.5240044602635,277.46074746081854,0.0,0.0,0.0,22.5,277.3971931553374,0.007691337788425177
4250,65400,15,1275000,295.4656418901951,282.0092843044381,0.0,0.0,0.0,22.5,277.29951832019435,0.007817425293153447
4251,65700,15,1275300,295.4089102148778,277.46074746081854,0.0,0.0,0.0,22.5,277.1978162650602,0.007691337788425177
4252,66000,15,1275600,295.35165310679724,286.5578211480583,0.0,0.0,0.0,22.5,277.0929277604244,0.007943512797881734
4253,66300,15,1275900,295.2963286781303,263.8151369299586,0.0,0.0,0.0,22.5,276.9856935767762,0.007313075274240332
4254,66600,15,1276200,295.237238479097,291.10635799167846,0.0,0.0,0.0,22.5,276.87695448460505,0.008069600302610022
4255,66900,15,1276500,295.1843258846061,277.46074746081854,0.0,0.0,0.0,22.5,276.7675512544003,0.007691337788425177
4256,67200,15,1276800,295.1284092190506,268.36367377357817,0.0,0.0,0.0,22.5,276.65832465665125,0.007439162778968602
4257,67500,15,1277100,295.0715397667327,318.3975790533983,0.0,0.0,0.0,22.5,276.5501154618474,0.008826125330979711
4258,67800,15,1277400,295.02438720320254,304.7519685225384,0.0,0.0,0.0,22.5,276.44376444047793,0.008447862816794867
4259,68100,15,1277700,294.97169389918287,304.7519685225384,0.0,0.0,0.0,22.5,276.34011236303235,0.008447862816794867
4260,68400,15,1278000,294.91896620384983,32899.566989903265,0.0,0.0,0.0,22.5,276.23999999999995,0.9119909216996602
4261,68700,15,1278300,300.1886874753582,35392.16518020699,0.0,0.0,0.0,22.5,276.14102431392234,0.9810868742907579
4262,69000,15,1278600,303.16127862094913,35292.09736964739,0.0,0.0,0.0,22.5,276.0408487282463,0.9783129491867367
4263,69300,15,1278900,304.60834219274557,35255.70907489839,0.0,0.0,0.0,22.5,275.94041370481926,0.9773042491489095
4264,69600,15,1279200,305.3288356833831,35283.000295960104,0.0,0.0,0.0,22.5,275.8406597054886,0.978060774177279
4265,69900,15,1279500,305.7093516729986,35151.09272749515,0.0,0.0,0.0,22.5,275.7425271921017,0.9744042365401594
4266,70200,15,1279800,305.89959817804487,35105.60735905893,0.0,0.0,0.0,22.5,275.646956626506,0.9731433614928761
4267,70500,15,1280100,306.0102504224124,34778.11270631829,0.0,0.0,0.0,22.5,275.55488847054886,0.9640650611524396
4268,70800,15,1280400,306.03610321392864,34773.56416947471,0.0,0.0,0.0,22.5,275.4672631860776,0.9639389736477126
4269,71100,15,1280700,306.07200318644294,34618.913916791615,0.0,0.0,0.0,22.5,275.38502123493976,0.9596519984869506
4270,71400,15,1281000,306.0872236342784,34468.812200952154,0.0,0.0,0.0,22.5,275.30910307898256,0.9554911108309172
4271,71700,15,1281300,306.09219322137153,34436.97244304679,0.0,0.0,0.0,22.5,275.24044918005353,0.9546084982978186
4272,72000,15,1281600,306.1097947239885,34464.26366410851,0.0,0.0,0.0,22.5,275.17999999999995,0.9553650233261883
4273,72300,15,1281900,306.1435254007097,34859.98636950345,0.0,0.0,0.0,22.5,275.12596336477986,0.9663346362375489
4274,72600,15,1282200,306.24379606847845,34796.30685369279,0.0,0.0,0.0,22.5,275.0755031446541,0.9645694111713534
4275,72900,15,1282500,306.3011514701702,34809.95246422365,0.0,0.0,0.0,22.5,275.0279938679245,0.9649476736855384
4276,73200,15,1282800,306.34973902575837,34746.272948412996,0.0,0.0,0.0,22.5,274.98281006289307,0.9631824486193431
4277,73500,15,1283100,306.3811968407378,34609.816843104396,0.0,0.0,0.0,22.5,274.93932625786164,0.9593998234774946
4278,73800,15,1283400,306.3913473882325,34755.370022100215,0.0,0.0,0.0,22.5,274.89691698113205,0.9634346236287991
4279,74100,15,1283700,306.43619760869854,35428.55347495599,0.0,0.0,0.0,22.5,274.8549567610063,0.9820955743285852
4280,74400,15,1284000,306.58498274944975,35587.75226448267,0.0,0.0,0.0,22.5,274.8128201257861,0.9865086369940745
4281,74700,15,1284300,306.699538385312,35724.20836979127,0.0,0.0,0.0,22.5,274.76988160377357,0.990291262135923
4282,75000,15,1284600,306.7921661589699,35728.75690663491,0.0,0.0,0.0,22.5,274.7255157232704,0.9904173496406519
4283,75300,15,1284900,306.8531815043528,35678.72300135504,0.0,0.0,0.0,22.5,274.6790970125786,0.9890303870886394
4284,75600,15,1285200,306.88972256345806,35669.625927667825,0.0,0.0,0.0,22.5,274.63,0.9887782120791835
4285,75900,15,1285500,306.92064587864803,35756.048127696624,0.0,0.0,0.0,22.5,274.57931445064514,0.9911738746690214
4286,76200,15,1285800,306.96382504207827,35064.67052746635,0.0,0.0,0.0,22.5,274.52855626420995,0.9720085739503215
4287,76500,15,1286100,306.8854200440537,34746.272948412996,0.0,0.0,0.0,22.5,274.47773917087426,0.9631824486193431
4288,76800,15,1286400,306.8079293764833,34741.724411569354,0.0,0.0,0.0,22.5,274.4268769008179,0.9630563611146141
4289,77100,15,1286700,306.78130780633643,34678.04489575869,0.0,0.0,0.0,22.5,274.3759831842206,0.9612911360484188
4290,77400,15,1287000,306.76890477747946,34678.04489575869,0.0,0.0,0.0,22.5,274.32507175126227,0.9612911360484188
4291,77700,15,1287300,306.7725603653083,34787.20978000557,0.0,0.0,0.0,22.5,274.2741563321227,0.9643172361618975
4292,78000,15,1287600,306.8023744127315,34809.95246422365,0.0,0.0,0.0,22.5,274.2232506569817,0.9649476736855384
4293,78300,15,1287900,306.83026994125817,34828.14661159815,0.0,0.0,0.0,22.5,274.1723684560191,0.965452023704452
4294,78600,15,1288200,306.8561796709424,34946.40856953225,0.0,0.0,0.0,22.5,274.12152345941473,0.9687302988273868
4295,78900,15,1288500,306.8972630437813,35069.21906430999,0.0,0.0,0.0,22.5,274.07072939734843,0.9721346614550503
4296,79200,15,1288800,306.94616490416354,35064.67052746635,0.0,0.0,0.0,22.5,274.02,0.9720085739503215
4297,79500,15,1289100,306.9782497843186,35119.25296958979,0.0,0.0,0.0,22.5,273.96932134538196,0.973521624007061
4298,79800,15,1289400,307.011495600424,35296.645906490965,0.0,0.0,0.0,22.5,273.9187115646554,0.9784390366914638
4299,80100,15,1289700,307.0655622827082,35369.4224959889,0.0,0.0,0.0,22.5,273.868232467723,0.9804564367671168
4300,80400,15,1290000,307.11188157523344,35346.67981177083,0.0,0.0,0.0,22.5,273.8179458644873,0.9798259992434762
4301,80700,15,1290300,307.13811836447485,35323.93712755269,0.0,0.0,0.0,22.5,273.767913564851,0.9791955617198336
4302,81000,15,1290600,307.15546809058475,3898.0960749823143,0.0,0.0,0.0,22.5,273.7181973787167,0.10805699155213719
4303,81300,15,1290900,302.03841321322966,272.91221061719835,0.0,0.0,0.0,22.5,273.66885911598706,0.00756525028369689
4304,81600,15,1291200,298.9386378119259,300.2034316789182,0.0,0.0,0.0,22.5,273.6199605865646,0.00832177531206658
4305,81900,15,1291500,297.3987319581513,295.654894835298,0.0,0.0,0.0,22.5,273.5715636003521,0.008195687807338292
4306,82200,15,1291800,296.60680299286406,286.5578211480583,0.0,0.0,0.0,22.5,273.52372996725205,0.007943512797881734
4307,82500,15,1292100,296.17591557053254,277.46074746081854,0.0,0.0,0.0,22.5,273.47652149716714,0.007691337788425177
4308,82800,15,1292400,295.9187610548012,309.30050536615795,0.0,0.0,0.0,22.5,273.42999999999995,0.008573950321523137
4309,83100,15,1292700,295.7535373262613,291.10635799167846,0.0,0.0,0.0,22.5,273.3911174981488,0.008069600302610022
4310,83400,15,1293000,295.6262381727776,313.84904220977813,0.0,0.0,0.0,22.5,273.3656896116746,0.008700037826251424
4311,83700,15,1293300,295.52490737006934,313.84904220977813,0.0,0.0,0.0,22.5,273.3520735469745,0.008700037826251424
4312,84000,15,1293600,295.43325746102454,318.3975790533983,0.0,0.0,0.0,22.5,273.3486265104453,0.008826125330979711
4313,84300,15,1293900,295.3498034370942,304.7519685225384,0.0,0.0,0.0,22.5,273.35370570848403,0.008447862816794867
4314,84600,15,1294200,295.26801147607193,295.654894835298,0.0,0.0,0.0,22.5,273.3656683474876,0.008195687807338292
4315,84900,15,1294500,295.18892802831346,286.5578211480583,0.0,0.0,0.0,22.5,273.382871633853,0.007943512797881734
4316,85200,15,1294800,295.11222145394163,268.36367377357817,0.0,0.0,0.0,22.5,273.40367277397706,0.007439162778968602
4317,85500,15,1295100,295.0361383454784,336.59172642787775,0.0,0.0,0.0,22.5,273.42642897425685,0.009330475349892824
4318,85800,15,1295400,294.9750283412518,277.46074746081854,0.0,0.0,0.0,22.5,273.4494974410893,0.007691337788425177
4319,86100,15,1295700,294.901876158869,291.10635799167846,0.0,0.0,0.0,22.5,273.4712353808714,0.008069600302610022
